time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541680,290.3560791015625,297.1499938964844,293.1499938964844,0.0622387267649173,-1605.8232421875,304.020751953125,0.757991373538971,0.1219286397099495,0.1001836657524108,290.3140869140625,297.1499938964844,293.1499938964844,0.0735813379287719,-1917.3870849609373,304.0074157714844,0.793401300907135,0.1386310756206512,0.1207724586129188,290.2370300292969,297.1499938964844,293.1499938964844,0.0620294697582721,-1241.086669921875,304.0163269042969,0.7550823092460632,0.1226049959659576,0.0770070999860763,290.1126708984375,297.1499938964844,293.1499938964844,0.1073550879955291,-2586.955322265625,303.9662780761719,0.8754116892814636,0.1845021545886993,0.163447767496109,291.0450439453125,297.1499938964844,293.1499938964844,0.0091785732656717,-2950.24658203125,301.5255126953125,0.5805572867393494,0.050000000745058,0.2279188483953476,290.9623413085937,291.1499938964844,250.585678100586,250.0712890625,280.3179016113281,291.0400085449219,290.76025390625,1.0,0.1789804846048355,0.391535073518753,0.391535073518753,0.9893618226051332,1.0,-0.8271868228912354,0.1618769913911819,0.6653098464012146,-0.0564186759293079,0.0,0.0,0.2871883809566498,21.571807861328125,51.0,-1667.32080078125,-6701.50341796875,62.60462951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0498352050781,304.5614318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18981.83984375,19080.0,0.0,0.0,0.206771045923233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721206158399582,0.1721251755952835,-4.55917415820295e-06,0.0,0.0002098463301081,0.0,0.0,7.298490047454834,0.0,0.0,0.0,0.289273202419281,4.0,0.0,1.0
541740,290.5199890136719,297.1499938964844,293.1499938964844,0.0951632931828498,-2230.458984375,304.0094909667969,0.8803504109382629,0.1595104336738586,0.1355663537979126,290.4722595214844,297.1499938964844,293.1499938964844,0.1095715388655662,-2632.666015625,303.9958190917969,0.9166892170906068,0.1784434467554092,0.1601728647947311,290.380615234375,297.1499938964844,293.1499938964844,0.0997365787625312,-1802.701904296875,303.9984130859375,0.8922442197799683,0.1673346757888794,0.1096595823764801,290.26690673828125,297.1499938964844,293.1499938964844,0.1410469561815261,-3225.83154296875,303.9745788574219,0.9852888584136964,0.2301642298698425,0.1964873373508453,291.111083984375,297.1499938964844,293.1499938964844,0.0103538017719984,-3211.28369140625,302.0045471191406,0.6137107014656067,0.050000000745058,0.22714464366436,290.3982238769531,291.1499938964844,250.5658569335937,250.0541076660156,279.9166259765625,291.1055603027344,290.38592529296875,1.0,0.194633349776268,0.4627994298934936,0.4627994298934936,0.9884331822395324,1.0,-0.994889795780182,0.2758698761463165,0.7190199494361877,0.0268063154071569,0.0,0.0,0.4410087168216705,19.342811584472656,39.0,-647.4733276367188,-9986.4111328125,88.74059295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5660095214844,307.1879577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18284.67578125,18000.0,0.0,0.0,0.1962951272726059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270966410636902,0.327101469039917,-4.826964413950918e-06,0.0,0.0001992145989788,0.0,0.0,15.582942008972168,0.0,0.0,0.0,0.3052441775798797,4.0,0.0,1.0
541800,290.5199890136719,297.1499938964844,293.1499938964844,0.0951632931828498,-2230.458984375,304.0094909667969,0.8803504109382629,0.1595104336738586,0.1355663537979126,290.4722595214844,297.1499938964844,293.1499938964844,0.1095715388655662,-2632.666015625,303.9958190917969,0.9166892170906068,0.1784434467554092,0.1601728647947311,290.380615234375,297.1499938964844,293.1499938964844,0.0997365787625312,-1802.701904296875,303.9984130859375,0.8922442197799683,0.1673346757888794,0.1096595823764801,290.26690673828125,297.1499938964844,293.1499938964844,0.1410469561815261,-3225.83154296875,303.9745788574219,0.9852888584136964,0.2301642298698425,0.1964873373508453,291.111083984375,297.1499938964844,293.1499938964844,0.0103538017719984,-3211.28369140625,302.0045471191406,0.6137107014656067,0.050000000745058,0.22714464366436,290.3982238769531,291.1499938964844,250.5658569335937,250.0541076660156,279.9166259765625,291.1055603027344,290.38592529296875,1.0,0.194633349776268,0.4627994298934936,0.4627994298934936,0.9884331822395324,1.0,-0.994889795780182,0.2758698761463165,0.7190199494361877,0.0268063154071569,0.0,0.0,0.4410087168216705,19.342811584472656,39.0,-647.4733276367188,-9986.4111328125,88.74059295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5660095214844,307.1879577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18284.67578125,18000.0,0.0,0.0,0.1962951272726059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270966410636902,0.327101469039917,-4.826964413950918e-06,0.0,0.0001992145989788,0.0,0.0,15.582942008972168,0.0,0.0,0.0,0.3052441775798797,4.0,0.0,1.0
541860,290.6848449707031,297.1499938964844,293.1499938964844,0.1229928284883499,-2740.96923828125,304.0101013183594,0.9673599004745485,0.1927172988653183,0.1661593616008758,290.6358642578125,297.1499938964844,293.1499938964844,0.1376102417707443,-3150.957763671875,304.0012512207031,0.9920629858970642,0.2131173759698867,0.1905202567577362,290.52978515625,297.1499938964844,293.1499938964844,0.1333430409431457,-2276.617919921875,303.9931335449219,0.987250804901123,0.2072589695453643,0.1381839960813522,290.3443603515625,297.1499938964844,293.1499938964844,0.1240500211715698,-2897.916015625,304.0604248046875,0.9675177335739136,0.2873211205005646,0.1750598698854446,291.1879272460937,297.1499938964844,293.1499938964844,0.0112883616238832,-3360.82470703125,302.5294494628906,0.6247683763504028,0.050000000745058,0.2269118428230285,290.3539428710937,291.1499938964844,250.5467834472656,250.03765869140625,279.483642578125,291.1825866699219,290.362548828125,1.0,0.2042412161827087,0.4714699983596802,0.4714699983596802,0.9900670051574708,1.0,-1.0774110555648804,0.3108074367046356,0.7666035890579224,0.0463923811912536,0.0,0.0,0.55195152759552,19.143524169921875,59.0,-135.7032012939453,-11843.490234375,106.0803680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73004150390625,307.7388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,16843.666015625,18000.0,0.0,0.0,0.2003992348909378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4762518107891083,0.4762569963932037,-5.190989213588182e-06,0.0,0.0002033797500189,0.0,0.0,26.333236694335938,0.0,0.0,0.0,0.3585144281387329,4.0,0.0,1.0
541920,290.6848449707031,297.1499938964844,293.1499938964844,0.1229928284883499,-2740.96923828125,304.0101013183594,0.9673599004745485,0.1927172988653183,0.1661593616008758,290.6358642578125,297.1499938964844,293.1499938964844,0.1376102417707443,-3150.957763671875,304.0012512207031,0.9920629858970642,0.2131173759698867,0.1905202567577362,290.52978515625,297.1499938964844,293.1499938964844,0.1333430409431457,-2276.617919921875,303.9931335449219,0.987250804901123,0.2072589695453643,0.1381839960813522,290.3443603515625,297.1499938964844,293.1499938964844,0.1240500211715698,-2897.916015625,304.0604248046875,0.9675177335739136,0.2873211205005646,0.1750598698854446,291.1879272460937,297.1499938964844,293.1499938964844,0.0112883616238832,-3360.82470703125,302.5294494628906,0.6247683763504028,0.050000000745058,0.2269118428230285,290.3539428710937,291.1499938964844,250.5467834472656,250.03765869140625,279.483642578125,291.1825866699219,290.362548828125,1.0,0.2042412161827087,0.4714699983596802,0.4714699983596802,0.9900670051574708,1.0,-1.0774110555648804,0.3108074367046356,0.7666035890579224,0.0463923811912536,0.0,0.0,0.55195152759552,19.143524169921875,59.0,-135.7032012939453,-11843.490234375,106.0803680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73004150390625,307.7388610839844,278.1499938964844,0.0,18000.0,313.1499938964844,16843.666015625,18000.0,0.0,0.0,0.2003992348909378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4762518107891083,0.4762569963932037,-5.190989213588182e-06,0.0,0.0002033797500189,0.0,0.0,26.333236694335938,0.0,0.0,0.0,0.3585144281387329,4.0,0.0,1.0
541980,290.8431396484375,297.1499938964844,293.1499938964844,0.1482177376747131,-3179.390869140625,304.0146789550781,0.9868982434272766,0.2230666875839233,0.1940541416406631,290.75927734375,297.1499938964844,293.1499938964844,0.1459681987762451,-3306.47412109375,304.0332336425781,0.9833296537399292,0.2517696619033813,0.2017407119274139,290.6519470214844,297.1499938964844,293.1499938964844,0.1461589187383651,-2443.545654296875,304.0239562988281,0.9833296537399292,0.248738557100296,0.1490049958229065,290.4124755859375,297.1499938964844,293.1499938964844,0.1467398107051849,-3314.1005859375,304.0526733398437,0.9833296537399292,0.3446871936321258,0.2017407119274139,291.2637634277344,297.1499938964844,293.1499938964844,0.0122159095481038,-3478.826416015625,303.0411071777344,0.6066702008247375,0.050000000745058,0.2272894382476806,290.453369140625,291.1499938964844,250.52842712402344,250.02186584472656,279.2842712402344,291.259033203125,290.4559020996094,1.0,0.2221413701772689,0.4738390743732452,0.4738390743732452,0.9917007684707642,1.0,-1.1681655645370483,0.34386146068573,0.8243040442466736,0.0620232112705707,0.0,0.0,0.6376473307609558,22.38844108581543,79.0,43.935546875,-13173.5576171875,135.16587829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3621520996094,307.4116516113281,278.1499938964844,0.0,18000.0,313.1499938964844,16570.107421875,18000.0,0.0,0.0,0.2143936306238174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386833190917969,0.6386895775794983,-6.2243907450465485e-06,0.0,0.0002175822737626,0.0,0.0,45.49905776977539,0.0,0.0,0.0,0.4171018898487091,4.0,0.0,1.0
542040,290.8431396484375,297.1499938964844,293.1499938964844,0.1482177376747131,-3179.390869140625,304.0146789550781,0.9868982434272766,0.2230666875839233,0.1940541416406631,290.75927734375,297.1499938964844,293.1499938964844,0.1459681987762451,-3306.47412109375,304.0332336425781,0.9833296537399292,0.2517696619033813,0.2017407119274139,290.6519470214844,297.1499938964844,293.1499938964844,0.1461589187383651,-2443.545654296875,304.0239562988281,0.9833296537399292,0.248738557100296,0.1490049958229065,290.4124755859375,297.1499938964844,293.1499938964844,0.1467398107051849,-3314.1005859375,304.0526733398437,0.9833296537399292,0.3446871936321258,0.2017407119274139,291.2637634277344,297.1499938964844,293.1499938964844,0.0122159095481038,-3478.826416015625,303.0411071777344,0.6066702008247375,0.050000000745058,0.2272894382476806,290.453369140625,291.1499938964844,250.52842712402344,250.02186584472656,279.2842712402344,291.259033203125,290.4559020996094,1.0,0.2221413701772689,0.4738390743732452,0.4738390743732452,0.9917007684707642,1.0,-1.1681655645370483,0.34386146068573,0.8243040442466736,0.0620232112705707,0.0,0.0,0.6376473307609558,22.38844108581543,79.0,43.935546875,-13173.5576171875,135.16587829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3621520996094,307.4116516113281,278.1499938964844,0.0,18000.0,313.1499938964844,16570.107421875,18000.0,0.0,0.0,0.2143936306238174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6386833190917969,0.6386895775794983,-6.2243907450465485e-06,0.0,0.0002175822737626,0.0,0.0,45.49905776977539,0.0,0.0,0.0,0.4171018898487091,4.0,0.0,1.0
542100,290.919189453125,297.1499938964844,293.1499938964844,0.1611842215061187,-3399.478515625,304.01568603515625,0.9916717410087584,0.2373554408550262,0.2071632891893386,290.8216857910156,297.1499938964844,293.1499938964844,0.1598177403211593,-3552.7646484375,304.0292358398437,0.9894309043884276,0.2698017954826355,0.2162971049547195,290.7059631347656,297.1499938964844,293.1499938964844,0.1596317887306213,-2622.733154296875,304.0222473144531,0.9894309043884276,0.2697783708572387,0.1597563028335571,290.4587707519531,297.1499938964844,293.1499938964844,0.1602582037448883,-3557.010009765625,304.04571533203125,0.9894309043884276,0.3702784180641174,0.2162971049547195,291.3007202148437,297.1499938964844,293.1499938964844,0.0127754099667072,-3553.06884765625,303.28173828125,0.5963796377182007,0.050000000745058,0.2275181710720062,290.43804931640625,291.1499938964844,250.51953125,250.0142364501953,279.2245788574219,291.2962951660156,290.43035888671875,1.0,0.2339556366205215,0.4730117619037628,0.4730117619037628,0.9925176501274108,1.0,-1.232512593269348,0.3652945160865783,0.8672180771827698,0.070881687104702,0.0,0.0,0.6863589286804199,24.539669036865234,79.0,-13.605267524719238,-13818.623046875,157.87869262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59149169921875,307.0282897949219,278.1499938964844,0.0,18000.0,313.1499938964844,16329.2744140625,18000.0,0.0,0.0,0.2244409769773483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7264569401741028,0.7264638543128967,-6.89755233906908e-06,0.0,0.0002277790626976,0.0,0.0,59.34687805175781,0.0,0.0,0.0,0.4524534344673157,4.0,0.0,1.0
542160,290.9931640625,297.1499938964844,293.1499938964844,0.1744994968175888,-3622.192138671875,304.0158996582031,0.9923579692840576,0.2510814666748047,0.2197782099246978,290.8876953125,297.1499938964844,293.1499938964844,0.1766955703496933,-3851.56201171875,304.0204467773437,0.9947460889816284,0.2863392829895019,0.2336300611495971,290.76470947265625,297.1499938964844,293.1499938964844,0.1765253692865371,-2843.5703125,304.01470947265625,0.9947460889816284,0.2892078161239624,0.1725583672523498,290.5116882324219,297.1499938964844,293.1499938964844,0.1770986020565033,-3855.339599609375,304.03399658203125,0.9947460889816284,0.393984854221344,0.2336300611495971,291.3377380371094,297.1499938964844,293.1499938964844,0.0134111288934946,-3637.09716796875,303.5135803222656,0.58383709192276,0.050000000745058,0.2278205156326294,290.3817443847656,291.1499938964844,250.51080322265625,250.0067443847656,279.1811828613281,291.33355712890625,290.3685302734375,1.0,0.2474766969680786,0.4712566137313843,0.4712566137313843,0.9928047060966492,1.0,-1.3049863576889038,0.3888668417930603,0.9161195755004884,0.0802618339657783,0.0,0.0,0.7430387735366821,27.265981674194336,99.0,-89.36868286132812,-14492.423828125,186.85302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7845153808594,306.5934143066406,278.1499938964844,0.0,18000.0,313.1499938964844,15966.3330078125,18000.0,0.0,0.0,0.2364334613084793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8292269110679626,0.8292347192764282,-7.78632875153562e-06,0.0,0.0002399499062448,0.0,0.0,79.23916625976562,0.0,0.0,0.0,0.4959976375102997,4.0,0.0,1.0
542220,291.1357727050781,297.1499938964844,293.1499938964844,0.2022549957036972,-4076.6806640625,304.0142517089844,0.9826074242591858,0.2768047749996185,0.2435203343629837,291.033935546875,297.1499938964844,293.1499938964844,0.2192370295524597,-4582.51025390625,303.9924011230469,0.9990000128746032,0.3140496015548706,0.2741851210594177,290.8977966308594,297.1499938964844,293.1499938964844,0.2190925031900406,-3383.685791015625,303.988525390625,0.9990000128746032,0.3227023184299469,0.2025122046470642,290.63580322265625,297.1499938964844,293.1499938964844,0.2195791006088256,-4585.52099609375,304.0016174316406,0.9990000128746032,0.435716301202774,0.2741851210594177,291.4141540527344,297.1499938964844,293.1499938964844,0.0149376057088375,-3831.412353515625,303.953369140625,0.5526673197746277,0.050000000745058,0.2287261188030243,290.1702575683594,291.1499938964844,250.493881225586,249.99224853515625,279.1264953613281,291.41021728515625,290.14678955078125,1.0,0.278898537158966,0.4658797979354858,0.4658797979354858,0.993378758430481,1.0,-1.467880368232727,0.4410506188869476,1.0268298387527466,0.0999293699860572,0.0,0.0,0.8862157464027405,34.85295486450195,119.0,-265.9909973144531,-15805.3173828125,266.8148803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1239318847656,305.578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,15340.8291015625,18000.0,0.0,0.0,0.2658208310604095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068081617355347,1.0680919885635376,-1.0396808647783471e-05,0.0,0.0002697743475437,0.0,0.0,144.9212188720703,0.0,0.0,0.0,0.6039428114891052,4.0,0.0,1.0
542280,291.1357727050781,297.1499938964844,293.1499938964844,0.2022549957036972,-4076.6806640625,304.0142517089844,0.9826074242591858,0.2768047749996185,0.2435203343629837,291.033935546875,297.1499938964844,293.1499938964844,0.2192370295524597,-4582.51025390625,303.9924011230469,0.9990000128746032,0.3140496015548706,0.2741851210594177,290.8977966308594,297.1499938964844,293.1499938964844,0.2190925031900406,-3383.685791015625,303.988525390625,0.9990000128746032,0.3227023184299469,0.2025122046470642,290.63580322265625,297.1499938964844,293.1499938964844,0.2195791006088256,-4585.52099609375,304.0016174316406,0.9990000128746032,0.435716301202774,0.2741851210594177,291.4141540527344,297.1499938964844,293.1499938964844,0.0149376057088375,-3831.412353515625,303.953369140625,0.5526673197746277,0.050000000745058,0.2287261188030243,290.1702575683594,291.1499938964844,250.493881225586,249.99224853515625,279.1264953613281,291.41021728515625,290.14678955078125,1.0,0.278898537158966,0.4658797979354858,0.4658797979354858,0.993378758430481,1.0,-1.467880368232727,0.4410506188869476,1.0268298387527466,0.0999293699860572,0.0,0.0,0.8862157464027405,34.85295486450195,119.0,-265.9909973144531,-15805.3173828125,266.8148803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1239318847656,305.578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,15340.8291015625,18000.0,0.0,0.0,0.2658208310604095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068081617355347,1.0680919885635376,-1.0396808647783471e-05,0.0,0.0002697743475437,0.0,0.0,144.9212188720703,0.0,0.0,0.0,0.6039428114891052,4.0,0.0,1.0
542340,291.2722473144531,297.1499938964844,293.1499938964844,0.2325496524572372,-4560.2509765625,304.0088806152344,0.9703170657157898,0.3001632988452911,0.2651892900466919,291.1948547363281,297.1499938964844,293.1499938964844,0.2649363875389099,-5334.97216796875,303.9701232910156,0.9990000128746032,0.3350470662117004,0.3110830783843994,291.0450134277344,297.1499938964844,293.1499938964844,0.2648976743221283,-3940.65576171875,303.9673156738281,0.9990000128746032,0.3499228060245514,0.2298257499933242,290.77569580078125,297.1499938964844,293.1499938964844,0.2652994096279144,-5338.64599609375,303.9762268066406,0.9990000128746032,0.4710581302642822,0.311165452003479,291.4984130859375,297.1499938964844,293.1499938964844,0.0218135453760623,-4644.9658203125,304.13104248046875,0.5589324831962585,0.0642992928624153,0.266640692949295,289.7943725585937,291.1499938964844,250.47764587402344,249.9783477783203,279.0933837890625,291.4940795898437,289.7570495605469,1.0,0.3152608871459961,0.4585340619087219,0.4585340619087219,0.9939528107643129,1.0,-1.6608555316925049,0.5025439858436584,1.1583114862442017,0.1214530691504478,0.0,0.0,1.0,44.31013488769531,139.0,-501.2492370605469,-16928.13671875,385.6571960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5489501953125,304.3861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,15959.6142578125,19080.0,0.0,0.0,0.3008849918842315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798256874084473,1.2798391580581665,-1.3555717487179209e-05,0.0,0.0003053600084967,0.0,0.0,233.4124298095703,0.0,0.0,0.0,0.7178729176521301,4.0,0.0,1.0
542400,291.2722473144531,297.1499938964844,293.1499938964844,0.2325496524572372,-4560.2509765625,304.0088806152344,0.9703170657157898,0.3001632988452911,0.2651892900466919,291.1948547363281,297.1499938964844,293.1499938964844,0.2649363875389099,-5334.97216796875,303.9701232910156,0.9990000128746032,0.3350470662117004,0.3110830783843994,291.0450134277344,297.1499938964844,293.1499938964844,0.2648976743221283,-3940.65576171875,303.9673156738281,0.9990000128746032,0.3499228060245514,0.2298257499933242,290.77569580078125,297.1499938964844,293.1499938964844,0.2652994096279144,-5338.64599609375,303.9762268066406,0.9990000128746032,0.4710581302642822,0.311165452003479,291.4984130859375,297.1499938964844,293.1499938964844,0.0218135453760623,-4644.9658203125,304.13104248046875,0.5589324831962585,0.0642992928624153,0.266640692949295,289.7943725585937,291.1499938964844,250.47764587402344,249.9783477783203,279.0933837890625,291.4940795898437,289.7570495605469,1.0,0.3152608871459961,0.4585340619087219,0.4585340619087219,0.9939528107643129,1.0,-1.6608555316925049,0.5025439858436584,1.1583114862442017,0.1214530691504478,0.0,0.0,1.0,44.31013488769531,139.0,-501.2492370605469,-16928.13671875,385.6571960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5489501953125,304.3861694335937,278.1499938964844,0.0,18000.0,313.1499938964844,15959.6142578125,19080.0,0.0,0.0,0.3008849918842315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2798256874084473,1.2798391580581665,-1.3555717487179209e-05,0.0,0.0003053600084967,0.0,0.0,233.4124298095703,0.0,0.0,0.0,0.7178729176521301,4.0,0.0,1.0
542460,291.405517578125,297.1499938964844,293.1499938964844,0.267780989408493,-5109.4462890625,303.9970703125,0.9600450992584229,0.3207189738750458,0.2844539284706116,291.337890625,297.1499938964844,293.1499938964844,0.3038085699081421,-5952.154296875,303.96514892578125,0.9909481406211852,0.3555429577827453,0.332078605890274,291.1845703125,297.1499938964844,293.1499938964844,0.3169643580913543,-4552.3505859375,303.9398803710937,0.9990000128746032,0.3749905526638031,0.2544325888156891,290.9093017578125,297.1499938964844,293.1499938964844,0.3172912299633026,-6166.0283203125,303.9459533691406,0.9990000128746032,0.5041495561599731,0.3444811403751373,291.615966796875,297.1499938964844,293.1499938964844,0.0421476252377033,-6468.298828125,304.1039428710937,0.6033074259757996,0.0823771506547927,0.3582718074321747,289.1537170410156,291.1499938964844,250.46209716796875,249.96502685546875,279.07733154296875,291.6109924316406,289.1068115234375,1.0,0.3563516139984131,0.4502565562725067,0.4502565562725067,0.9952419400215148,1.0,-1.8887512683868408,0.5757449865341187,1.3130062818527222,0.1463835090398788,0.0,0.0,1.0,55.195560455322266,159.0,-809.4035034179688,-17779.0234375,560.5187377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2203674316406,303.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18286.09375,19080.0,0.0,0.0,0.3393533527851105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3753774166107178,1.375393033027649,-1.5622497812728398e-05,0.0,0.0003444005269557,0.0,0.0,289.2824401855469,0.0,0.0,0.0,0.752139151096344,4.0,0.0,1.0
542520,291.405517578125,297.1499938964844,293.1499938964844,0.267780989408493,-5109.4462890625,303.9970703125,0.9600450992584229,0.3207189738750458,0.2844539284706116,291.337890625,297.1499938964844,293.1499938964844,0.3038085699081421,-5952.154296875,303.96514892578125,0.9909481406211852,0.3555429577827453,0.332078605890274,291.1845703125,297.1499938964844,293.1499938964844,0.3169643580913543,-4552.3505859375,303.9398803710937,0.9990000128746032,0.3749905526638031,0.2544325888156891,290.9093017578125,297.1499938964844,293.1499938964844,0.3172912299633026,-6166.0283203125,303.9459533691406,0.9990000128746032,0.5041495561599731,0.3444811403751373,291.615966796875,297.1499938964844,293.1499938964844,0.0421476252377033,-6468.298828125,304.1039428710937,0.6033074259757996,0.0823771506547927,0.3582718074321747,289.1537170410156,291.1499938964844,250.46209716796875,249.96502685546875,279.07733154296875,291.6109924316406,289.1068115234375,1.0,0.3563516139984131,0.4502565562725067,0.4502565562725067,0.9952419400215148,1.0,-1.8887512683868408,0.5757449865341187,1.3130062818527222,0.1463835090398788,0.0,0.0,1.0,55.195560455322266,159.0,-809.4035034179688,-17779.0234375,560.5187377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2203674316406,303.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18286.09375,19080.0,0.0,0.0,0.3393533527851105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3753774166107178,1.375393033027649,-1.5622497812728398e-05,0.0,0.0003444005269557,0.0,0.0,289.2824401855469,0.0,0.0,0.0,0.752139151096344,4.0,0.0,1.0
542580,291.5353088378906,297.1499938964844,293.1499938964844,0.3049626648426056,-5670.35498046875,303.9862365722656,0.9250234961509703,0.3385990560054779,0.3014365434646606,291.46435546875,297.1499938964844,293.1499938964844,0.346200168132782,-6604.2705078125,303.9561462402344,0.9613311886787416,0.3757939636707306,0.3517628908157348,291.3306579589844,297.1499938964844,293.1499938964844,0.3674701452255249,-5119.0322265625,303.9272766113281,0.9771715402603148,0.3951278924942016,0.2731522917747497,291.0714416503906,297.1499938964844,293.1499938964844,0.4059720933437347,-7520.75927734375,303.8651733398437,0.9990000128746032,0.528142511844635,0.4029793441295624,291.7520751953125,297.1499938964844,293.1499938964844,0.05910200253129,-7917.31396484375,304.0915832519531,0.6027538180351257,0.0936769396066665,0.418062299489975,288.4374084472656,291.1499938964844,250.4471893310547,249.95225524902344,279.08172607421875,291.7471923828125,288.399169921875,1.0,0.3989584147930145,0.443529337644577,0.443529337644577,0.996531069278717,1.0,-2.097344398498535,0.6436593532562256,1.4536850452423096,0.1692047119140625,0.0,0.0,1.0,72.17861938476562,179.0,-911.7321166992188,-18358.388671875,782.3701782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3129272460937,302.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18859.5625,19080.0,0.0,0.0,0.3781123459339142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967832326889038,1.3967993259429932,-1.6112529920064844e-05,0.0,0.0003837359836325,0.0,0.0,303.0002136230469,0.0,0.0,0.0,0.7628784775733948,4.0,0.0,1.0
542640,291.5353088378906,297.1499938964844,293.1499938964844,0.3049626648426056,-5670.35498046875,303.9862365722656,0.9250234961509703,0.3385990560054779,0.3014365434646606,291.46435546875,297.1499938964844,293.1499938964844,0.346200168132782,-6604.2705078125,303.9561462402344,0.9613311886787416,0.3757939636707306,0.3517628908157348,291.3306579589844,297.1499938964844,293.1499938964844,0.3674701452255249,-5119.0322265625,303.9272766113281,0.9771715402603148,0.3951278924942016,0.2731522917747497,291.0714416503906,297.1499938964844,293.1499938964844,0.4059720933437347,-7520.75927734375,303.8651733398437,0.9990000128746032,0.528142511844635,0.4029793441295624,291.7520751953125,297.1499938964844,293.1499938964844,0.05910200253129,-7917.31396484375,304.0915832519531,0.6027538180351257,0.0936769396066665,0.418062299489975,288.4374084472656,291.1499938964844,250.4471893310547,249.95225524902344,279.08172607421875,291.7471923828125,288.399169921875,1.0,0.3989584147930145,0.443529337644577,0.443529337644577,0.996531069278717,1.0,-2.097344398498535,0.6436593532562256,1.4536850452423096,0.1692047119140625,0.0,0.0,1.0,72.17861938476562,179.0,-911.7321166992188,-18358.388671875,782.3701782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3129272460937,302.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18859.5625,19080.0,0.0,0.0,0.3781123459339142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3967832326889038,1.3967993259429932,-1.6112529920064844e-05,0.0,0.0003837359836325,0.0,0.0,303.0002136230469,0.0,0.0,0.0,0.7628784775733948,4.0,0.0,1.0
542700,291.5982971191406,297.1499938964844,293.1499938964844,0.3228471279144287,-5932.6005859375,303.9835205078125,0.9055169820785522,0.346683919429779,0.3091947436332702,291.52423095703125,297.1499938964844,293.1499938964844,0.3672184944152832,-6918.57568359375,303.9532165527344,0.9421916604042052,0.3853884935379028,0.3612716197967529,291.3963623046875,297.1499938964844,293.1499938964844,0.3898301422595978,-5361.7509765625,303.9271240234375,0.9595102071762084,0.4052659571170807,0.2804379165172577,291.16778564453125,297.1499938964844,293.1499938964844,0.4593882858753204,-8304.2099609375,303.8198547363281,0.9990000128746032,0.5355631709098816,0.4373479187488556,291.8227844238281,297.1499938964844,293.1499938964844,0.0653178244829177,-8481.6728515625,304.0909423828125,0.5954321026802063,0.0975015982985496,0.4390734732151031,288.1212463378906,291.1499938964844,250.4399871826172,249.94607543945312,279.0871276855469,291.818115234375,288.0887451171875,1.0,0.4200167059898376,0.440786749124527,0.440786749124527,0.997175633907318,1.0,-2.1933271884918213,0.6753073334693909,1.5180199146270752,0.179800882935524,0.0,0.0,1.0,82.55101776123047,179.0,-878.871826171875,-18648.662109375,908.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.02838134765625,301.8471984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18964.1796875,20160.0,0.0,0.0,0.3969336450099945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400651931762695,1.4006681442260742,-1.6201909602386877e-05,0.0,0.000402837205911,0.0,0.0,305.52490234375,0.0,0.0,0.0,0.7798193693161011,4.0,0.0,1.0
542760,291.65966796875,297.1499938964844,293.1499938964844,0.3394139111042022,-6170.572265625,303.98370361328125,0.8887355327606201,0.3542843163013458,0.316520094871521,291.5823059082031,297.1499938964844,293.1499938964844,0.3869831264019012,-7207.98388671875,303.9530944824219,0.9231758713722228,0.3945780992507934,0.3704376518726349,291.45947265625,297.1499938964844,293.1499938964844,0.4111279547214508,-5588.0849609375,303.928955078125,0.9412136673927308,0.4150855243206024,0.2876167297363281,291.2707214355469,297.1499938964844,293.1499938964844,0.5150777697563171,-9097.41796875,303.7787170410156,0.9990000128746032,0.5404674410820007,0.4726994633674621,291.89276123046875,297.1499938964844,293.1499938964844,0.0703954622149467,-8952.673828125,304.09246826171875,0.5864367485046387,0.1005705967545509,0.4561457931995392,287.8637390136719,291.1499938964844,250.4329376220703,249.94000244140625,279.09307861328125,291.88836669921875,287.8388366699219,1.0,0.440659612417221,0.4383862018585205,0.4383862018585205,0.9977405071258544,1.0,-2.284729719161988,0.7056698799133301,1.5790598392486572,0.1899955421686172,0.0,0.0,1.0,93.80277252197266,199.0,-783.5736694335938,-19055.875,1043.3443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8329162597656,301.6483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,19761.255859375,20160.0,0.0,0.0,0.415341168642044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4297841787338257,1.4298009872436523,-1.688288466539234e-05,0.0,0.0004215184890199,0.0,0.0,324.9881286621094,0.0,0.0,0.0,0.7811757326126099,4.0,0.0,1.0
542820,291.77618408203125,297.1499938964844,293.1499938964844,0.3700035214424133,-6599.09521484375,303.98834228515625,0.8528032898902893,0.3684059083461761,0.3302987515926361,291.6923522949219,297.1499938964844,293.1499938964844,0.4240525066852569,-7736.9052734375,303.9571533203125,0.8845158815383911,0.4119703769683838,0.387981116771698,291.5787048339844,297.1499938964844,293.1499938964844,0.4512419700622558,-6003.42724609375,303.9359741210937,0.9000085592269897,0.4337265193462372,0.3014389276504516,291.4735717773437,297.1499938964844,293.1499938964844,0.5968363285064697,-10190.0654296875,303.7727966308594,0.9798715710639954,0.5468742847442627,0.5167385935783386,292.0247802734375,297.1499938964844,293.1499938964844,0.0787472873926162,-9742.31640625,304.0977478027344,0.5619717240333557,0.1056351438164711,0.4844121634960174,287.4631652832031,291.1499938964844,250.4193115234375,249.92825317382807,279.1116638183594,292.02105712890625,287.4498596191406,1.0,0.4789387285709381,0.4353147745132446,0.4353147745132446,0.9988702535629272,1.0,-2.425881862640381,0.7532424330711365,1.6726394891738892,0.2069666981697082,0.0,0.0,1.0,121.6484146118164,219.0,-578.234130859375,-19650.46484375,1314.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7079772949219,301.4478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,20052.08203125,20160.0,0.0,0.0,0.4502290487289428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440266728401184,1.4402838945388794,-1.713135134195909e-05,0.0,0.0004569252487272,0.0,0.0,332.18878173828125,0.0,0.0,0.0,0.7864284515380859,4.0,0.0,1.0
542880,291.77618408203125,297.1499938964844,293.1499938964844,0.3700035214424133,-6599.09521484375,303.98834228515625,0.8528032898902893,0.3684059083461761,0.3302987515926361,291.6923522949219,297.1499938964844,293.1499938964844,0.4240525066852569,-7736.9052734375,303.9571533203125,0.8845158815383911,0.4119703769683838,0.387981116771698,291.5787048339844,297.1499938964844,293.1499938964844,0.4512419700622558,-6003.42724609375,303.9359741210937,0.9000085592269897,0.4337265193462372,0.3014389276504516,291.4735717773437,297.1499938964844,293.1499938964844,0.5968363285064697,-10190.0654296875,303.7727966308594,0.9798715710639954,0.5468742847442627,0.5167385935783386,292.0247802734375,297.1499938964844,293.1499938964844,0.0787472873926162,-9742.31640625,304.0977478027344,0.5619717240333557,0.1056351438164711,0.4844121634960174,287.4631652832031,291.1499938964844,250.4193115234375,249.92825317382807,279.1116638183594,292.02105712890625,287.4498596191406,1.0,0.4789387285709381,0.4353147745132446,0.4353147745132446,0.9988702535629272,1.0,-2.425881862640381,0.7532424330711365,1.6726394891738892,0.2069666981697082,0.0,0.0,1.0,121.6484146118164,219.0,-578.234130859375,-19650.46484375,1314.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7079772949219,301.4478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,20052.08203125,20160.0,0.0,0.0,0.4502290487289428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440266728401184,1.4402838945388794,-1.713135134195909e-05,0.0,0.0004569252487272,0.0,0.0,332.18878173828125,0.0,0.0,0.0,0.7864284515380859,4.0,0.0,1.0
542940,291.8843078613281,297.1499938964844,293.1499938964844,0.3952412605285644,-6940.076171875,304.0002746582031,0.8260741829872131,0.3812788426876068,0.3430759310722351,291.7945251464844,297.1499938964844,293.1499938964844,0.4554295241832733,-8168.40234375,303.9692687988281,0.8561924695968628,0.428171694278717,0.4045471847057342,291.6888427734375,297.1499938964844,293.1499938964844,0.4853689670562744,-6343.8505859375,303.9505310058594,0.870895266532898,0.4511938393115997,0.3145367503166199,291.60992431640625,297.1499938964844,293.1499938964844,0.6329366564750671,-10609.3330078125,303.8374328613281,0.9422196745872498,0.5616022944450378,0.529600203037262,292.1405334472656,297.1499938964844,293.1499938964844,0.0858375877141952,-10415.232421875,304.10333251953125,0.5427070260047913,0.1106424778699874,0.5117151737213135,287.2655944824219,291.1499938964844,250.40631103515625,249.9169769287109,279.12603759765625,292.137451171875,287.2593994140625,1.0,0.5117021799087524,0.4337420463562011,0.4337420463562011,1.0,1.0,-2.525118589401245,0.7877872586250305,1.7373313903808594,0.2192982286214828,0.0,0.0,1.0,151.506591796875,237.0,-340.1150207519531,-20276.72265625,1567.922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9333801269531,301.5764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,20130.986328125,21240.0,0.0,0.0,0.4813847243785858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430975914001465,1.4431148767471311,-1.7198761270265095e-05,0.0,0.0004885442904196,0.0,0.0,334.15142822265625,0.0,0.0,0.0,0.8028465509414673,4.0,0.0,1.0
543000,291.8843078613281,297.1499938964844,293.1499938964844,0.3952412605285644,-6940.076171875,304.0002746582031,0.8260741829872131,0.3812788426876068,0.3430759310722351,291.7945251464844,297.1499938964844,293.1499938964844,0.4554295241832733,-8168.40234375,303.9692687988281,0.8561924695968628,0.428171694278717,0.4045471847057342,291.6888427734375,297.1499938964844,293.1499938964844,0.4853689670562744,-6343.8505859375,303.9505310058594,0.870895266532898,0.4511938393115997,0.3145367503166199,291.60992431640625,297.1499938964844,293.1499938964844,0.6329366564750671,-10609.3330078125,303.8374328613281,0.9422196745872498,0.5616022944450378,0.529600203037262,292.1405334472656,297.1499938964844,293.1499938964844,0.0858375877141952,-10415.232421875,304.10333251953125,0.5427070260047913,0.1106424778699874,0.5117151737213135,287.2655944824219,291.1499938964844,250.40631103515625,249.9169769287109,279.12603759765625,292.137451171875,287.2593994140625,1.0,0.5117021799087524,0.4337420463562011,0.4337420463562011,1.0,1.0,-2.525118589401245,0.7877872586250305,1.7373313903808594,0.2192982286214828,0.0,0.0,1.0,151.506591796875,237.0,-340.1150207519531,-20276.72265625,1567.922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9333801269531,301.5764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,20130.986328125,21240.0,0.0,0.0,0.4813847243785858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430975914001465,1.4431148767471311,-1.7198761270265095e-05,0.0,0.0004885442904196,0.0,0.0,334.15142822265625,0.0,0.0,0.0,0.8028465509414673,4.0,0.0,1.0
543060,291.9834289550781,297.1499938964844,293.1499938964844,0.4157047271728515,-7207.99560546875,304.0160522460937,0.8106004595756531,0.3932337164878845,0.3547683954238891,291.8887023925781,297.1499938964844,293.1499938964844,0.4815834760665893,-8516.8447265625,303.9858703613281,0.84095698595047,0.4434092044830322,0.4199420511722564,291.7894592285156,297.1499938964844,293.1499938964844,0.5141238570213318,-6621.7998046875,303.96905517578125,0.8551872968673706,0.4677942395210266,0.3268303871154785,291.716064453125,297.1499938964844,293.1499938964844,0.6678253412246704,-11016.6044921875,303.883056640625,0.9199457168579102,0.5790708661079407,0.5465390086174011,292.240478515625,297.1499938964844,293.1499938964844,0.0922271460294723,-11018.0185546875,304.1081848144531,0.5336843729019165,0.1159283518791198,0.5393384099006653,287.20635986328125,291.1499938964844,250.39390563964844,249.9061279296875,279.1318359375,292.2379150390625,287.2050170898437,1.0,0.5406272411346436,0.4322535693645477,0.4322535693645477,1.0,1.0,-2.625977039337158,0.8229652643203735,1.803011775016785,0.2319244146347046,0.0,0.0,1.0,177.4442901611328,240.0,-147.73648071289062,-21189.953125,1824.539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.33953857421875,301.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,21061.96484375,21240.0,0.0,0.0,0.5094202160835266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760892391204834,1.4761072397232056,-1.7994136214838363e-05,0.0,0.0005169967771507,0.0,0.0,357.5973205566406,0.0,0.0,0.0,0.806093156337738,4.0,0.0,1.0
543120,291.9834289550781,297.1499938964844,293.1499938964844,0.4157047271728515,-7207.99560546875,304.0160522460937,0.8106004595756531,0.3932337164878845,0.3547683954238891,291.8887023925781,297.1499938964844,293.1499938964844,0.4815834760665893,-8516.8447265625,303.9858703613281,0.84095698595047,0.4434092044830322,0.4199420511722564,291.7894592285156,297.1499938964844,293.1499938964844,0.5141238570213318,-6621.7998046875,303.96905517578125,0.8551872968673706,0.4677942395210266,0.3268303871154785,291.716064453125,297.1499938964844,293.1499938964844,0.6678253412246704,-11016.6044921875,303.883056640625,0.9199457168579102,0.5790708661079407,0.5465390086174011,292.240478515625,297.1499938964844,293.1499938964844,0.0922271460294723,-11018.0185546875,304.1081848144531,0.5336843729019165,0.1159283518791198,0.5393384099006653,287.20635986328125,291.1499938964844,250.39390563964844,249.9061279296875,279.1318359375,292.2379150390625,287.2050170898437,1.0,0.5406272411346436,0.4322535693645477,0.4322535693645477,1.0,1.0,-2.625977039337158,0.8229652643203735,1.803011775016785,0.2319244146347046,0.0,0.0,1.0,177.4442901611328,240.0,-147.73648071289062,-21189.953125,1824.539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.33953857421875,301.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,21061.96484375,21240.0,0.0,0.0,0.5094202160835266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760892391204834,1.4761072397232056,-1.7994136214838363e-05,0.0,0.0005169967771507,0.0,0.0,357.5973205566406,0.0,0.0,0.0,0.806093156337738,4.0,0.0,1.0
543180,292.0735168457031,297.1499938964844,293.1499938964844,0.4336085617542267,-7438.23388671875,304.03082275390625,0.8051485419273376,0.4045110940933227,0.3654900789260864,291.9745788574219,297.1499938964844,293.1499938964844,0.5049800276756287,-8822.8359375,304.0015869140625,0.8366449475288391,0.4579394161701202,0.4342798292636871,291.8807373046875,297.1499938964844,293.1499938964844,0.5401018857955933,-6868.41455078125,303.98602294921875,0.8509901165962219,0.4837442636489868,0.3383915424346924,291.80908203125,297.1499938964844,293.1499938964844,0.7000921964645386,-11391.0234375,303.9180603027344,0.9131499528884888,0.5965287685394287,0.5634857416152954,292.32745361328125,297.1499938964844,293.1499938964844,0.0981786325573921,-11575.52734375,304.1121826171875,0.5333382487297058,0.121320717036724,0.5660504102706909,287.19256591796875,291.1499938964844,250.382080078125,249.8957061767578,279.1351318359375,292.3252868652344,287.1932373046875,1.0,0.5623912811279297,0.4309431910514831,0.4309431910514831,1.0,1.0,-2.7224483489990234,0.8566173911094666,1.865830898284912,0.2440589219331741,0.0,0.0,1.0,194.7358245849609,243.0,-49.01821517944336,-22055.291015625,2052.066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8505554199219,302.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,21193.00390625,21240.0,0.0,0.0,0.534554123878479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806740283966064,1.4806921482086182,-1.81060895556584e-05,0.0,0.0005425044801086,0.0,0.0,360.9398193359375,0.0,0.0,0.0,0.8083860278129578,4.0,0.0,1.0
543240,292.0735168457031,297.1499938964844,293.1499938964844,0.4336085617542267,-7438.23388671875,304.03082275390625,0.8051485419273376,0.4045110940933227,0.3654900789260864,291.9745788574219,297.1499938964844,293.1499938964844,0.5049800276756287,-8822.8359375,304.0015869140625,0.8366449475288391,0.4579394161701202,0.4342798292636871,291.8807373046875,297.1499938964844,293.1499938964844,0.5401018857955933,-6868.41455078125,303.98602294921875,0.8509901165962219,0.4837442636489868,0.3383915424346924,291.80908203125,297.1499938964844,293.1499938964844,0.7000921964645386,-11391.0234375,303.9180603027344,0.9131499528884888,0.5965287685394287,0.5634857416152954,292.32745361328125,297.1499938964844,293.1499938964844,0.0981786325573921,-11575.52734375,304.1121826171875,0.5333382487297058,0.121320717036724,0.5660504102706909,287.19256591796875,291.1499938964844,250.382080078125,249.8957061767578,279.1351318359375,292.3252868652344,287.1932373046875,1.0,0.5623912811279297,0.4309431910514831,0.4309431910514831,1.0,1.0,-2.7224483489990234,0.8566173911094666,1.865830898284912,0.2440589219331741,0.0,0.0,1.0,194.7358245849609,243.0,-49.01821517944336,-22055.291015625,2052.066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8505554199219,302.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,21193.00390625,21240.0,0.0,0.0,0.534554123878479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806740283966064,1.4806921482086182,-1.81060895556584e-05,0.0,0.0005425044801086,0.0,0.0,360.9398193359375,0.0,0.0,0.0,0.8083860278129578,4.0,0.0,1.0
543300,292.1154479980469,297.1499938964844,293.1499938964844,0.4416901469230652,-7540.9306640625,304.0378112792969,0.8045966029167175,0.4099080860614776,0.3705512583255768,292.0146484375,297.1499938964844,293.1499938964844,0.5157365798950195,-8961.828125,304.0090026855469,0.8366150856018066,0.4649602174758911,0.4411272406578064,291.9232177734375,297.1499938964844,293.1499938964844,0.5521230101585388,-6981.1826171875,303.9939880371094,0.851129949092865,0.4914800524711609,0.3439412713050842,291.8521423339844,297.1499938964844,293.1499938964844,0.7149893641471863,-11562.5205078125,303.9331359863281,0.9127180576324464,0.6050561666488647,0.5717169046401978,292.36688232421875,297.1499938964844,293.1499938964844,0.1009846180677414,-11835.6552734375,304.11395263671875,0.5348270535469055,0.1239951476454734,0.5789721012115479,287.2000732421875,291.1499938964844,250.3763885498047,249.89064025878903,279.1363220214844,292.3648681640625,287.201416015625,1.0,0.5716323256492615,0.4303503334522247,0.4303503334522247,1.0,1.0,-2.768850326538086,0.872800350189209,1.896049976348877,0.2498862594366073,0.0,0.0,1.0,201.0938415527344,243.0,-14.950688362121582,-22493.134765625,2157.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1272888183594,302.4999694824219,278.1499938964844,0.0,18000.0,313.1499938964844,21215.904296875,22320.0,0.0,0.0,0.5461094379425049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814738035202026,1.4814919233322144,-1.8125652786693536e-05,0.0,0.0005542316357605,0.0,0.0,361.5249633789063,0.0,0.0,0.0,0.8237861394882202,4.0,0.0,1.0
543360,292.1556091308594,297.1499938964844,293.1499938964844,0.4485589265823364,-7626.513671875,304.04571533203125,0.8048848509788513,0.4151277244091034,0.3754233717918396,292.0530090332031,297.1499938964844,293.1499938964844,0.5251311659812927,-9081.087890625,304.0175476074219,0.83738774061203,0.4718070328235626,0.4477768540382385,291.9638671875,297.1499938964844,293.1499938964844,0.5627046227455139,-7078.73779296875,304.00311279296875,0.8521134257316589,0.4990380406379699,0.3493441641330719,291.8933410644531,297.1499938964844,293.1499938964844,0.7280210256576538,-11709.56640625,303.9488525390625,0.9133868217468262,0.6134010553359985,0.5797535181045532,292.40399169921875,297.1499938964844,293.1499938964844,0.1035218760371208,-12067.11328125,304.11590576171875,0.53691166639328,0.1266233474016189,0.5915493965148926,287.2373046875,291.1499938964844,250.370834350586,249.8856811523437,279.13739013671875,292.40216064453125,287.2403564453125,1.0,0.5800693035125732,0.4297994077205658,0.4297994077205658,1.0,1.0,-2.8139657974243164,0.8885334134101868,1.9254324436187744,0.255553275346756,0.0,0.0,1.0,206.4207763671875,246.0,41.3464469909668,-23042.6875,2258.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3929443359375,302.7421875,278.1499938964844,0.0,18000.0,313.1499938964844,21984.685546875,22320.0,0.0,0.0,0.5572301745414734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508076310157776,1.508095145225525,-1.878245711850468e-05,0.0,0.0005655177519656,0.0,0.0,381.3524475097656,0.0,0.0,0.0,0.8237977623939514,4.0,0.0,1.0
