time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543420,292.2164001464844,297.1499938964844,293.1499938964844,0.4593591690063476,-7761.5830078125,304.0558166503906,0.8064120411872864,0.4231066405773163,0.3828260600566864,292.11114501953125,297.1499938964844,293.1499938964844,0.5400298833847046,-9270.658203125,304.0283508300781,0.8396597504615784,0.482395201921463,0.4580086469650268,292.025390625,297.1499938964844,293.1499938964844,0.5795077681541443,-7233.9638671875,304.0146179199219,0.8547782897949219,0.5107555985450745,0.3576811254024505,291.9558410644531,297.1499938964844,293.1499938964844,0.7486081719398499,-11943.7958984375,303.96875,0.9158995151519777,0.6263553500175476,0.5921775102615356,292.4591979980469,297.1499938964844,293.1499938964844,0.1075198501348495,-12430.52734375,304.118408203125,0.5409389734268188,0.1306874752044677,0.6108365058898926,287.281005859375,291.1499938964844,250.3622436523437,249.8779144287109,279.138916015625,292.4575500488281,287.2835388183594,1.0,0.5922812223434448,0.4290063679218292,0.4290063679218292,1.0,1.0,-2.883296012878418,0.912716269493103,1.9705798625946045,0.2642694115638733,0.0,0.0,1.0,213.39767456054688,246.0,61.79375457763672,-23743.19921875,2413.673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.810791015625,303.06793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,22205.939453125,22320.0,0.0,0.0,0.5740025043487549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.515645980834961,1.5156649351119995,-1.897148285934236e-05,0.0,0.0005825395346619,0.0,0.0,387.1238403320313,0.0,0.0,0.0,0.8275807499885559,4.0,0.0,1.0
543480,292.23095703125,297.1499938964844,293.1499938964844,0.4619524776935577,-7793.95263671875,304.0580749511719,0.8069251775741577,0.425030916929245,0.3846057951450348,292.1250915527344,297.1499938964844,293.1499938964844,0.5436469316482544,-9316.572265625,304.03076171875,0.8403614163398743,0.48497274518013,0.460492730140686,292.0401306152344,297.1499938964844,293.1499938964844,0.58359694480896,-7271.6455078125,304.01715087890625,0.8555862307548523,0.5136138200759888,0.359709769487381,291.9708251953125,297.1499938964844,293.1499938964844,0.7535983920097351,-12000.6005859375,303.9730834960937,0.9167198538780212,0.629518985748291,0.5952046513557434,292.4722595214844,297.1499938964844,293.1499938964844,0.1084867641329765,-12517.9560546875,304.1189880371094,0.542020320892334,0.1316718310117721,0.6154863238334656,287.2913513183594,291.1499938964844,250.3601531982422,249.87600708007807,279.1392822265625,292.4706420898437,287.2938232421875,1.0,0.5951343178749084,0.4288245439529419,0.4288245439529419,1.0,1.0,-2.900087118148804,0.918574869632721,1.9815123081207275,0.2663824260234833,0.0,0.0,1.0,214.9154052734375,249.0,63.962181091308594,-23911.390625,2451.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9145202636719,303.1474304199219,278.1499938964844,0.0,18000.0,313.1499938964844,22232.873046875,22320.0,0.0,0.0,0.5779951214790344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165648460388184,1.5165839195251465,-1.899449307529721e-05,0.0,0.000586591544561,0.0,0.0,387.8283996582031,0.0,0.0,0.0,0.828039824962616,4.0,0.0,1.0
543540,292.3004150390625,297.1499938964844,293.1499938964844,0.474237322807312,-7946.83349609375,304.06817626953125,0.8098623752593994,0.434222012758255,0.3930884599685669,292.191650390625,297.1499938964844,293.1499938964844,0.5610377192497253,-9536.5810546875,304.0414428710937,0.8443033695220947,0.4974364042282104,0.4724803566932678,292.11041259765625,297.1499938964844,293.1499938964844,0.6033188700675964,-7452.74072265625,304.02850341796875,0.860088586807251,0.5274690985679626,0.3695252239704132,292.0423583984375,297.1499938964844,293.1499938964844,0.7775711417198181,-12273.333984375,303.9919738769531,0.9214812517166138,0.6448774933815002,0.6098752617835999,292.53369140625,297.1499938964844,293.1499938964844,0.1130946800112724,-12931.9892578125,304.1216125488281,0.5475467443466187,0.1363780945539474,0.6376425623893738,287.3418884277344,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322570800781,287.3442077636719,1.0,0.608460545539856,0.4280104637145996,0.4280104637145996,1.0,1.0,-2.9807605743408203,0.9467392563819884,2.034021377563477,0.2765525281429291,0.0,0.0,1.0,221.56317138671875,252.0,68.25720977783203,-24721.798828125,2634.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.42413330078125,303.53497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.40625,23400.0,0.0,0.0,0.5968117713928223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187642574310305,1.5187833309173584,-1.904962664411869e-05,0.0,0.0006056880811229,0.0,0.0,389.5181884765625,0.0,0.0,0.0,0.8441386818885803,4.0,0.0,1.0
543600,292.3004150390625,297.1499938964844,293.1499938964844,0.474237322807312,-7946.83349609375,304.06817626953125,0.8098623752593994,0.434222012758255,0.3930884599685669,292.191650390625,297.1499938964844,293.1499938964844,0.5610377192497253,-9536.5810546875,304.0414428710937,0.8443033695220947,0.4974364042282104,0.4724803566932678,292.11041259765625,297.1499938964844,293.1499938964844,0.6033188700675964,-7452.74072265625,304.02850341796875,0.860088586807251,0.5274690985679626,0.3695252239704132,292.0423583984375,297.1499938964844,293.1499938964844,0.7775711417198181,-12273.333984375,303.9919738769531,0.9214812517166138,0.6448774933815002,0.6098752617835999,292.53369140625,297.1499938964844,293.1499938964844,0.1130946800112724,-12931.9892578125,304.1216125488281,0.5475467443466187,0.1363780945539474,0.6376425623893738,287.3418884277344,291.1499938964844,250.3500061035156,249.8666839599609,279.1409912109375,292.5322570800781,287.3442077636719,1.0,0.608460545539856,0.4280104637145996,0.4280104637145996,1.0,1.0,-2.9807605743408203,0.9467392563819884,2.034021377563477,0.2765525281429291,0.0,0.0,1.0,221.56317138671875,252.0,68.25720977783203,-24721.798828125,2634.22119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.42413330078125,303.53497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.40625,23400.0,0.0,0.0,0.5968117713928223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187642574310305,1.5187833309173584,-1.904962664411869e-05,0.0,0.0006056880811229,0.0,0.0,389.5181884765625,0.0,0.0,0.0,0.8441386818885803,4.0,0.0,1.0
543660,292.3648681640625,297.1499938964844,293.1499938964844,0.4843256771564483,-8070.1875,304.0784912109375,0.8129445910453796,0.4426746964454651,0.4008831083774566,292.2535095214844,297.1499938964844,293.1499938964844,0.5760166645050049,-9723.208984375,304.0525207519531,0.8485187292098999,0.5091693997383118,0.4837514460086822,292.1756896972656,297.1499938964844,293.1499938964844,0.6204836368560791,-7608.00244140625,304.04022216796875,0.8648841977119446,0.5405697822570801,0.3787951469421386,292.1089782714844,297.1499938964844,293.1499938964844,0.79825359582901,-12505.3291015625,304.0099182128906,0.9267059564590454,0.6594303250312805,0.6237639784812927,292.58935546875,297.1499938964844,293.1499938964844,0.1170541644096374,-13281.4423828125,304.1244506835937,0.552885890007019,0.1406969726085662,0.6579359173774719,287.42303466796875,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5881042480469,287.42559814453125,1.0,0.6205390095710754,0.4273562729358673,0.4273562729358673,1.0,1.0,-3.0559186935424805,0.9730433821678162,2.0828752517700195,0.2860978245735168,0.0,0.0,1.0,227.1768951416016,255.0,92.84451293945312,-25614.80078125,2809.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.868408203125,303.9205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.134765625,23400.0,0.0,0.0,0.614366352558136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503381490707395,1.5503580570220947,-1.984991286008153e-05,0.0,0.0006235037581063,0.0,0.0,414.3202209472656,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
543720,292.3648681640625,297.1499938964844,293.1499938964844,0.4843256771564483,-8070.1875,304.0784912109375,0.8129445910453796,0.4426746964454651,0.4008831083774566,292.2535095214844,297.1499938964844,293.1499938964844,0.5760166645050049,-9723.208984375,304.0525207519531,0.8485187292098999,0.5091693997383118,0.4837514460086822,292.1756896972656,297.1499938964844,293.1499938964844,0.6204836368560791,-7608.00244140625,304.04022216796875,0.8648841977119446,0.5405697822570801,0.3787951469421386,292.1089782714844,297.1499938964844,293.1499938964844,0.79825359582901,-12505.3291015625,304.0099182128906,0.9267059564590454,0.6594303250312805,0.6237639784812927,292.58935546875,297.1499938964844,293.1499938964844,0.1170541644096374,-13281.4423828125,304.1244506835937,0.552885890007019,0.1406969726085662,0.6579359173774719,287.42303466796875,291.1499938964844,250.3417205810547,249.85899353027344,279.14263916015625,292.5881042480469,287.42559814453125,1.0,0.6205390095710754,0.4273562729358673,0.4273562729358673,1.0,1.0,-3.0559186935424805,0.9730433821678162,2.0828752517700195,0.2860978245735168,0.0,0.0,1.0,227.1768951416016,255.0,92.84451293945312,-25614.80078125,2809.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.868408203125,303.9205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,23234.134765625,23400.0,0.0,0.0,0.614366352558136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503381490707395,1.5503580570220947,-1.984991286008153e-05,0.0,0.0006235037581063,0.0,0.0,414.3202209472656,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
543780,292.4247131347656,297.1499938964844,293.1499938964844,0.4942970871925354,-8193.1533203125,304.0856628417969,0.8158417344093323,0.4504247903823852,0.4080218374729156,292.31109619140625,297.1499938964844,293.1499938964844,0.5910031795501709,-9910.8955078125,304.0599670410156,0.8526578545570374,0.5201969742774963,0.4943307936191559,292.2362976074219,297.1499938964844,293.1499938964844,0.6376885175704956,-7764.328125,304.048095703125,0.8696027994155884,0.5529527068138123,0.3875433206558227,292.1709899902344,297.1499938964844,293.1499938964844,0.8189460039138794,-12740.1611328125,304.02203369140625,0.9318811893463136,0.6732226014137268,0.6369034051895142,292.6400451660156,297.1499938964844,293.1499938964844,0.1208327189087867,-13614.4794921875,304.1266784667969,0.5577356815338135,0.1446114331483841,0.6763374209403992,287.4728088378906,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.6389465332031,287.47479248046875,1.0,0.6316410303115845,0.4268548786640167,0.4268548786640167,1.0,1.0,-3.125660181045532,0.9975625276565552,2.1280975341796875,0.2950665354728699,0.0,0.0,1.0,232.2003936767578,258.0,74.38607788085938,-26318.966796875,2977.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2820129394531,304.2363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,23357.93359375,23400.0,0.0,0.0,0.6305186152458191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463028907776,1.5544829368591309,-1.995567981794011e-05,0.0,0.0006398962577804,0.0,0.0,417.6361083984375,0.0,0.0,0.0,0.848655104637146,4.0,0.0,1.0
543840,292.4247131347656,297.1499938964844,293.1499938964844,0.4942970871925354,-8193.1533203125,304.0856628417969,0.8158417344093323,0.4504247903823852,0.4080218374729156,292.31109619140625,297.1499938964844,293.1499938964844,0.5910031795501709,-9910.8955078125,304.0599670410156,0.8526578545570374,0.5201969742774963,0.4943307936191559,292.2362976074219,297.1499938964844,293.1499938964844,0.6376885175704956,-7764.328125,304.048095703125,0.8696027994155884,0.5529527068138123,0.3875433206558227,292.1709899902344,297.1499938964844,293.1499938964844,0.8189460039138794,-12740.1611328125,304.02203369140625,0.9318811893463136,0.6732226014137268,0.6369034051895142,292.6400451660156,297.1499938964844,293.1499938964844,0.1208327189087867,-13614.4794921875,304.1266784667969,0.5577356815338135,0.1446114331483841,0.6763374209403992,287.4728088378906,291.1499938964844,250.33663940429688,249.854248046875,279.1441955566406,292.6389465332031,287.47479248046875,1.0,0.6316410303115845,0.4268548786640167,0.4268548786640167,1.0,1.0,-3.125660181045532,0.9975625276565552,2.1280975341796875,0.2950665354728699,0.0,0.0,1.0,232.2003936767578,258.0,74.38607788085938,-26318.966796875,2977.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2820129394531,304.2363586425781,278.1499938964844,0.0,18000.0,313.1499938964844,23357.93359375,23400.0,0.0,0.0,0.6305186152458191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463028907776,1.5544829368591309,-1.995567981794011e-05,0.0,0.0006398962577804,0.0,0.0,417.6361083984375,0.0,0.0,0.0,0.848655104637146,4.0,0.0,1.0
543900,292.4530639648437,297.1499938964844,293.1499938964844,0.4990239441394806,-8251.3603515625,304.0887756347656,0.8171753883361816,0.4540433287620544,0.4113580584526062,292.33843994140625,297.1499938964844,293.1499938964844,0.5982466340065002,-10001.3896484375,304.06317138671875,0.8546419739723206,0.5254526734352112,0.4993734359741211,292.2650451660156,297.1499938964844,293.1499938964844,0.6460388898849487,-7839.99853515625,304.0514221191406,0.8718726634979248,0.5588820576667786,0.3917320370674133,292.2004089355469,297.1499938964844,293.1499938964844,0.8289783000946045,-12854.04296875,304.02703857421875,0.9343647956848145,0.6798417568206787,0.643208920955658,292.6637268066406,297.1499938964844,293.1499938964844,0.1225994750857353,-13769.4697265625,304.127685546875,0.5599369406700134,0.1464191377162933,0.6848483085632324,287.4938049316406,291.1499938964844,250.3352966308593,249.8529815673828,279.1449279785156,292.6626892089844,287.49560546875,1.0,0.6368810534477234,0.4266555607318878,0.4266555607318878,1.0,1.0,-3.158585786819458,1.00918447971344,2.149401426315308,0.2993480563163757,0.0,0.0,1.0,234.5717010498047,258.0,66.774169921875,-26649.01171875,3058.837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4805603027344,304.385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.810546875,24480.0,0.0,0.0,0.6380680799484253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551575422286987,1.5551775693893433,-1.997351682803128e-05,0.0,0.0006475580157712,0.0,0.0,418.1961669921875,0.0,0.0,0.0,0.8640016913414001,4.0,0.0,1.0
543960,292.4804992675781,297.1499938964844,293.1499938964844,0.5026887655258179,-8295.09375,304.0932312011719,0.8184131383895874,0.4574838280677795,0.4145396649837494,292.36492919921875,297.1499938964844,293.1499938964844,0.6042678952217102,-10074.8935546875,304.0679931640625,0.856543779373169,0.5305293202400208,0.5042522549629211,292.2928771972656,297.1499938964844,293.1499938964844,0.6530877351760864,-7902.48828125,304.0565185546875,0.8740554451942444,0.564627468585968,0.3957974016666412,292.2289733886719,297.1499938964844,293.1499938964844,0.8373937010765076,-12947.06640625,304.0340881347656,0.9367417097091676,0.6862626671791077,0.6493368744850159,292.6864013671875,297.1499938964844,293.1499938964844,0.1240671873092651,-13895.455078125,304.12908935546875,0.5619762539863586,0.1481279730796814,0.6929126977920532,287.5381164550781,291.1499938964844,250.33474731445312,249.85243225097656,279.1455993652344,292.6853942871094,287.5407409667969,1.0,0.6419323086738586,0.4264881312847137,0.4264881312847137,1.0,1.0,-3.1902315616607666,1.0203884840011597,2.1698431968688965,0.3034989535808563,0.0,0.0,1.0,236.8811950683593,261.0,91.64380645751952,-27093.287109375,3138.7587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.65399169921875,304.55859375,278.1499938964844,0.0,18000.0,313.1499938964844,24159.361328125,24480.0,0.0,0.0,0.6454951763153076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905556678772,1.5809261798858645,-2.0640374714275825e-05,0.0,0.0006550955586135,0.0,0.0,439.313720703125,0.0,0.0,0.0,0.8635190725326538,4.0,0.0,1.0
544020,292.5326538085937,297.1499938964844,293.1499938964844,0.5107004642486572,-8393.0009765625,304.0987548828125,0.8205667734146118,0.4638658165931701,0.4204402267932892,292.4154357910156,297.1499938964844,293.1499938964844,0.6172136068344116,-10235.4345703125,304.0736999511719,0.8600478768348694,0.5401719808578491,0.513514518737793,292.3457946777344,297.1499938964844,293.1499938964844,0.668182909488678,-8038.25537109375,304.0624694824219,0.8781057000160217,0.5756053924560547,0.4035565853118896,292.2834167480469,297.1499938964844,293.1499938964844,0.855465829372406,-13151.2265625,304.0425109863281,0.94110506772995,0.6985523700714111,0.6610503196716309,292.7288818359375,297.1499938964844,293.1499938964844,0.1270624548196792,-14155.3154296875,304.13104248046875,0.5655457377433777,0.1512528955936432,0.707714319229126,287.58404541015625,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279663085937,287.5856018066406,1.0,0.651498556137085,0.4262426197528839,0.4262426197528839,1.0,1.0,-3.2496798038482666,1.0415445566177368,2.20813536643982,0.3114049136638641,0.0,0.0,1.0,241.3734130859375,264.0,68.75955963134766,-27700.564453125,3293.41650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9748840332031,304.8085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596209406852722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588764190673828,1.58878493309021,-2.084608968289104e-05,0.0,0.0006694313487969,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674363493919373,4.0,0.0,1.0
544080,292.5326538085937,297.1499938964844,293.1499938964844,0.5107004642486572,-8393.0009765625,304.0987548828125,0.8205667734146118,0.4638658165931701,0.4204402267932892,292.4154357910156,297.1499938964844,293.1499938964844,0.6172136068344116,-10235.4345703125,304.0736999511719,0.8600478768348694,0.5401719808578491,0.513514518737793,292.3457946777344,297.1499938964844,293.1499938964844,0.668182909488678,-8038.25537109375,304.0624694824219,0.8781057000160217,0.5756053924560547,0.4035565853118896,292.2834167480469,297.1499938964844,293.1499938964844,0.855465829372406,-13151.2265625,304.0425109863281,0.94110506772995,0.6985523700714111,0.6610503196716309,292.7288818359375,297.1499938964844,293.1499938964844,0.1270624548196792,-14155.3154296875,304.13104248046875,0.5655457377433777,0.1512528955936432,0.707714319229126,287.58404541015625,291.1499938964844,250.33604431152344,249.8535614013672,279.1468811035156,292.7279663085937,287.5856018066406,1.0,0.651498556137085,0.4262426197528839,0.4262426197528839,1.0,1.0,-3.2496798038482666,1.0415445566177368,2.20813536643982,0.3114049136638641,0.0,0.0,1.0,241.3734130859375,264.0,68.75955963134766,-27700.564453125,3293.41650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9748840332031,304.8085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,24400.1484375,24480.0,0.0,0.0,0.6596209406852722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588764190673828,1.58878493309021,-2.084608968289104e-05,0.0,0.0006694313487969,0.0,0.0,445.8977966308594,0.0,0.0,0.0,0.8674363493919373,4.0,0.0,1.0
544140,292.5813903808594,297.1499938964844,293.1499938964844,0.518267810344696,-8485.51953125,304.10321044921875,0.8223235011100769,0.4696118235588074,0.4257707893848419,292.4628295898437,297.1499938964844,293.1499938964844,0.6297622919082642,-10390.8076171875,304.07818603515625,0.8631652593612671,0.5491654872894287,0.5221629738807678,292.395263671875,297.1499938964844,293.1499938964844,0.6829146146774292,-8170.50634765625,304.06707763671875,0.8817562460899353,0.585940420627594,0.4108654856681824,292.3344116210937,297.1499938964844,293.1499938964844,0.8731260895729065,-13350.9599609375,304.0488586425781,0.9449800252914428,0.7101572155952454,0.672114908695221,292.76788330078125,297.1499938964844,293.1499938964844,0.129795417189598,-14391.7919921875,304.1328125,0.5684757828712463,0.1540068536996841,0.7208303809165955,287.6158447265625,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670593261719,287.6171264648437,1.0,0.6604050993919373,0.4261013567447662,0.4261013567447662,1.0,1.0,-3.3043599128723145,1.061150074005127,2.2432100772857666,0.3188238739967346,0.0,0.0,1.0,245.72506713867188,267.0,50.6855697631836,-28243.625,3441.218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28271484375,305.03985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726169586181641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826207390986,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544200,292.5813903808594,297.1499938964844,293.1499938964844,0.518267810344696,-8485.51953125,304.10321044921875,0.8223235011100769,0.4696118235588074,0.4257707893848419,292.4628295898437,297.1499938964844,293.1499938964844,0.6297622919082642,-10390.8076171875,304.07818603515625,0.8631652593612671,0.5491654872894287,0.5221629738807678,292.395263671875,297.1499938964844,293.1499938964844,0.6829146146774292,-8170.50634765625,304.06707763671875,0.8817562460899353,0.585940420627594,0.4108654856681824,292.3344116210937,297.1499938964844,293.1499938964844,0.8731260895729065,-13350.9599609375,304.0488586425781,0.9449800252914428,0.7101572155952454,0.672114908695221,292.76788330078125,297.1499938964844,293.1499938964844,0.129795417189598,-14391.7919921875,304.1328125,0.5684757828712463,0.1540068536996841,0.7208303809165955,287.6158447265625,291.1499938964844,250.3404998779297,249.8575897216797,279.14801025390625,292.7670593261719,287.6171264648437,1.0,0.6604050993919373,0.4261013567447662,0.4261013567447662,1.0,1.0,-3.3043599128723145,1.061150074005127,2.2432100772857666,0.3188238739967346,0.0,0.0,1.0,245.72506713867188,267.0,50.6855697631836,-28243.625,3441.218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.28271484375,305.03985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.6726169586181641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.0006826207390986,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
544260,292.6272888183594,297.1499938964844,293.1499938964844,0.5239196419715881,-8552.67578125,304.1092529296875,0.823652982711792,0.4747110605239868,0.4305311143398285,292.507568359375,297.1499938964844,293.1499938964844,0.6401488780975342,-10516.8779296875,304.08465576171875,0.8658495545387268,0.5574994087219238,0.5302001237869263,292.4418029785156,297.1499938964844,293.1499938964844,0.6953848004341125,-8280.3896484375,304.0737609863281,0.8849610090255737,0.5956225395202637,0.4177270531654358,292.382568359375,297.1499938964844,293.1499938964844,0.8880233764648438,-13515.9873046875,304.0575256347656,0.9483202695846558,0.721051812171936,0.6825260519981384,292.8037414550781,297.1499938964844,293.1499938964844,0.1319204270839691,-14571.6611328125,304.13494873046875,0.570788562297821,0.1564096212387085,0.7323733568191528,287.67529296875,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.8030090332031,287.6767272949219,1.0,0.6686965227127075,0.4260537326335907,0.4260537326335907,1.0,1.0,-3.354407787322998,1.0792529582977295,2.275154829025269,0.3257771730422973,0.0,0.0,1.0,249.99842834472656,270.0,65.61168670654297,-28885.056640625,3581.865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.53399658203125,305.2759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850590705871582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359766751062e-05,0.0,0.0006952478433959,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544320,292.6272888183594,297.1499938964844,293.1499938964844,0.5239196419715881,-8552.67578125,304.1092529296875,0.823652982711792,0.4747110605239868,0.4305311143398285,292.507568359375,297.1499938964844,293.1499938964844,0.6401488780975342,-10516.8779296875,304.08465576171875,0.8658495545387268,0.5574994087219238,0.5302001237869263,292.4418029785156,297.1499938964844,293.1499938964844,0.6953848004341125,-8280.3896484375,304.0737609863281,0.8849610090255737,0.5956225395202637,0.4177270531654358,292.382568359375,297.1499938964844,293.1499938964844,0.8880233764648438,-13515.9873046875,304.0575256347656,0.9483202695846558,0.721051812171936,0.6825260519981384,292.8037414550781,297.1499938964844,293.1499938964844,0.1319204270839691,-14571.6611328125,304.13494873046875,0.570788562297821,0.1564096212387085,0.7323733568191528,287.67529296875,291.1499938964844,250.34811401367188,249.8645477294922,279.1490173339844,292.8030090332031,287.6767272949219,1.0,0.6686965227127075,0.4260537326335907,0.4260537326335907,1.0,1.0,-3.354407787322998,1.0792529582977295,2.275154829025269,0.3257771730422973,0.0,0.0,1.0,249.99842834472656,270.0,65.61168670654297,-28885.056640625,3581.865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.53399658203125,305.2759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6850590705871582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359766751062e-05,0.0,0.0006952478433959,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
544380,292.6703491210937,297.1499938964844,293.1499938964844,0.5298001766204834,-8623.884765625,304.1130065917969,0.8245856165885925,0.4792176187038421,0.4347513020038605,292.5497436523437,297.1499938964844,293.1499938964844,0.6509255766868591,-10649.048828125,304.0884704589844,0.8681181073188782,0.5652188062667847,0.5376495122909546,292.48541259765625,297.1499938964844,293.1499938964844,0.7083571553230286,-8395.7568359375,304.0775146484375,0.8877465724945068,0.6047144532203674,0.4241683781147003,292.4278564453125,297.1499938964844,293.1499938964844,0.903578281402588,-13690.7412109375,304.0624084472656,0.9511693120002748,0.7313076257705688,0.6923198103904724,292.8367919921875,297.1499938964844,293.1499938964844,0.1339809298515319,-14747.900390625,304.13653564453125,0.5725303888320923,0.1584798544645309,0.7424135208129883,287.7034606933594,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.83612060546875,287.7044677734375,1.0,0.6764006614685059,0.4260887205600738,0.4260887205600738,1.0,1.0,-3.4000468254089355,1.0959287881851196,2.3041179180145264,0.3322836756706238,0.0,0.0,1.0,254.19775390625,273.0,45.841941833496094,-29342.951171875,3715.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748107910156,305.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.875,25560.0,0.0,0.0,0.6966313123703003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248732805252075,1.624895095825195,-2.180442788812797e-05,0.0,0.0007069922285154,0.0,0.0,476.9970703125,0.0,0.0,0.0,0.8870818018913269,4.0,0.0,1.0
544440,292.6703491210937,297.1499938964844,293.1499938964844,0.5298001766204834,-8623.884765625,304.1130065917969,0.8245856165885925,0.4792176187038421,0.4347513020038605,292.5497436523437,297.1499938964844,293.1499938964844,0.6509255766868591,-10649.048828125,304.0884704589844,0.8681181073188782,0.5652188062667847,0.5376495122909546,292.48541259765625,297.1499938964844,293.1499938964844,0.7083571553230286,-8395.7568359375,304.0775146484375,0.8877465724945068,0.6047144532203674,0.4241683781147003,292.4278564453125,297.1499938964844,293.1499938964844,0.903578281402588,-13690.7412109375,304.0624084472656,0.9511693120002748,0.7313076257705688,0.6923198103904724,292.8367919921875,297.1499938964844,293.1499938964844,0.1339809298515319,-14747.900390625,304.13653564453125,0.5725303888320923,0.1584798544645309,0.7424135208129883,287.7034606933594,291.1499938964844,250.3588714599609,249.87440490722656,279.14990234375,292.83612060546875,287.7044677734375,1.0,0.6764006614685059,0.4260887205600738,0.4260887205600738,1.0,1.0,-3.4000468254089355,1.0959287881851196,2.3041179180145264,0.3322836756706238,0.0,0.0,1.0,254.19775390625,273.0,45.841941833496094,-29342.951171875,3715.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7748107910156,305.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.875,25560.0,0.0,0.0,0.6966313123703003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248732805252075,1.624895095825195,-2.180442788812797e-05,0.0,0.0007069922285154,0.0,0.0,476.9970703125,0.0,0.0,0.0,0.8870818018913269,4.0,0.0,1.0
544500,292.6908874511719,297.1499938964844,293.1499938964844,0.5325244069099426,-8656.77734375,304.1147766113281,0.8249147534370422,0.481255292892456,0.4366696178913116,292.5699462890625,297.1499938964844,293.1499938964844,0.6560986638069153,-10712.2890625,304.0902404785156,0.8691064715385437,0.5688549280166626,0.5411648154258728,292.5062255859375,297.1499938964844,293.1499938964844,0.7146466970443726,-8451.5126953125,304.0792541503906,0.888994038105011,0.6090465784072876,0.4272411465644836,292.4494934082031,297.1499938964844,293.1499938964844,0.9111341834068298,-13775.4296875,304.0645751953125,0.9524282813072203,0.7362046241760254,0.6970011591911316,292.852294921875,297.1499938964844,293.1499938964844,0.1349126994609832,-14827.40625,304.1372985839844,0.5732069611549377,0.1593983471393585,0.7469063997268677,287.7151184082031,291.1499938964844,250.3654327392578,249.8804168701172,279.1502990722656,292.8516540527344,287.716064453125,1.0,0.6800441145896912,0.426133781671524,0.426133781671524,1.0,1.0,-3.4213132858276367,1.1037644147872925,2.317548990249634,0.3353811204433441,0.0,0.0,1.0,256.26971435546875,273.0,39.7160758972168,-29557.72265625,3778.840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8950500488281,305.5495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,25541.10546875,26640.0,0.0,0.0,0.702056884765625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254853010177612,1.625507116317749,-2.18208570004208e-05,0.0,0.0007124984404072,0.0,0.0,477.5362854003906,0.0,0.0,0.0,0.902386486530304,4.0,0.0,1.0
544560,292.7109069824219,297.1499938964844,293.1499938964844,0.5341382622718811,-8674.73046875,304.1182556152344,0.825149416923523,0.4831415712833404,0.4384601414203644,292.5896301269531,297.1499938964844,293.1499938964844,0.6599545478820801,-10757.5791015625,304.0940856933594,0.8699937462806702,0.5723342895507812,0.5445407032966614,292.5264587402344,297.1499938964844,293.1499938964844,0.7195364236831665,-8493.3828125,304.0832214355469,0.8901404738426208,0.6132257580757141,0.4302147626876831,292.4706115722656,297.1499938964844,293.1499938964844,0.9169772267341614,-13838.2080078125,304.0694885253906,0.9535736441612244,0.7409322261810303,0.701536238193512,292.8672180175781,297.1499938964844,293.1499938964844,0.1355366110801696,-14877.908203125,304.1384582519531,0.5737595558166504,0.1602422595024109,0.7510689496994019,287.7514038085937,291.1499938964844,250.37277221679688,249.8871459960937,279.1506652832031,292.8666076660156,287.75311279296875,1.0,0.6835538744926453,0.4261963367462158,0.4261963367462158,1.0,1.0,-3.4415671825408936,1.111273169517517,2.330293893814087,0.338379442691803,0.0,0.0,1.0,258.32977294921875,276.0,66.23272705078125,-29896.513671875,3840.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9943542480469,305.665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.265625,26640.0,0.0,0.0,0.7074713706970215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504687070846558,1.6504912376403809,-2.2496778910863213e-05,0.0,0.0007179935346357,0.0,0.0,499.8955993652344,0.0,0.0,0.0,0.9014620780944824,4.0,0.0,1.0
544620,292.74920654296875,297.1499938964844,293.1499938964844,0.538250744342804,-8723.62109375,304.1219482421875,0.8253327012062073,0.4865001142024994,0.4416561126708984,292.6274719238281,297.1499938964844,293.1499938964844,0.6688075065612793,-10864.775390625,304.0979309082031,0.8714578747749329,0.5788552165031433,0.5508673191070557,292.5651550292969,297.1499938964844,293.1499938964844,0.7306147813796997,-8590.744140625,304.08697509765625,0.8921255469322205,0.6211732625961304,0.4358618855476379,292.5110778808594,297.1499938964844,293.1499938964844,0.9302749633789062,-13985.9658203125,304.0740966796875,0.9555215835571288,0.7499332427978516,0.7101557850837708,292.895263671875,297.1499938964844,293.1499938964844,0.1369500458240509,-14996.8857421875,304.13995361328125,0.5745004415512085,0.1617134064435959,0.7584207653999329,287.7824401855469,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.89471435546875,287.7834167480469,1.0,0.6901748180389404,0.4263713359832763,0.4263713359832763,1.0,1.0,-3.479027271270752,1.1253079175949097,2.353719472885132,0.3440696001052856,0.0,0.0,1.0,262.41961669921875,279.0,47.694801330566406,-30294.79296875,3958.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18328857421875,305.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,26566.17578125,26640.0,0.0,0.0,0.7178264260292053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577831506729126,1.6578058004379272,-2.269661854370497e-05,0.0,0.0007285025785677,0.0,0.0,506.57135009765625,0.0,0.0,0.0,0.9050994515419006,4.0,0.0,1.0
544680,292.74920654296875,297.1499938964844,293.1499938964844,0.538250744342804,-8723.62109375,304.1219482421875,0.8253327012062073,0.4865001142024994,0.4416561126708984,292.6274719238281,297.1499938964844,293.1499938964844,0.6688075065612793,-10864.775390625,304.0979309082031,0.8714578747749329,0.5788552165031433,0.5508673191070557,292.5651550292969,297.1499938964844,293.1499938964844,0.7306147813796997,-8590.744140625,304.08697509765625,0.8921255469322205,0.6211732625961304,0.4358618855476379,292.5110778808594,297.1499938964844,293.1499938964844,0.9302749633789062,-13985.9658203125,304.0740966796875,0.9555215835571288,0.7499332427978516,0.7101557850837708,292.895263671875,297.1499938964844,293.1499938964844,0.1369500458240509,-14996.8857421875,304.13995361328125,0.5745004415512085,0.1617134064435959,0.7584207653999329,287.7824401855469,291.1499938964844,250.3897857666016,249.9027862548828,279.1513977050781,292.89471435546875,287.7834167480469,1.0,0.6901748180389404,0.4263713359832763,0.4263713359832763,1.0,1.0,-3.479027271270752,1.1253079175949097,2.353719472885132,0.3440696001052856,0.0,0.0,1.0,262.41961669921875,279.0,47.694801330566406,-30294.79296875,3958.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18328857421875,305.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,26566.17578125,26640.0,0.0,0.0,0.7178264260292053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577831506729126,1.6578058004379272,-2.269661854370497e-05,0.0,0.0007285025785677,0.0,0.0,506.57135009765625,0.0,0.0,0.0,0.9050994515419006,4.0,0.0,1.0
544740,292.7852478027344,297.1499938964844,293.1499938964844,0.5419518947601318,-8767.6064453125,304.1251220703125,0.8252029418945312,0.4893433749675751,0.4443916380405426,292.6632995605469,297.1499938964844,293.1499938964844,0.6772539615631104,-10966.8984375,304.1011962890625,0.872578501701355,0.5848298668861389,0.5566800236701965,292.6015014648437,297.1499938964844,293.1499938964844,0.7413678765296936,-8685.109375,304.0900573730469,0.8937804698944092,0.6286166906356812,0.4411583244800567,292.5492248535156,297.1499938964844,293.1499938964844,0.9432187676429749,-14129.75390625,304.07781982421875,0.9571130871772766,0.7583845257759094,0.7182576656341553,292.921142578125,297.1499938964844,293.1499938964844,0.138168528676033,-15099.46484375,304.1412658691406,0.5748239159584045,0.162919208407402,0.7645696401596069,287.8044738769531,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9206237792969,287.80535888671875,1.0,0.6962984204292297,0.4266048073768616,0.4266048073768616,1.0,1.0,-3.512825727462769,1.1381641626358032,2.374661684036255,0.3493959903717041,0.0,0.0,1.0,266.43927001953125,282.0,35.555850982666016,-30650.19140625,4068.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37872314453125,305.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.33984375,27720.0,0.0,0.0,0.7273484468460083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534573554993,1.6595573425292969,-2.2744601665181108e-05,0.0,0.0007381661562249,0.0,0.0,508.1785888671875,0.0,0.0,0.0,0.9209704399108888,4.0,0.0,1.0
544800,292.7852478027344,297.1499938964844,293.1499938964844,0.5419518947601318,-8767.6064453125,304.1251220703125,0.8252029418945312,0.4893433749675751,0.4443916380405426,292.6632995605469,297.1499938964844,293.1499938964844,0.6772539615631104,-10966.8984375,304.1011962890625,0.872578501701355,0.5848298668861389,0.5566800236701965,292.6015014648437,297.1499938964844,293.1499938964844,0.7413678765296936,-8685.109375,304.0900573730469,0.8937804698944092,0.6286166906356812,0.4411583244800567,292.5492248535156,297.1499938964844,293.1499938964844,0.9432187676429749,-14129.75390625,304.07781982421875,0.9571130871772766,0.7583845257759094,0.7182576656341553,292.921142578125,297.1499938964844,293.1499938964844,0.138168528676033,-15099.46484375,304.1412658691406,0.5748239159584045,0.162919208407402,0.7645696401596069,287.8044738769531,291.1499938964844,250.409912109375,249.9212951660156,279.1520080566406,292.9206237792969,287.80535888671875,1.0,0.6962984204292297,0.4266048073768616,0.4266048073768616,1.0,1.0,-3.512825727462769,1.1381641626358032,2.374661684036255,0.3493959903717041,0.0,0.0,1.0,266.43927001953125,282.0,35.555850982666016,-30650.19140625,4068.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37872314453125,305.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.33984375,27720.0,0.0,0.0,0.7273484468460083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534573554993,1.6595573425292969,-2.2744601665181108e-05,0.0,0.0007381661562249,0.0,0.0,508.1785888671875,0.0,0.0,0.0,0.9209704399108888,4.0,0.0,1.0
544860,292.81939697265625,297.1499938964844,293.1499938964844,0.5437591075897217,-8786.8154296875,304.1302490234375,0.824743390083313,0.4916546642780304,0.4466615319252014,292.6974182128906,297.1499938964844,293.1499938964844,0.6834636330604553,-11039.412109375,304.1069641113281,0.8733372688293457,0.590239405632019,0.5619732737541199,292.63592529296875,297.1499938964844,293.1499938964844,0.7498037815093994,-8757.1142578125,304.0957946777344,0.8950849175453186,0.6355316638946533,0.4460968673229217,292.58551025390625,297.1499938964844,293.1499938964844,0.9533473253250122,-14238.625,304.08477783203125,0.9583308100700378,0.7662460207939148,0.7258234620094299,292.94500732421875,297.1499938964844,293.1499938964844,0.1388374865055084,-15151.8525390625,304.1430053710937,0.574751615524292,0.163876786828041,0.7696130275726318,287.8569641113281,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.85809326171875,1.0,0.7019466757774353,0.426893413066864,0.426893413066864,1.0,1.0,-3.543035984039306,1.1498675346374512,2.3931682109832764,0.3543721735477447,0.0,0.0,1.0,270.4176940917969,285.0,54.62468719482422,-31121.701171875,4171.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.533203125,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.296875,27720.0,0.0,0.0,0.7365726232528687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888834238052368,1.6889069080352783,-2.355618926230818e-05,0.0,0.0007475275779142,0.0,0.0,535.6198120117188,0.0,0.0,0.0,0.9221858978271484,4.0,0.0,1.0
544920,292.81939697265625,297.1499938964844,293.1499938964844,0.5437591075897217,-8786.8154296875,304.1302490234375,0.824743390083313,0.4916546642780304,0.4466615319252014,292.6974182128906,297.1499938964844,293.1499938964844,0.6834636330604553,-11039.412109375,304.1069641113281,0.8733372688293457,0.590239405632019,0.5619732737541199,292.63592529296875,297.1499938964844,293.1499938964844,0.7498037815093994,-8757.1142578125,304.0957946777344,0.8950849175453186,0.6355316638946533,0.4460968673229217,292.58551025390625,297.1499938964844,293.1499938964844,0.9533473253250122,-14238.625,304.08477783203125,0.9583308100700378,0.7662460207939148,0.7258234620094299,292.94500732421875,297.1499938964844,293.1499938964844,0.1388374865055084,-15151.8525390625,304.1430053710937,0.574751615524292,0.163876786828041,0.7696130275726318,287.8569641113281,291.1499938964844,250.4331512451172,249.9426727294922,279.152587890625,292.94451904296875,287.85809326171875,1.0,0.7019466757774353,0.426893413066864,0.426893413066864,1.0,1.0,-3.543035984039306,1.1498675346374512,2.3931682109832764,0.3543721735477447,0.0,0.0,1.0,270.4176940917969,285.0,54.62468719482422,-31121.701171875,4171.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.533203125,306.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.296875,27720.0,0.0,0.0,0.7365726232528687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888834238052368,1.6889069080352783,-2.355618926230818e-05,0.0,0.0007475275779142,0.0,0.0,535.6198120117188,0.0,0.0,0.0,0.9221858978271484,4.0,0.0,1.0
544980,292.85162353515625,297.1499938964844,293.1499938964844,0.5458889007568359,-8811.3251953125,304.1332702636719,0.8239937424659729,0.4934908747673034,0.4484972655773163,292.72979736328125,297.1499938964844,293.1499938964844,0.6901365518569946,-11119.1875,304.11016845703125,0.8737740516662598,0.5951352119445801,0.5667738914489746,292.66827392578125,297.1499938964844,293.1499938964844,0.7588647603988647,-8835.916015625,304.0987548828125,0.8960869312286377,0.64198899269104,0.4507069289684295,292.6197509765625,297.1499938964844,293.1499938964844,0.9642638564109802,-14358.828125,304.0883178710937,0.9592313170433044,0.7736003398895264,0.7328945398330688,292.9670104980469,297.1499938964844,293.1499938964844,0.1395333707332611,-15209.0361328125,304.1441955566406,0.5743273496627808,0.164605900645256,0.7736223340034485,287.881591796875,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.9665832519531,287.8824462890625,1.0,0.7071431279182434,0.4272322058677673,0.4272322058677673,1.0,1.0,-3.569897413253784,1.1604986190795898,2.4093987941741943,0.3590176999568939,0.0,0.0,1.0,274.33917236328125,288.0,39.69257354736328,-31424.0390625,4265.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6920166015625,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.279296875,27720.0,0.0,0.0,0.7451362013816833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923401355743408,1.692363739013672,-2.3652717572986148e-05,0.0,0.0007562185055576,0.0,0.0,538.9154052734375,0.0,0.0,0.0,0.923902988433838,4.0,0.0,1.0
545040,292.85162353515625,297.1499938964844,293.1499938964844,0.5458889007568359,-8811.3251953125,304.1332702636719,0.8239937424659729,0.4934908747673034,0.4484972655773163,292.72979736328125,297.1499938964844,293.1499938964844,0.6901365518569946,-11119.1875,304.11016845703125,0.8737740516662598,0.5951352119445801,0.5667738914489746,292.66827392578125,297.1499938964844,293.1499938964844,0.7588647603988647,-8835.916015625,304.0987548828125,0.8960869312286377,0.64198899269104,0.4507069289684295,292.6197509765625,297.1499938964844,293.1499938964844,0.9642638564109802,-14358.828125,304.0883178710937,0.9592313170433044,0.7736003398895264,0.7328945398330688,292.9670104980469,297.1499938964844,293.1499938964844,0.1395333707332611,-15209.0361328125,304.1441955566406,0.5743273496627808,0.164605900645256,0.7736223340034485,287.881591796875,291.1499938964844,250.45947265625,249.96690368652344,279.1531066894531,292.9665832519531,287.8824462890625,1.0,0.7071431279182434,0.4272322058677673,0.4272322058677673,1.0,1.0,-3.569897413253784,1.1604986190795898,2.4093987941741943,0.3590176999568939,0.0,0.0,1.0,274.33917236328125,288.0,39.69257354736328,-31424.0390625,4265.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6920166015625,306.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.279296875,27720.0,0.0,0.0,0.7451362013816833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923401355743408,1.692363739013672,-2.3652717572986148e-05,0.0,0.0007562185055576,0.0,0.0,538.9154052734375,0.0,0.0,0.0,0.923902988433838,4.0,0.0,1.0
545100,292.8670959472656,297.1499938964844,293.1499938964844,0.5467533469200134,-8821.1123046875,304.1347351074219,0.8235201239585876,0.4942343831062317,0.4492607116699219,292.7453918457031,297.1499938964844,293.1499938964844,0.6932538747787476,-11156.3154296875,304.1117248535156,0.8738834261894226,0.5973951816558838,0.5689991116523743,292.6837463378906,297.1499938964844,293.1499938964844,0.76320880651474,-8873.5888671875,304.10015869140625,0.896487832069397,0.6450517177581787,0.4528979063034057,292.6361389160156,297.1499938964844,293.1499938964844,0.969507932662964,-14416.419921875,304.0899963378906,0.9595789909362792,0.7770944833755493,0.7362602353096008,292.9773254394531,297.1499938964844,293.1499938964844,0.1398104131221771,-15231.6005859375,304.1447448730469,0.5739981532096863,0.1648919135332107,0.7752711176872253,287.8926696777344,291.1499938964844,250.4738006591797,249.9801025390625,279.1533508300781,292.9769287109375,287.8935241699219,1.0,0.7095819115638733,0.4274188280105591,0.4274188280105591,1.0,1.0,-3.582162618637085,1.165441632270813,2.4167208671569824,0.3612274825572967,0.0,0.0,1.0,276.2762756347656,288.0,35.7964973449707,-31567.072265625,4310.3037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7757263183594,306.3193359375,278.1499938964844,0.0,18000.0,313.1499938964844,27703.03515625,28800.0,0.0,0.0,0.7491297125816345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692882776260376,1.692906379699707,-2.366788612562232e-05,0.0,0.0007602713885717,0.0,0.0,539.4339599609375,0.0,0.0,0.0,0.9391725063323976,4.0,0.0,1.0
545160,292.8821716308594,297.1499938964844,293.1499938964844,0.5465191006660461,-8816.21875,304.137939453125,0.8229765892028809,0.4948540925979614,0.449920505285263,292.7606506347656,297.1499938964844,293.1499938964844,0.6950232982635498,-11175.357421875,304.1154479980469,0.8739160299301147,0.5995214581489563,0.5711068511009216,292.6988525390625,297.1499938964844,293.1499938964844,0.7661165595054626,-8897.2548828125,304.1039123535156,0.8968168497085571,0.6479907035827637,0.4550110101699829,292.6522216796875,297.1499938964844,293.1499938964844,0.9729999899864196,-14451.900390625,304.0945129394531,0.9598525762557985,0.7804484367370605,0.7395085096359253,292.9872741699219,297.1499938964844,293.1499938964844,0.1397951245307922,-15226.802734375,304.1457214355469,0.5735933184623718,0.1651280522346496,0.776701033115387,287.92840576171875,291.1499938964844,250.4888916015625,249.9939880371093,279.1535949707031,292.98687744140625,287.929931640625,1.0,0.7119188904762268,0.4276169240474701,0.4276169240474701,1.0,1.0,-3.593663692474365,1.1701409816741943,2.423522710800171,0.3633658289909363,0.0,0.0,1.0,278.20428466796875,291.0,63.07416534423828,-31836.388671875,4352.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8408508300781,306.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.779296875,28800.0,0.0,0.0,0.7531589865684509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171745300292969,1.7171988487243652,-2.435199530737009e-05,0.0,0.0007643606513738,0.0,0.0,562.990478515625,0.0,0.0,0.0,0.9378488659858704,4.0,0.0,1.0
