time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545220,292.9112243652344,297.1499938964844,293.1499938964844,0.5470412373542786,-8820.7529296875,304.1410522460937,0.8216765522956848,0.4957485198974609,0.4509243369102478,292.79010009765625,297.1499938964844,293.1499938964844,0.6998341679573059,-11231.8369140625,304.1189270019531,0.873751163482666,0.6034145951271057,0.574967622756958,292.7276916503906,297.1499938964844,293.1499938964844,0.773413360118866,-8959.982421875,304.1070861816406,0.8972623944282532,0.6535688638687134,0.4590060412883758,292.6830749511719,297.1499938964844,293.1499938964844,0.9817779660224916,-14547.3310546875,304.09832763671875,0.9601749777793884,0.7867981791496277,0.745640754699707,293.0059814453125,297.1499938964844,293.1499938964844,0.1400098204612732,-15242.1298828125,304.14678955078125,0.5725603103637695,0.1654569804668426,0.7789153456687927,287.9595947265625,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.005615234375,287.9605407714844,1.0,0.716289222240448,0.4280465543270111,0.4280465543270111,1.0,1.0,-3.6143667697906494,1.1788073778152466,2.4355592727661133,0.3674176335334778,0.0,0.0,1.0,282.0339660644531,294.0,47.4217414855957,-32103.974609375,4432.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9692687988281,306.5188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,28731.294921875,28800.0,0.0,0.0,0.7608578205108643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240140438079834,1.7240386009216309,-2.45463706960436e-05,0.0,0.0007721739821135,0.0,0.0,569.7445678710938,0.0,0.0,0.0,0.941242516040802,4.0,0.0,1.0
545280,292.9112243652344,297.1499938964844,293.1499938964844,0.5470412373542786,-8820.7529296875,304.1410522460937,0.8216765522956848,0.4957485198974609,0.4509243369102478,292.79010009765625,297.1499938964844,293.1499938964844,0.6998341679573059,-11231.8369140625,304.1189270019531,0.873751163482666,0.6034145951271057,0.574967622756958,292.7276916503906,297.1499938964844,293.1499938964844,0.773413360118866,-8959.982421875,304.1070861816406,0.8972623944282532,0.6535688638687134,0.4590060412883758,292.6830749511719,297.1499938964844,293.1499938964844,0.9817779660224916,-14547.3310546875,304.09832763671875,0.9601749777793884,0.7867981791496277,0.745640754699707,293.0059814453125,297.1499938964844,293.1499938964844,0.1400098204612732,-15242.1298828125,304.14678955078125,0.5725603103637695,0.1654569804668426,0.7789153456687927,287.9595947265625,291.1499938964844,250.52137756347656,250.0239105224609,279.154052734375,293.005615234375,287.9605407714844,1.0,0.716289222240448,0.4280465543270111,0.4280465543270111,1.0,1.0,-3.6143667697906494,1.1788073778152466,2.4355592727661133,0.3674176335334778,0.0,0.0,1.0,282.0339660644531,294.0,47.4217414855957,-32103.974609375,4432.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9692687988281,306.5188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,28731.294921875,28800.0,0.0,0.0,0.7608578205108643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240140438079834,1.7240386009216309,-2.45463706960436e-05,0.0,0.0007721739821135,0.0,0.0,569.7445678710938,0.0,0.0,0.0,0.941242516040802,4.0,0.0,1.0
545340,292.9389343261719,297.1499938964844,293.1499938964844,0.547160804271698,-8820.509765625,304.1438293457031,0.820126473903656,0.4961774349212646,0.4515153467655182,292.818115234375,297.1499938964844,293.1499938964844,0.7042721509933472,-11283.962890625,304.12188720703125,0.8733421564102173,0.60685133934021,0.5784037113189697,292.7546691894531,297.1499938964844,293.1499938964844,0.7804994583129883,-9021.03515625,304.10955810546875,0.8975102305412292,0.6587989330291748,0.4627617597579956,292.7121887207031,297.1499938964844,293.1499938964844,0.99026221036911,-14639.7919921875,304.1014099121094,0.9602797031402588,0.792720377445221,0.7513731718063354,293.0231628417969,297.1499938964844,293.1499938964844,0.140108585357666,-15248.0673828125,304.1476745605469,0.571282148361206,0.1656151413917541,0.7803518176078796,287.9840393066406,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228576660156,287.98492431640625,1.0,0.7202857136726379,0.4285165667533874,0.4285165667533874,1.0,1.0,-3.632357835769653,1.1866137981414795,2.445744037628174,0.3712114989757538,0.0,0.0,1.0,285.80108642578125,297.0,38.07242965698242,-32341.333984375,4505.2626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11187744140625,306.6326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.115234375,29880.0,0.0,0.0,0.7678719758987427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.7256226539611816,-2.4591498004156165e-05,0.0,0.0007792924297973,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545400,292.9389343261719,297.1499938964844,293.1499938964844,0.547160804271698,-8820.509765625,304.1438293457031,0.820126473903656,0.4961774349212646,0.4515153467655182,292.818115234375,297.1499938964844,293.1499938964844,0.7042721509933472,-11283.962890625,304.12188720703125,0.8733421564102173,0.60685133934021,0.5784037113189697,292.7546691894531,297.1499938964844,293.1499938964844,0.7804994583129883,-9021.03515625,304.10955810546875,0.8975102305412292,0.6587989330291748,0.4627617597579956,292.7121887207031,297.1499938964844,293.1499938964844,0.99026221036911,-14639.7919921875,304.1014099121094,0.9602797031402588,0.792720377445221,0.7513731718063354,293.0231628417969,297.1499938964844,293.1499938964844,0.140108585357666,-15248.0673828125,304.1476745605469,0.571282148361206,0.1656151413917541,0.7803518176078796,287.9840393066406,291.1499938964844,250.55691528320312,250.05665588378903,279.15447998046875,293.0228576660156,287.98492431640625,1.0,0.7202857136726379,0.4285165667533874,0.4285165667533874,1.0,1.0,-3.632357835769653,1.1866137981414795,2.445744037628174,0.3712114989757538,0.0,0.0,1.0,285.80108642578125,297.0,38.07242965698242,-32341.333984375,4505.2626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11187744140625,306.6326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.115234375,29880.0,0.0,0.0,0.7678719758987427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255979776382446,1.7256226539611816,-2.4591498004156165e-05,0.0,0.0007792924297973,0.0,0.0,571.3164672851562,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
545460,292.9652709960937,297.1499938964844,293.1499938964844,0.5455130338668823,-8797.234375,304.14849853515625,0.8183230757713318,0.4961842596530914,0.4517223238945007,292.8449401855469,297.1499938964844,293.1499938964844,0.7065434455871582,-11307.8642578125,304.1272888183594,0.8726678490638733,0.6098166704177856,0.581403911113739,292.7803039550781,297.1499938964844,293.1499938964844,0.785363495349884,-9061.0205078125,304.11474609375,0.8975204825401306,0.6636151075363159,0.4662441909313202,292.7400817871094,297.1499938964844,293.1499938964844,0.9960098266601562,-14698.8408203125,304.1077880859375,0.9601332545280457,0.7981584072113037,0.756671130657196,293.0390014648437,297.1499938964844,293.1499938964844,0.1397497206926345,-15212.068359375,304.1490173339844,0.5697668194770813,0.1656150966882705,0.7810876965522766,288.0386047363281,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0387268066406,288.03973388671875,1.0,0.7239264249801636,0.4290268421173095,0.4290268421173095,1.0,1.0,-3.6476686000823975,1.1935720443725586,2.454096555709839,0.3747553527355194,0.0,0.0,1.0,289.5348815917969,300.0,57.53909683227539,-32699.908203125,4570.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.22021484375,306.7645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,29739.822265625,29880.0,0.0,0.0,0.7747206091880798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862429483793,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545520,292.9652709960937,297.1499938964844,293.1499938964844,0.5455130338668823,-8797.234375,304.14849853515625,0.8183230757713318,0.4961842596530914,0.4517223238945007,292.8449401855469,297.1499938964844,293.1499938964844,0.7065434455871582,-11307.8642578125,304.1272888183594,0.8726678490638733,0.6098166704177856,0.581403911113739,292.7803039550781,297.1499938964844,293.1499938964844,0.785363495349884,-9061.0205078125,304.11474609375,0.8975204825401306,0.6636151075363159,0.4662441909313202,292.7400817871094,297.1499938964844,293.1499938964844,0.9960098266601562,-14698.8408203125,304.1077880859375,0.9601332545280457,0.7981584072113037,0.756671130657196,293.0390014648437,297.1499938964844,293.1499938964844,0.1397497206926345,-15212.068359375,304.1490173339844,0.5697668194770813,0.1656150966882705,0.7810876965522766,288.0386047363281,291.1499938964844,250.5955047607422,250.0922088623047,279.1549072265625,293.0387268066406,288.03973388671875,1.0,0.7239264249801636,0.4290268421173095,0.4290268421173095,1.0,1.0,-3.6476686000823975,1.1935720443725586,2.454096555709839,0.3747553527355194,0.0,0.0,1.0,289.5348815917969,300.0,57.53909683227539,-32699.908203125,4570.84423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.22021484375,306.7645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,29739.822265625,29880.0,0.0,0.0,0.7747206091880798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007862429483793,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
545580,292.9899597167969,297.1499938964844,293.1499938964844,0.5443319082260132,-8781.107421875,304.15093994140625,0.8163281679153442,0.4958549737930298,0.4516150057315826,292.8704528808594,297.1499938964844,293.1499938964844,0.709388792514801,-11340.595703125,304.1300964355469,0.8717824220657349,0.6123723387718201,0.584007203578949,292.8044738769531,297.1499938964844,293.1499938964844,0.7909815311431885,-9109.0859375,304.1171264648437,0.8973401784896851,0.6680774092674255,0.4694707095623016,292.7661437988281,297.1499938964844,293.1499938964844,1.0,-14757.662109375,304.0988464355469,0.9597978591918944,0.8032552003860474,0.7615907192230225,293.0535583496094,297.1499938964844,293.1499938964844,0.1394990235567093,-15187.8212890625,304.1497497558594,0.5680534243583679,0.1654729396104812,0.781172513961792,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0677795410156,1.0,0.7272355556488037,0.4295744597911834,0.4295744597911834,1.0,1.0,-3.660576820373535,1.199775457382202,2.460801124572754,0.3780711591243744,0.0,0.0,1.0,293.20770263671875,303.0,44.289794921875,-32900.953125,4629.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3383483886719,306.8635559082031,278.1499938964844,0.0,18000.0,313.1499938964844,29848.15234375,29880.0,0.0,0.0,0.7810256481170654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572029829025269,1.7572284936904907,-2.550055069150403e-05,0.0,0.0007926417747512,0.0,0.0,603.2867431640625,0.0,0.0,0.0,0.9593037366867064,4.0,0.0,1.0
545640,292.9899597167969,297.1499938964844,293.1499938964844,0.5443319082260132,-8781.107421875,304.15093994140625,0.8163281679153442,0.4958549737930298,0.4516150057315826,292.8704528808594,297.1499938964844,293.1499938964844,0.709388792514801,-11340.595703125,304.1300964355469,0.8717824220657349,0.6123723387718201,0.584007203578949,292.8044738769531,297.1499938964844,293.1499938964844,0.7909815311431885,-9109.0859375,304.1171264648437,0.8973401784896851,0.6680774092674255,0.4694707095623016,292.7661437988281,297.1499938964844,293.1499938964844,1.0,-14757.662109375,304.0988464355469,0.9597978591918944,0.8032552003860474,0.7615907192230225,293.0535583496094,297.1499938964844,293.1499938964844,0.1394990235567093,-15187.8212890625,304.1497497558594,0.5680534243583679,0.1654729396104812,0.781172513961792,288.0668640136719,291.1499938964844,250.6371307373047,250.1305694580078,279.1552734375,293.05328369140625,288.0677795410156,1.0,0.7272355556488037,0.4295744597911834,0.4295744597911834,1.0,1.0,-3.660576820373535,1.199775457382202,2.460801124572754,0.3780711591243744,0.0,0.0,1.0,293.20770263671875,303.0,44.289794921875,-32900.953125,4629.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3383483886719,306.8635559082031,278.1499938964844,0.0,18000.0,313.1499938964844,29848.15234375,29880.0,0.0,0.0,0.7810256481170654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572029829025269,1.7572284936904907,-2.550055069150403e-05,0.0,0.0007926417747512,0.0,0.0,603.2867431640625,0.0,0.0,0.0,0.9593037366867064,4.0,0.0,1.0
545700,293.0017395019531,297.1499938964844,293.1499938964844,0.5436030626296997,-8771.3759765625,304.152099609375,0.815284252166748,0.4955658316612243,0.4514510631561279,292.8827209472656,297.1499938964844,293.1499938964844,0.7106320858001709,-11354.791015625,304.1314697265625,0.8712915182113647,0.6134989857673645,0.5851675271987915,292.8160400390625,297.1499938964844,293.1499938964844,0.7936424016952515,-9131.8056640625,304.1182556152344,0.8972108364105225,0.670177698135376,0.4709938764572143,292.7774353027344,297.1499938964844,293.1499938964844,1.0,-14777.5048828125,304.07928466796875,0.9596561789512634,0.8058964610099792,0.7640594840049744,293.06036376953125,297.1499938964844,293.1499938964844,0.1393340975046157,-15172.3779296875,304.15008544921875,0.567151665687561,0.1653579771518707,0.7809997200965881,288.0799865722656,291.1499938964844,250.6590881347656,250.1507873535156,279.15545654296875,293.06011962890625,288.0809020996094,1.0,0.7287850379943848,0.429859459400177,0.429859459400177,1.0,1.0,-3.66637134552002,1.2026736736297607,2.463697671890259,0.3796655535697937,0.0,0.0,1.0,294.9960021972656,303.0,40.88594818115234,-32997.34375,4657.25634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4030456542969,306.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,29864.63671875,30960.0,0.0,0.0,0.7839360237121582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576881647109983,1.7577136754989624,-2.5514635126455687e-05,0.0,0.0007955954060889,0.0,0.0,603.78662109375,0.0,0.0,0.0,0.9745442867279052,4.0,0.0,1.0
545760,293.01324462890625,297.1499938964844,293.1499938964844,0.5418590903282166,-8748.037109375,304.1548767089844,0.8142014145851135,0.4951825439929962,0.4512099027633667,292.8948059082031,297.1499938964844,293.1499938964844,0.7105765342712402,-11351.666015625,304.1349182128906,0.8707623481750488,0.6145138144493103,0.5862306356430054,292.8274230957031,297.1499938964844,293.1499938964844,0.7949011325836182,-9140.96875,304.1217346191406,0.8970481753349304,0.672175943851471,0.4724535048007965,292.7883605957031,297.1499938964844,293.1499938964844,1.0,-14785.8359375,304.0729675292969,0.9595367312431335,0.8084679841995239,0.7665592432022095,293.0668640136719,297.1499938964844,293.1499938964844,0.1389110833406448,-15132.60546875,304.1508483886719,0.5662245154380798,0.1652182638645172,0.7807126045227051,288.11669921875,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.0666198730469,288.1181945800781,1.0,0.7302741408348083,0.4301516711711883,0.4301516711711883,1.0,1.0,-3.6717798709869385,1.2054532766342163,2.4663264751434326,0.3812330961227417,0.0,0.0,1.0,296.7622375488281,306.0,66.88712310791016,-33218.0859375,4683.56494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4501342773437,306.99322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,30674.123046875,30960.0,0.0,0.0,0.7869094014167786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781350016593933,1.7813762426376345,-2.620621307869441e-05,0.0,0.000798613007646,0.0,0.0,628.5010375976562,0.0,0.0,0.0,0.9728574156761168,4.0,0.0,1.0
545820,293.03533935546875,297.1499938964844,293.1499938964844,0.5394795536994934,-8717.1201171875,304.1571960449219,0.8118617534637451,0.4941689372062683,0.4504930377006531,292.91815185546875,297.1499938964844,293.1499938964844,0.7118518948554993,-11365.2470703125,304.1377868652344,0.8695313930511475,0.6162413954734802,0.5880587697029114,292.8489074707031,297.1499938964844,293.1499938964844,0.7990860342979431,-9176.416015625,304.1241149902344,0.896583616733551,0.6759883165359497,0.4752106964588165,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.412109375,304.0443420410156,0.9591500163078308,0.8133759498596191,0.7713086009025574,293.0789794921875,297.1499938964844,293.1499938964844,0.1383818686008453,-15084.0830078125,304.15142822265625,0.5642544627189636,0.1648644208908081,0.7798125743865967,288.15045166015625,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787658691406,288.15142822265625,1.0,0.7330572009086609,0.4307610094547272,0.4307610094547272,1.0,1.0,-3.68106746673584,1.210534691810608,2.470532894134521,0.3842268586158752,0.0,0.0,1.0,300.2894287109375,309.0,51.23599624633789,-33399.34765625,4732.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5447692871094,307.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.79257732629776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.639550257299561e-05,0.0,0.0008043652051128,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545880,293.03533935546875,297.1499938964844,293.1499938964844,0.5394795536994934,-8717.1201171875,304.1571960449219,0.8118617534637451,0.4941689372062683,0.4504930377006531,292.91815185546875,297.1499938964844,293.1499938964844,0.7118518948554993,-11365.2470703125,304.1377868652344,0.8695313930511475,0.6162413954734802,0.5880587697029114,292.8489074707031,297.1499938964844,293.1499938964844,0.7990860342979431,-9176.416015625,304.1241149902344,0.896583616733551,0.6759883165359497,0.4752106964588165,292.809326171875,297.1499938964844,293.1499938964844,1.0,-14819.412109375,304.0443420410156,0.9591500163078308,0.8133759498596191,0.7713086009025574,293.0789794921875,297.1499938964844,293.1499938964844,0.1383818686008453,-15084.0830078125,304.15142822265625,0.5642544627189636,0.1648644208908081,0.7798125743865967,288.15045166015625,291.1499938964844,250.72946166992188,250.2156524658203,279.15594482421875,293.0787658691406,288.15142822265625,1.0,0.7330572009086609,0.4307610094547272,0.4307610094547272,1.0,1.0,-3.68106746673584,1.210534691810608,2.470532894134521,0.3842268586158752,0.0,0.0,1.0,300.2894287109375,309.0,51.23599624633789,-33399.34765625,4732.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5447692871094,307.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.68359375,30960.0,0.0,0.0,0.79257732629776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877719402313232,1.787798285484314,-2.639550257299561e-05,0.0,0.0008043652051128,0.0,0.0,635.3229370117188,0.0,0.0,0.0,0.9760371446609496,4.0,0.0,1.0
545940,293.0561828613281,297.1499938964844,293.1499938964844,0.5369132161140442,-8684.1123046875,304.1590576171875,0.8093346953392029,0.4928438067436218,0.4495000839233398,292.9403991699219,297.1499938964844,293.1499938964844,0.7128798961639404,-11376.1494140625,304.14013671875,0.868138313293457,0.6176047921180725,0.5895413756370544,292.869140625,297.1499938964844,293.1499938964844,0.8031989932060242,-9211.521484375,304.1258850097656,0.8960021138191223,0.679513156414032,0.4777912199497223,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.5810546875,304.014892578125,0.9586689472198486,0.8180666565895081,0.7758543491363525,293.09002685546875,297.1499938964844,293.1499938964844,0.1378237307071685,-15033.5986328125,304.1518859863281,0.5621700882911682,0.1644212305545807,0.7785073518753052,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.0895690917969,288.1786193847656,1.0,0.7356057167053223,0.4313960373401642,0.4313960373401642,1.0,1.0,-3.688662528991699,1.215083122253418,2.473579406738281,0.3870616555213928,0.0,0.0,1.0,303.77105712890625,312.0,41.929969787597656,-33558.22265625,4775.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6549987792969,307.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.797677218914032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.789241075515747,-2.6438123313710093e-05,0.0,0.0008095409721136,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546000,293.0561828613281,297.1499938964844,293.1499938964844,0.5369132161140442,-8684.1123046875,304.1590576171875,0.8093346953392029,0.4928438067436218,0.4495000839233398,292.9403991699219,297.1499938964844,293.1499938964844,0.7128798961639404,-11376.1494140625,304.14013671875,0.868138313293457,0.6176047921180725,0.5895413756370544,292.869140625,297.1499938964844,293.1499938964844,0.8031989932060242,-9211.521484375,304.1258850097656,0.8960021138191223,0.679513156414032,0.4777912199497223,292.8287353515625,297.1499938964844,293.1499938964844,1.0,-14853.5810546875,304.014892578125,0.9586689472198486,0.8180666565895081,0.7758543491363525,293.09002685546875,297.1499938964844,293.1499938964844,0.1378237307071685,-15033.5986328125,304.1518859863281,0.5621700882911682,0.1644212305545807,0.7785073518753052,288.1777038574219,291.1499938964844,250.7801513671875,250.26235961914065,279.1561889648437,293.0895690917969,288.1786193847656,1.0,0.7356057167053223,0.4313960373401642,0.4313960373401642,1.0,1.0,-3.688662528991699,1.215083122253418,2.473579406738281,0.3870616555213928,0.0,0.0,1.0,303.77105712890625,312.0,41.929969787597656,-33558.22265625,4775.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6549987792969,307.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.797677218914032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.789241075515747,-2.6438123313710093e-05,0.0,0.0008095409721136,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
546060,293.0761413574219,297.1499938964844,293.1499938964844,0.5328270196914673,-8631.046875,304.1627197265625,0.806540310382843,0.4911762475967407,0.448214054107666,292.9620056152344,297.1499938964844,293.1499938964844,0.7119072675704956,-11361.033203125,304.1448669433594,0.8665146827697754,0.6185333728790283,0.5906449556350708,292.8886108398437,297.1499938964844,293.1499938964844,0.805214524269104,-9226.833984375,304.13037109375,0.8952044248580933,0.6826791167259216,0.4801284372806549,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.357421875,304.0025939941406,0.957955002784729,0.8222676515579224,0.7800241708755493,293.10015869140625,297.1499938964844,293.1499938964844,0.13690747320652,-14949.708984375,304.1527404785156,0.5599381327629089,0.163888618350029,0.7768318057060242,288.2332458496094,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0990295410156,288.2344055175781,1.0,0.7379127144813538,0.432060182094574,0.432060182094574,1.0,1.0,-3.694259166717529,1.2189905643463137,2.475268602371216,0.3897075057029724,0.0,0.0,1.0,307.2759094238281,315.0,59.87003707885742,-33836.13671875,4813.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7336120605469,307.2823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.802711009979248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146496256813,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546120,293.0761413574219,297.1499938964844,293.1499938964844,0.5328270196914673,-8631.046875,304.1627197265625,0.806540310382843,0.4911762475967407,0.448214054107666,292.9620056152344,297.1499938964844,293.1499938964844,0.7119072675704956,-11361.033203125,304.1448669433594,0.8665146827697754,0.6185333728790283,0.5906449556350708,292.8886108398437,297.1499938964844,293.1499938964844,0.805214524269104,-9226.833984375,304.13037109375,0.8952044248580933,0.6826791167259216,0.4801284372806549,292.8481750488281,297.1499938964844,293.1499938964844,1.0,-14869.357421875,304.0025939941406,0.957955002784729,0.8222676515579224,0.7800241708755493,293.10015869140625,297.1499938964844,293.1499938964844,0.13690747320652,-14949.708984375,304.1527404785156,0.5599381327629089,0.163888618350029,0.7768318057060242,288.2332458496094,291.1499938964844,250.8338317871093,250.3118133544922,279.156494140625,293.0990295410156,288.2344055175781,1.0,0.7379127144813538,0.432060182094574,0.432060182094574,1.0,1.0,-3.694259166717529,1.2189905643463137,2.475268602371216,0.3897075057029724,0.0,0.0,1.0,307.2759094238281,315.0,59.87003707885742,-33836.13671875,4813.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7336120605469,307.2823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.802711009979248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0008146496256813,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.9919708967208862,4.0,0.0,1.0
546180,293.0950622558594,297.1499938964844,293.1499938964844,0.5292483568191528,-8585.423828125,304.1644287109375,0.8035069704055786,0.4892051219940185,0.4466498494148254,292.98297119140625,297.1499938964844,293.1499938964844,0.7115116715431213,-11354.6337890625,304.1472473144531,0.8646867871284485,0.6190466284751892,0.5913553237915039,292.90692138671875,297.1499938964844,293.1499938964844,0.8081062436103821,-9251.3251953125,304.132080078125,0.8942573070526123,0.6855877637863159,0.4822741746902466,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.8232421875,303.9819030761719,0.9570562839508056,0.8261779546737671,0.7838497757911682,293.10943603515625,297.1499938964844,293.1499938964844,0.1361514329910278,-14881.87109375,304.153076171875,0.5575782656669617,0.1632695943117141,0.7747708559036255,288.263671875,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646484375,1.0,0.7399754524230957,0.4327572882175445,0.4327572882175445,1.0,1.0,-3.697938680648804,1.2223021984100342,2.475636482238769,0.3921741843223572,0.0,0.0,1.0,310.76629638671875,318.0,47.22111129760742,-33965.9140625,4846.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240661621094,307.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,32010.373046875,32040.0,0.0,0.0,0.8072956800460815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197367191314693,1.8197641372680664,-2.734782719926443e-05,0.0,0.0008193025132641,0.0,0.0,670.0143432617188,0.0,0.0,0.0,0.9934343695640564,4.0,0.0,1.0
546240,293.0950622558594,297.1499938964844,293.1499938964844,0.5292483568191528,-8585.423828125,304.1644287109375,0.8035069704055786,0.4892051219940185,0.4466498494148254,292.98297119140625,297.1499938964844,293.1499938964844,0.7115116715431213,-11354.6337890625,304.1472473144531,0.8646867871284485,0.6190466284751892,0.5913553237915039,292.90692138671875,297.1499938964844,293.1499938964844,0.8081062436103821,-9251.3251953125,304.132080078125,0.8942573070526123,0.6855877637863159,0.4822741746902466,292.8665771484375,297.1499938964844,293.1499938964844,1.0,-14893.8232421875,303.9819030761719,0.9570562839508056,0.8261779546737671,0.7838497757911682,293.10943603515625,297.1499938964844,293.1499938964844,0.1361514329910278,-14881.87109375,304.153076171875,0.5575782656669617,0.1632695943117141,0.7747708559036255,288.263671875,291.1499938964844,250.89048767089844,250.3640289306641,279.15679931640625,293.10748291015625,288.2646484375,1.0,0.7399754524230957,0.4327572882175445,0.4327572882175445,1.0,1.0,-3.697938680648804,1.2223021984100342,2.475636482238769,0.3921741843223572,0.0,0.0,1.0,310.76629638671875,318.0,47.22111129760742,-33965.9140625,4846.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8240661621094,307.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,32010.373046875,32040.0,0.0,0.0,0.8072956800460815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197367191314693,1.8197641372680664,-2.734782719926443e-05,0.0,0.0008193025132641,0.0,0.0,670.0143432617188,0.0,0.0,0.0,0.9934343695640564,4.0,0.0,1.0
546300,293.10418701171875,297.1499938964844,293.1499938964844,0.5273382663726807,-8561.0830078125,304.165283203125,0.8019288778305054,0.4881057739257812,0.4457678198814392,292.99322509765625,297.1499938964844,293.1499938964844,0.7111183404922485,-11349.0126953125,304.1484375,0.8637048602104187,0.6191403269767761,0.5915594100952148,292.9156494140625,297.1499938964844,293.1499938964844,0.809446394443512,-9262.6552734375,304.1329040527344,0.8937430381774902,0.6869481801986694,0.4832831621170044,292.8753662109375,297.1499938964844,293.1499938964844,1.0,-14905.4462890625,303.9720458984375,0.9565687775611876,0.8280403017997742,0.7856807112693787,293.1137390136719,297.1499938964844,293.1499938964844,0.1357528567314148,-14846.1943359375,304.1532592773437,0.5563634037971497,0.16293266415596,0.7736141681671143,288.2781982421875,291.1499938964844,250.91993713378903,250.3911590576172,279.156982421875,293.1114807128906,288.2791748046875,1.0,0.7409220337867737,0.4331202208995819,0.4331202208995819,1.0,1.0,-3.6991493701934814,1.2237701416015625,2.475379228591919,0.3933588564395904,0.0,0.0,1.0,312.4972229003906,318.0,44.27827072143555,-34027.76953125,4860.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8754272460937,307.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,32025.84375,33120.0,0.0,0.0,0.8093805313110352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201764822006223,1.8202037811279297,-2.736104579526e-05,0.0,0.0008214183617383,0.0,0.0,670.5001831054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1131591796875,297.1499938964844,293.1499938964844,0.5248607993125916,-8529.0859375,304.1669921875,0.8003066182136536,0.4869263768196106,0.4448188841342926,293.00341796875,297.1499938964844,293.1499938964844,0.7099588513374329,-11333.2333984375,304.1508178710937,0.8626755475997925,0.6191276907920837,0.5916670560836792,292.9241943359375,297.1499938964844,293.1499938964844,0.8099949359893799,-9266.388671875,304.135009765625,0.8931962251663208,0.6882386803627014,0.4842486381530761,292.8841857910156,297.1499938964844,293.1499938964844,1.0,-14909.85546875,303.9689636230469,0.9560412764549256,0.8297864198684692,0.7874366044998169,293.1178894042969,297.1499938964844,293.1499938964844,0.1352168917655944,-14797.4736328125,304.15362548828125,0.5551255345344543,0.16257905960083,0.7723866105079651,288.3053894042969,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.11541748046875,288.3065185546875,1.0,0.7418147921562195,0.4334946572780609,0.4334946572780609,1.0,1.0,-3.6999356746673584,1.225116491317749,2.4748191833496094,0.3945179879665375,0.0,0.0,1.0,314.22613525390625,321.0,56.78402328491211,-34148.10546875,4873.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9188842773437,307.4636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,32438.2109375,33120.0,0.0,0.0,0.8114506006240845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318573236465447,1.8318849802017207,-2.771334766293876e-05,0.0,0.000823519192636,0.0,0.0,683.491943359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1304626464844,297.1499938964844,293.1499938964844,0.520503044128418,-8473.6064453125,304.1686096191406,0.7969261407852173,0.4843473732471466,0.4427165389060974,293.0232849121094,297.1499938964844,293.1499938964844,0.7083640694618225,-11312.1796875,304.1531982421875,0.8604767322540283,0.6188094019889832,0.591596782207489,292.9405212402344,297.1499938964844,293.1499938964844,0.8120993375778198,-9284.130859375,304.1365051269531,0.8920038938522339,0.6906470060348511,0.4860493242740631,292.9013671875,297.1499938964844,293.1499938964844,1.0,-14927.9677734375,303.953857421875,0.9548389911651612,0.8330407738685608,0.7906666398048401,293.1256103515625,297.1499938964844,293.1499938964844,0.1343361288309097,-14718.744140625,304.1539001464844,0.5525801777839661,0.1618237197399139,0.7697188854217529,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363037109375,1.0,0.7434329986572266,0.4342799484729767,0.4342799484729767,1.0,1.0,-3.700166702270508,1.2274245023727417,2.472742319107056,0.3967430293560028,0.0,0.0,1.0,317.6780090332031,324.0,46.46589279174805,-34250.15234375,4896.3408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01611328125,307.54754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.815212607383728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273371495306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1304626464844,297.1499938964844,293.1499938964844,0.520503044128418,-8473.6064453125,304.1686096191406,0.7969261407852173,0.4843473732471466,0.4427165389060974,293.0232849121094,297.1499938964844,293.1499938964844,0.7083640694618225,-11312.1796875,304.1531982421875,0.8604767322540283,0.6188094019889832,0.591596782207489,292.9405212402344,297.1499938964844,293.1499938964844,0.8120993375778198,-9284.130859375,304.1365051269531,0.8920038938522339,0.6906470060348511,0.4860493242740631,292.9013671875,297.1499938964844,293.1499938964844,1.0,-14927.9677734375,303.953857421875,0.9548389911651612,0.8330407738685608,0.7906666398048401,293.1256103515625,297.1499938964844,293.1499938964844,0.1343361288309097,-14718.744140625,304.1539001464844,0.5525801777839661,0.1618237197399139,0.7697188854217529,288.3352966308594,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.12322998046875,288.3363037109375,1.0,0.7434329986572266,0.4342799484729767,0.4342799484729767,1.0,1.0,-3.700166702270508,1.2274245023727417,2.472742319107056,0.3967430293560028,0.0,0.0,1.0,317.6780090332031,324.0,46.46589279174805,-34250.15234375,4896.3408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.01611328125,307.54754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.815212607383728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008273371495306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.14703369140625,297.1499938964844,293.1499938964844,0.5157095789909363,-8412.423828125,304.1703796386719,0.7934037446975708,0.4814815521240234,0.440359503030777,293.04254150390625,297.1499938964844,293.1499938964844,0.7061281204223633,-11283.0908203125,304.1558532714844,0.858134388923645,0.6181102395057678,0.591171383857727,292.9559326171875,297.1499938964844,293.1499938964844,0.813750684261322,-9297.7724609375,304.13824462890625,0.890724241733551,0.6928260326385498,0.4876964092254638,292.917724609375,297.1499938964844,293.1499938964844,1.0,-14942.3408203125,303.9421081542969,0.9535289406776428,0.8360186815261841,0.793648362159729,293.13262939453125,297.1499938964844,293.1499938964844,0.1333852261304855,-14633.6298828125,304.1541748046875,0.549976646900177,0.1610145270824432,0.7668039798736572,288.3671264648437,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.3681945800781,1.0,0.7448483109474182,0.4351078271865845,0.4351078271865845,1.0,1.0,-3.698882818222046,1.2293018102645874,2.469581127166748,0.3988703787326813,0.0,0.0,1.0,321.09197998046875,327.0,45.31033706665039,-34355.6171875,4914.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1237487792969,307.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.818453311920166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306260569952,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.14703369140625,297.1499938964844,293.1499938964844,0.5157095789909363,-8412.423828125,304.1703796386719,0.7934037446975708,0.4814815521240234,0.440359503030777,293.04254150390625,297.1499938964844,293.1499938964844,0.7061281204223633,-11283.0908203125,304.1558532714844,0.858134388923645,0.6181102395057678,0.591171383857727,292.9559326171875,297.1499938964844,293.1499938964844,0.813750684261322,-9297.7724609375,304.13824462890625,0.890724241733551,0.6928260326385498,0.4876964092254638,292.917724609375,297.1499938964844,293.1499938964844,1.0,-14942.3408203125,303.9421081542969,0.9535289406776428,0.8360186815261841,0.793648362159729,293.13262939453125,297.1499938964844,293.1499938964844,0.1333852261304855,-14633.6298828125,304.1541748046875,0.549976646900177,0.1610145270824432,0.7668039798736572,288.3671264648437,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.13067626953125,288.3681945800781,1.0,0.7448483109474182,0.4351078271865845,0.4351078271865845,1.0,1.0,-3.698882818222046,1.2293018102645874,2.469581127166748,0.3988703787326813,0.0,0.0,1.0,321.09197998046875,327.0,45.31033706665039,-34355.6171875,4914.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1237487792969,307.6413879394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.818453311920166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008306260569952,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1627197265625,297.1499938964844,293.1499938964844,0.5105239748954773,-8346.1259765625,304.1722412109375,0.7897415161132812,0.4783718585968017,0.4377756714820862,293.061279296875,297.1499938964844,293.1499938964844,0.703265905380249,-11246.212890625,304.15869140625,0.8556382060050964,0.617038369178772,0.5903996229171753,292.9712829589844,297.1499938964844,293.1499938964844,0.8148263692855835,-9306.1552734375,304.140380859375,0.8892951011657715,0.6946294903755188,0.4891194701194763,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.724609375,303.9339294433594,0.95207279920578,0.8386806845664978,0.7963458895683289,293.1390380859375,297.1499938964844,293.1499938964844,0.132373422384262,-14542.9443359375,304.15447998046875,0.5473122000694275,0.1601538658142089,0.7636753916740417,288.4008178710937,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.4019775390625,1.0,0.7460691928863525,0.4359444975852966,0.4359444975852966,1.0,1.0,-3.6960411071777344,1.2306288480758667,2.465412378311157,0.4007932841777801,0.0,0.0,1.0,324.496826171875,330.0,46.70759963989258,-34456.2890625,4927.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2341003417969,307.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212336301803589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334477315656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1627197265625,297.1499938964844,293.1499938964844,0.5105239748954773,-8346.1259765625,304.1722412109375,0.7897415161132812,0.4783718585968017,0.4377756714820862,293.061279296875,297.1499938964844,293.1499938964844,0.703265905380249,-11246.212890625,304.15869140625,0.8556382060050964,0.617038369178772,0.5903996229171753,292.9712829589844,297.1499938964844,293.1499938964844,0.8148263692855835,-9306.1552734375,304.140380859375,0.8892951011657715,0.6946294903755188,0.4891194701194763,292.93359375,297.1499938964844,293.1499938964844,1.0,-14952.724609375,303.9339294433594,0.95207279920578,0.8386806845664978,0.7963458895683289,293.1390380859375,297.1499938964844,293.1499938964844,0.132373422384262,-14542.9443359375,304.15447998046875,0.5473122000694275,0.1601538658142089,0.7636753916740417,288.4008178710937,291.1499938964844,251.14678955078125,250.6000823974609,279.15826416015625,293.1357116699219,288.4019775390625,1.0,0.7460691928863525,0.4359444975852966,0.4359444975852966,1.0,1.0,-3.6960411071777344,1.2306288480758667,2.465412378311157,0.4007932841777801,0.0,0.0,1.0,324.496826171875,330.0,46.70759963989258,-34456.2890625,4927.41357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2341003417969,307.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8212336301803589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008334477315656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.17755126953125,297.1499938964844,293.1499938964844,0.5049989223480225,-8275.4052734375,304.17401123046875,0.7859594225883484,0.4750408232212066,0.4349952936172485,293.0794677734375,297.1499938964844,293.1499938964844,0.6997821927070618,-11201.646484375,304.1615905761719,0.8529881834983826,0.6155892014503479,0.5892780423164368,292.9863586425781,297.1499938964844,293.1499938964844,0.8152718544006348,-9308.86328125,304.1428527832031,0.8876992464065552,0.6960978507995605,0.4902903139591217,292.9491577148437,297.1499938964844,293.1499938964844,1.0,-14959.05078125,303.929443359375,0.9504572153091432,0.841007649898529,0.798736572265625,293.1449279785156,297.1499938964844,293.1499938964844,0.1313006281852722,-14446.671875,304.1547546386719,0.5445830225944519,0.159239575266838,0.7603177428245544,288.4361572265625,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4373474121094,1.0,0.7470930814743042,0.4368287920951843,0.4368287920951843,1.0,1.0,-3.691593647003174,1.23149573802948,2.4600977897644043,0.4026082754135132,0.0,0.0,1.0,327.8951721191406,333.0,48.61085510253906,-34547.29296875,4935.92431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34307861328125,307.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235834836959839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358324994333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.17755126953125,297.1499938964844,293.1499938964844,0.5049989223480225,-8275.4052734375,304.17401123046875,0.7859594225883484,0.4750408232212066,0.4349952936172485,293.0794677734375,297.1499938964844,293.1499938964844,0.6997821927070618,-11201.646484375,304.1615905761719,0.8529881834983826,0.6155892014503479,0.5892780423164368,292.9863586425781,297.1499938964844,293.1499938964844,0.8152718544006348,-9308.86328125,304.1428527832031,0.8876992464065552,0.6960978507995605,0.4902903139591217,292.9491577148437,297.1499938964844,293.1499938964844,1.0,-14959.05078125,303.929443359375,0.9504572153091432,0.841007649898529,0.798736572265625,293.1449279785156,297.1499938964844,293.1499938964844,0.1313006281852722,-14446.671875,304.1547546386719,0.5445830225944519,0.159239575266838,0.7603177428245544,288.4361572265625,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407470703125,288.4373474121094,1.0,0.7470930814743042,0.4368287920951843,0.4368287920951843,1.0,1.0,-3.691593647003174,1.23149573802948,2.4600977897644043,0.4026082754135132,0.0,0.0,1.0,327.8951721191406,333.0,48.61085510253906,-34547.29296875,4935.92431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34307861328125,307.835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8235834836959839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008358324994333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.18475341796875,297.1499938964844,293.1499938964844,0.5021074414253235,-8238.3466796875,304.1748962402344,0.7840217351913452,0.4732700288295746,0.4335238039493561,293.0885009765625,297.1499938964844,293.1499938964844,0.6978071331977844,-11176.474609375,304.1630554199219,0.8516052961349487,0.6147065758705139,0.5885791182518005,292.99365234375,297.1499938964844,293.1499938964844,0.8153062462806702,-9308.5849609375,304.1440734863281,0.8868566155433655,0.6967347860336304,0.4908053278923034,292.956787109375,297.1499938964844,293.1499938964844,1.0,-14960.767578125,303.9284973144531,0.9495908617973328,0.8420443534851074,0.7998149991035461,293.14764404296875,297.1499938964844,293.1499938964844,0.1307445466518402,-14396.7275390625,304.1549072265625,0.5431984066963196,0.1587645411491394,0.7585596442222595,288.4542541503906,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.143310546875,288.4554443359375,1.0,0.7475329041481018,0.4372904598712921,0.4372904598712921,1.0,1.0,-3.688785076141357,1.2317662239074707,2.4570188522338867,0.4034820795059204,0.0,0.0,1.0,329.5902404785156,333.0,49.456974029541016,-34588.48828125,4938.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3963317871094,307.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8246063590049744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008368706330657,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.19207763671875,297.1499938964844,293.1499938964844,0.4991004168987274,-8199.7373046875,304.17584228515625,0.7820332646369934,0.4713929891586303,0.4319726228713989,293.0976257324219,297.1499938964844,293.1499938964844,0.6956601142883301,-11149.1337890625,304.1645812988281,0.8501720428466797,0.6136943101882935,0.5877716541290283,293.0007629394531,297.1499938964844,293.1499938964844,0.8152331709861755,-9307.3876953125,304.145263671875,0.8859842419624329,0.6973156929016113,0.4912815392017364,292.9643859863281,297.1499938964844,293.1499938964844,1.0,-14961.595703125,303.9283142089844,0.94868141412735,0.8430013060569763,0.8008203506469727,293.1502685546875,297.1499938964844,293.1499938964844,0.1301782578229904,-14345.8330078125,304.1550598144531,0.5418004393577576,0.1582795679569244,0.7567598819732666,288.4726257324219,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1459655761719,288.47381591796875,1.0,0.7479254007339478,0.4377668499946594,0.4377668499946594,1.0,1.0,-3.68556547164917,1.231924295425415,2.453641176223755,0.4043355584144592,0.0,0.0,1.0,331.2902526855469,336.0,50.25771331787109,-34626.52734375,4939.80029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4486083984375,307.9308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8255380392074585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008378161583095,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
