time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547020,293.20654296875,297.1499938964844,293.1499938964844,0.4927223920822143,-8117.64501953125,304.1778564453125,0.7779049873352051,0.467393547296524,0.4286203384399414,293.1159362792969,297.1499938964844,293.1499938964844,0.6908058524131775,-11087.3896484375,304.1678161621094,0.8471476435661316,0.6113072633743286,0.5858012437820435,293.0144958496094,297.1499938964844,293.1499938964844,0.8147659301757812,-9302.265625,304.1476135253906,0.8841578960418701,0.6983122229576111,0.4921193718910217,292.9793701171875,297.1499938964844,293.1499938964844,1.0,-14960.5009765625,303.93048095703125,0.9467347264289856,0.8446678519248962,0.8026026487350464,293.1551513671875,297.1499938964844,293.1499938964844,0.1290163993835449,-14241.30078125,304.1553039550781,0.5389716029167175,0.1572812795639038,0.7530410289764404,288.5101013183594,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5113220214844,1.0,0.7485603094100952,0.4387649297714233,0.4387649297714233,1.0,1.0,-3.6778414249420166,1.2318859100341797,2.445955514907837,0.405967652797699,0.0,0.0,1.0,334.6951904296875,339.0,51.737937927246094,-34692.58203125,4938.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5499267578125,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271247148513794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000839426415041,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.20654296875,297.1499938964844,293.1499938964844,0.4927223920822143,-8117.64501953125,304.1778564453125,0.7779049873352051,0.467393547296524,0.4286203384399414,293.1159362792969,297.1499938964844,293.1499938964844,0.6908058524131775,-11087.3896484375,304.1678161621094,0.8471476435661316,0.6113072633743286,0.5858012437820435,293.0144958496094,297.1499938964844,293.1499938964844,0.8147659301757812,-9302.265625,304.1476135253906,0.8841578960418701,0.6983122229576111,0.4921193718910217,292.9793701171875,297.1499938964844,293.1499938964844,1.0,-14960.5009765625,303.93048095703125,0.9467347264289856,0.8446678519248962,0.8026026487350464,293.1551513671875,297.1499938964844,293.1499938964844,0.1290163993835449,-14241.30078125,304.1553039550781,0.5389716029167175,0.1572812795639038,0.7530410289764404,288.5101013183594,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5113220214844,1.0,0.7485603094100952,0.4387649297714233,0.4387649297714233,1.0,1.0,-3.6778414249420166,1.2318859100341797,2.445955514907837,0.405967652797699,0.0,0.0,1.0,334.6951904296875,339.0,51.737937927246094,-34692.58203125,4938.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5499267578125,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271247148513794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000839426415041,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2201232910156,297.1499938964844,293.1499938964844,0.4860487878322601,-8031.62841796875,304.1796875,0.7736935019493103,0.4632029831409454,0.4250686168670654,293.1338806152344,297.1499938964844,293.1499938964844,0.6853321194648743,-11017.9775390625,304.1709899902344,0.8439878821372986,0.608529269695282,0.5834434032440186,293.02752685546875,297.1499938964844,293.1499938964844,0.8139099478721619,-9293.86328125,304.1498413085937,0.8822647929191589,0.6991016864776611,0.4928128123283386,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.958984375,303.93572998046875,0.9446596503257751,0.8460090160369873,0.8040820360183716,293.1595764160156,297.1499938964844,293.1499938964844,0.1278225481510162,-14133.73828125,304.155517578125,0.5361320376396179,0.1562513560056686,0.7491774559020996,288.5482482910156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.54949951171875,1.0,0.7490132451057434,0.4398206174373626,0.4398206174373626,1.0,1.0,-3.668698787689209,1.231469988822937,2.4372286796569824,0.4075281918048858,0.0,0.0,1.0,338.0643920898437,342.0,52.78102493286133,-34746.3671875,4933.45361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6465759277344,308.1131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299596309661865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423035615123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2201232910156,297.1499938964844,293.1499938964844,0.4860487878322601,-8031.62841796875,304.1796875,0.7736935019493103,0.4632029831409454,0.4250686168670654,293.1338806152344,297.1499938964844,293.1499938964844,0.6853321194648743,-11017.9775390625,304.1709899902344,0.8439878821372986,0.608529269695282,0.5834434032440186,293.02752685546875,297.1499938964844,293.1499938964844,0.8139099478721619,-9293.86328125,304.1498413085937,0.8822647929191589,0.6991016864776611,0.4928128123283386,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.958984375,303.93572998046875,0.9446596503257751,0.8460090160369873,0.8040820360183716,293.1595764160156,297.1499938964844,293.1499938964844,0.1278225481510162,-14133.73828125,304.155517578125,0.5361320376396179,0.1562513560056686,0.7491774559020996,288.5482482910156,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.54949951171875,1.0,0.7490132451057434,0.4398206174373626,0.4398206174373626,1.0,1.0,-3.668698787689209,1.231469988822937,2.4372286796569824,0.4075281918048858,0.0,0.0,1.0,338.0643920898437,342.0,52.78102493286133,-34746.3671875,4933.45361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6465759277344,308.1131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8299596309661865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008423035615123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2333984375,297.1499938964844,293.1499938964844,0.4789387881755829,-7939.62255859375,304.181640625,0.7693301439285278,0.4587344825267792,0.4213175475597381,293.1519775390625,297.1499938964844,293.1499938964844,0.6790227293968201,-10937.8720703125,304.1745300292969,0.8406122326850891,0.6052660942077637,0.5806851387023926,293.0406188964844,297.1499938964844,293.1499938964844,0.8123441934585571,-9279.0107421875,304.15252685546875,0.8801915645599365,0.6995493769645691,0.4933142364025116,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.9404296875,303.94683837890625,0.9423179626464844,0.8468626141548157,0.8051788210868835,293.1643981933594,297.1499938964844,293.1499938964844,0.1264796108007431,-14012.3017578125,304.15594482421875,0.5331123471260071,0.155035525560379,0.7447942495346069,288.5914306640625,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5929260253906,1.0,0.7492592930793762,0.4409697949886322,0.4409697949886322,1.0,1.0,-3.657520532608032,1.2305338382720947,2.4269864559173584,0.4090436398983001,0.0,0.0,1.0,341.516357421875,345.0,58.821754455566406,-34808.1171875,4922.751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7613220214844,308.2198486328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312344551086426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435972849838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2333984375,297.1499938964844,293.1499938964844,0.4789387881755829,-7939.62255859375,304.181640625,0.7693301439285278,0.4587344825267792,0.4213175475597381,293.1519775390625,297.1499938964844,293.1499938964844,0.6790227293968201,-10937.8720703125,304.1745300292969,0.8406122326850891,0.6052660942077637,0.5806851387023926,293.0406188964844,297.1499938964844,293.1499938964844,0.8123441934585571,-9279.0107421875,304.15252685546875,0.8801915645599365,0.6995493769645691,0.4933142364025116,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.9404296875,303.94683837890625,0.9423179626464844,0.8468626141548157,0.8051788210868835,293.1643981933594,297.1499938964844,293.1499938964844,0.1264796108007431,-14012.3017578125,304.15594482421875,0.5331123471260071,0.155035525560379,0.7447942495346069,288.5914306640625,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5929260253906,1.0,0.7492592930793762,0.4409697949886322,0.4409697949886322,1.0,1.0,-3.657520532608032,1.2305338382720947,2.4269864559173584,0.4090436398983001,0.0,0.0,1.0,341.516357421875,345.0,58.821754455566406,-34808.1171875,4922.751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7613220214844,308.2198486328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312344551086426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435972849838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.24639892578125,297.1499938964844,293.1499938964844,0.4713664650917053,-7841.2666015625,304.1837158203125,0.7647342681884766,0.4539895355701446,0.4173057377338409,293.1702880859375,297.1499938964844,293.1499938964844,0.671840250492096,-10846.6279296875,304.1783142089844,0.8369339108467102,0.6015059351921082,0.5774486064910889,293.05377197265625,297.1499938964844,293.1499938964844,0.8100271821022034,-9257.4296875,304.1555480957031,0.8778458833694458,0.6996564865112305,0.4935674369335174,293.0255126953125,297.1499938964844,293.1499938964844,1.0,-14926.755859375,303.96441650390625,0.9395692348480223,0.8471513390541077,0.8057478070259094,293.16973876953125,297.1499938964844,293.1499938964844,0.1248862519860267,-13868.0283203125,304.1566162109375,0.5297139883041382,0.1535880267620086,0.739333987236023,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.63995361328125,1.0,0.7492051124572754,0.4422452449798584,0.4422452449798584,1.0,1.0,-3.6432230472564697,1.2287687063217163,2.414454460144043,0.4104063510894775,0.0,0.0,1.0,345.1107482910156,348.0,63.792236328125,-34847.109375,4904.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.870361328125,308.32379150390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321186900138855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444946724921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.24639892578125,297.1499938964844,293.1499938964844,0.4713664650917053,-7841.2666015625,304.1837158203125,0.7647342681884766,0.4539895355701446,0.4173057377338409,293.1702880859375,297.1499938964844,293.1499938964844,0.671840250492096,-10846.6279296875,304.1783142089844,0.8369339108467102,0.6015059351921082,0.5774486064910889,293.05377197265625,297.1499938964844,293.1499938964844,0.8100271821022034,-9257.4296875,304.1555480957031,0.8778458833694458,0.6996564865112305,0.4935674369335174,293.0255126953125,297.1499938964844,293.1499938964844,1.0,-14926.755859375,303.96441650390625,0.9395692348480223,0.8471513390541077,0.8057478070259094,293.16973876953125,297.1499938964844,293.1499938964844,0.1248862519860267,-13868.0283203125,304.1566162109375,0.5297139883041382,0.1535880267620086,0.739333987236023,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.63995361328125,1.0,0.7492051124572754,0.4422452449798584,0.4422452449798584,1.0,1.0,-3.6432230472564697,1.2287687063217163,2.414454460144043,0.4104063510894775,0.0,0.0,1.0,345.1107482910156,348.0,63.792236328125,-34847.109375,4904.0,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.870361328125,308.32379150390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8321186900138855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444946724921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.25262451171875,297.1499938964844,293.1499938964844,0.4674593806266784,-7790.4169921875,304.1846923828125,0.7624090313911438,0.4515420496463775,0.4152281880378723,293.1793212890625,297.1499938964844,293.1499938964844,0.6679775714874268,-10797.5966796875,304.18017578125,0.8350351452827454,0.5994688272476196,0.5756770372390747,293.0601501464844,297.1499938964844,293.1499938964844,0.8086502552032471,-9244.7607421875,304.1570129394531,0.8766335844993591,0.6996142864227295,0.4936241507530212,293.0337219238281,297.1499938964844,293.1499938964844,1.0,-14915.4130859375,303.9752502441406,0.9381068348884584,0.8471090197563171,0.8058526515960693,293.17242431640625,297.1499938964844,293.1499938964844,0.1240272223949432,-13790.1669921875,304.156982421875,0.5279483199119568,0.1528106480836868,0.7363284230232239,288.66278076171875,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.1765441894531,288.66436767578125,1.0,0.7490697503089905,0.4429240226745605,0.4429240226745605,1.0,1.0,-3.635171890258789,1.2276519536972046,2.407519817352295,0.411045104265213,0.0,0.0,1.0,346.8958435058594,348.0,65.70539093017578,-34860.0390625,4891.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232177734375,308.3749694824219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8372107148170471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008496624650433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2586669921875,297.1499938964844,293.1499938964844,0.4633387625217438,-7736.54541015625,304.1858825683594,0.7600823044776917,0.4490543603897095,0.4131137132644653,293.1882629394531,297.1499938964844,293.1499938964844,0.6637536883354187,-10743.7705078125,304.182373046875,0.8331133127212524,0.5973443984985352,0.573821485042572,293.0664367675781,297.1499938964844,293.1499938964844,0.8069000840187073,-9228.5888671875,304.158935546875,0.8754115104675293,0.6995178461074829,0.4936434924602508,293.0420227050781,297.1499938964844,293.1499938964844,1.0,-14900.4423828125,303.9894104003906,0.9366065263748168,0.8469504714012146,0.8058545589447021,293.175048828125,297.1499938964844,293.1499938964844,0.1231014281511306,-13705.8544921875,304.1573791503906,0.5261675715446472,0.1520107537508011,0.7332091331481934,288.69207763671875,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,293.1808776855469,288.6942443847656,1.0,0.7488754391670227,0.4436272382736206,0.4436272382736206,1.0,1.0,-3.626669406890869,1.2264235019683838,2.4002459049224854,0.4116678833961487,0.0,0.0,1.0,348.6620788574219,351.0,74.66026306152344,-34905.99609375,4878.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00994873046875,308.45574951171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8379908800125122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008504542056471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.27020263671875,297.1499938964844,293.1499938964844,0.4547290503978729,-7623.64794921875,304.188232421875,0.7554206848144531,0.4439565539360046,0.4087732434272766,293.2055969238281,297.1499938964844,293.1499938964844,0.6546010375022888,-10627.15234375,304.1867980957031,0.8291958570480347,0.592853844165802,0.5698708891868591,293.07867431640625,297.1499938964844,293.1499938964844,0.802678108215332,-9189.8994140625,304.1629638671875,0.8729278445243835,0.6991533041000366,0.4935626685619354,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14863.0986328125,304.0246276855469,0.93345046043396,0.8462026119232178,0.8054707050323486,293.1801147460937,297.1499938964844,293.1499938964844,0.1211353540420532,-13526.2138671875,304.158203125,0.5225739479064941,0.1503488719463348,0.7266787886619568,288.7582092285156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7604064941406,1.0,0.7483116984367371,0.4451058804988861,0.4451058804988861,1.0,1.0,-3.608281373977661,1.2236123085021973,2.384669065475464,0.4128554463386535,0.0,0.0,1.0,352.14794921875,354.0,86.89849853515625,-34978.3984375,4847.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1735534667969,308.6098937988281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391389846801758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516194066032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.27020263671875,297.1499938964844,293.1499938964844,0.4547290503978729,-7623.64794921875,304.188232421875,0.7554206848144531,0.4439565539360046,0.4087732434272766,293.2055969238281,297.1499938964844,293.1499938964844,0.6546010375022888,-10627.15234375,304.1867980957031,0.8291958570480347,0.592853844165802,0.5698708891868591,293.07867431640625,297.1499938964844,293.1499938964844,0.802678108215332,-9189.8994140625,304.1629638671875,0.8729278445243835,0.6991533041000366,0.4935626685619354,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14863.0986328125,304.0246276855469,0.93345046043396,0.8462026119232178,0.8054707050323486,293.1801147460937,297.1499938964844,293.1499938964844,0.1211353540420532,-13526.2138671875,304.158203125,0.5225739479064941,0.1503488719463348,0.7266787886619568,288.7582092285156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7604064941406,1.0,0.7483116984367371,0.4451058804988861,0.4451058804988861,1.0,1.0,-3.608281373977661,1.2236123085021973,2.384669065475464,0.4128554463386535,0.0,0.0,1.0,352.14794921875,354.0,86.89849853515625,-34978.3984375,4847.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1735534667969,308.6098937988281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391389846801758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516194066032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2810363769531,297.1499938964844,293.1499938964844,0.4459640979766845,-7508.4521484375,304.1900939941406,0.7507681846618652,0.4387182891368866,0.4043023586273193,293.2221374511719,297.1499938964844,293.1499938964844,0.645013153553009,-10505.2578125,304.19049072265625,0.8251991271972656,0.5880903601646423,0.5656537413597107,293.09033203125,297.1499938964844,293.1499938964844,0.798034131526947,-9147.8984375,304.1663513183594,0.8704124689102173,0.6985944509506226,0.4933421015739441,293.07666015625,297.1499938964844,293.1499938964844,1.0,-14820.7568359375,304.0643310546875,0.9301192760467528,0.8449650406837463,0.8046097755432129,293.18487548828125,297.1499938964844,293.1499938964844,0.1191116720438003,-13340.9345703125,304.1588439941406,0.5189667344093323,0.1486184298992157,0.7198243141174316,288.8249206542969,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271179199219,1.0,0.7475431561470032,0.4466748237609863,0.4466748237609863,1.0,1.0,-3.5882840156555176,1.220388650894165,2.3678953647613525,0.4139693081378937,0.0,0.0,1.0,355.5684509277344,357.0,91.16278076171876,-35026.6171875,4812.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32293701171875,308.7529602050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446049094200134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571666548959,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2810363769531,297.1499938964844,293.1499938964844,0.4459640979766845,-7508.4521484375,304.1900939941406,0.7507681846618652,0.4387182891368866,0.4043023586273193,293.2221374511719,297.1499938964844,293.1499938964844,0.645013153553009,-10505.2578125,304.19049072265625,0.8251991271972656,0.5880903601646423,0.5656537413597107,293.09033203125,297.1499938964844,293.1499938964844,0.798034131526947,-9147.8984375,304.1663513183594,0.8704124689102173,0.6985944509506226,0.4933421015739441,293.07666015625,297.1499938964844,293.1499938964844,1.0,-14820.7568359375,304.0643310546875,0.9301192760467528,0.8449650406837463,0.8046097755432129,293.18487548828125,297.1499938964844,293.1499938964844,0.1191116720438003,-13340.9345703125,304.1588439941406,0.5189667344093323,0.1486184298992157,0.7198243141174316,288.8249206542969,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271179199219,1.0,0.7475431561470032,0.4466748237609863,0.4466748237609863,1.0,1.0,-3.5882840156555176,1.220388650894165,2.3678953647613525,0.4139693081378937,0.0,0.0,1.0,355.5684509277344,357.0,91.16278076171876,-35026.6171875,4812.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32293701171875,308.7529602050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446049094200134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571666548959,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2911376953125,297.1499938964844,293.1499938964844,0.4367119669914245,-7386.0859375,304.192138671875,0.7461320757865906,0.4333497583866119,0.399714320898056,293.23785400390625,297.1499938964844,293.1499938964844,0.6345402002334595,-10371.6259765625,304.1944580078125,0.8211156129837036,0.5830740332603455,0.5611981153488159,293.1014404296875,297.1499938964844,293.1499938964844,0.7923871874809265,-9096.7802734375,304.1703491210937,0.8678736686706543,0.6978512406349182,0.4929955303668976,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14768.0166015625,304.1135559082031,0.9266359210014344,0.8432382941246033,0.8033088445663452,293.1893310546875,297.1499938964844,293.1499938964844,0.1169483587145805,-13141.62109375,304.15948486328125,0.5153684020042419,0.1468327194452285,0.7127103209495544,288.9034729003906,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9061889648437,1.0,0.7465982437133789,0.4483292400836944,0.4483292400836944,1.0,1.0,-3.566866159439087,1.216796636581421,2.350069522857666,0.4150148928165436,0.0,0.0,1.0,358.9342956542969,360.0,105.6147232055664,-35123.30859375,4772.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52783203125,308.9452819824219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459295630455017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585109608247,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2911376953125,297.1499938964844,293.1499938964844,0.4367119669914245,-7386.0859375,304.192138671875,0.7461320757865906,0.4333497583866119,0.399714320898056,293.23785400390625,297.1499938964844,293.1499938964844,0.6345402002334595,-10371.6259765625,304.1944580078125,0.8211156129837036,0.5830740332603455,0.5611981153488159,293.1014404296875,297.1499938964844,293.1499938964844,0.7923871874809265,-9096.7802734375,304.1703491210937,0.8678736686706543,0.6978512406349182,0.4929955303668976,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14768.0166015625,304.1135559082031,0.9266359210014344,0.8432382941246033,0.8033088445663452,293.1893310546875,297.1499938964844,293.1499938964844,0.1169483587145805,-13141.62109375,304.15948486328125,0.5153684020042419,0.1468327194452285,0.7127103209495544,288.9034729003906,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9061889648437,1.0,0.7465982437133789,0.4483292400836944,0.4483292400836944,1.0,1.0,-3.566866159439087,1.216796636581421,2.350069522857666,0.4150148928165436,0.0,0.0,1.0,358.9342956542969,360.0,105.6147232055664,-35123.30859375,4772.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52783203125,308.9452819824219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459295630455017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585109608247,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.300537109375,297.1499938964844,293.1499938964844,0.4273067712783813,-7261.25146484375,304.1937561035156,0.7415079474449158,0.4278604388236999,0.3950147032737732,293.2528076171875,297.1499938964844,293.1499938964844,0.6236428618431091,-10232.5654296875,304.19775390625,0.8169156908988953,0.5778111815452576,0.5565078854560852,293.112060546875,297.1499938964844,293.1499938964844,0.7862588167190552,-9041.7421875,304.1737365722656,0.8653073310852051,0.6969286203384399,0.4925220608711242,293.11163330078125,297.1499938964844,293.1499938964844,0.9963303804397584,-14690.875,304.1484680175781,0.9230058193206788,0.8411352634429932,0.8015686273574829,293.1934509277344,297.1499938964844,293.1499938964844,0.1147418618202209,-12937.6455078125,304.1600036621094,0.5117906332015991,0.145000085234642,0.7053780555725098,288.98443603515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.98712158203125,1.0,0.745492160320282,0.4500657021999359,0.4500657021999359,1.0,1.0,-3.544088363647461,1.2128387689590454,2.331249475479126,0.4159754514694214,0.0,0.0,1.0,362.2571105957031,363.0,110.40315246582033,-35189.01171875,4729.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7118530273437,309.1206970214844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466747999191284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000859267252963,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.300537109375,297.1499938964844,293.1499938964844,0.4273067712783813,-7261.25146484375,304.1937561035156,0.7415079474449158,0.4278604388236999,0.3950147032737732,293.2528076171875,297.1499938964844,293.1499938964844,0.6236428618431091,-10232.5654296875,304.19775390625,0.8169156908988953,0.5778111815452576,0.5565078854560852,293.112060546875,297.1499938964844,293.1499938964844,0.7862588167190552,-9041.7421875,304.1737365722656,0.8653073310852051,0.6969286203384399,0.4925220608711242,293.11163330078125,297.1499938964844,293.1499938964844,0.9963303804397584,-14690.875,304.1484680175781,0.9230058193206788,0.8411352634429932,0.8015686273574829,293.1934509277344,297.1499938964844,293.1499938964844,0.1147418618202209,-12937.6455078125,304.1600036621094,0.5117906332015991,0.145000085234642,0.7053780555725098,288.98443603515625,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.98712158203125,1.0,0.745492160320282,0.4500657021999359,0.4500657021999359,1.0,1.0,-3.544088363647461,1.2128387689590454,2.331249475479126,0.4159754514694214,0.0,0.0,1.0,362.2571105957031,363.0,110.40315246582033,-35189.01171875,4729.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7118530273437,309.1206970214844,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466747999191284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000859267252963,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3050231933594,297.1499938964844,293.1499938964844,0.4226095676422119,-7198.75,304.1943359375,0.7392177581787109,0.4250767827033996,0.3926273584365845,293.260009765625,297.1499938964844,293.1499938964844,0.6181268692016602,-10162.1640625,304.1990966796875,0.8147830963134766,0.5750948190689087,0.5540803670883179,293.1171569824219,297.1499938964844,293.1499938964844,0.7831236124038696,-9013.75,304.17510986328125,0.8640386462211609,0.6964089870452881,0.4922427833080292,293.118896484375,297.1499938964844,293.1499938964844,0.9926859140396118,-14643.7353515625,304.1553649902344,0.9212579727172852,0.8401913642883301,0.8007370829582214,293.19537353515625,297.1499938964844,293.1499938964844,0.113639049232006,-12835.5029296875,304.1601867675781,0.5100274682044983,0.1440714746713638,0.7016412615776062,289.024169921875,291.1499938964844,252.21237182617188,251.57798767089844,279.16729736328125,293.2216491699219,289.0267944335937,1.0,0.7448984980583191,0.4509591460227966,0.4509591460227966,1.0,1.0,-3.5324649810791016,1.2108079195022583,2.3216569423675537,0.4164442718029022,0.0,0.0,1.0,363.8726501464844,363.0,110.42178344726562,-35212.76953125,4706.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7968139648437,309.2025451660156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8516537547111511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008643202600069,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3092956542969,297.1499938964844,293.1499938964844,0.4177863895893097,-7134.2900390625,304.1950378417969,0.7369400858879089,0.4222693145275116,0.39021697640419,293.2670288085937,297.1499938964844,293.1499938964844,0.6123827695846558,-10088.5654296875,304.2006225585937,0.8126221299171448,0.5723235607147217,0.5515999794006348,293.1221008300781,297.1499938964844,293.1499938964844,0.7797133922576904,-8983.154296875,304.1767578125,0.8627799153327942,0.6958513259887695,0.4919369220733642,293.12548828125,297.1499938964844,293.1499938964844,0.9886978268623352,-14593.48828125,304.16162109375,0.9195717573165894,0.8392884135246277,0.7999678254127502,293.1972045898437,297.1499938964844,293.1499938964844,0.1125035062432289,-12729.8935546875,304.160400390625,0.5082845687866211,0.1431378424167633,0.6978726983070374,289.0675354003906,291.1499938964844,252.27159118652344,251.632080078125,279.16766357421875,293.2261657714844,289.0706787109375,1.0,0.744286835193634,0.4518678486347198,0.4518678486347198,1.0,1.0,-3.5207552909851074,1.2087631225585938,2.3119921684265137,0.4169153571128845,0.0,0.0,1.0,365.4617004394531,366.0,116.75865936279295,-35266.8984375,4683.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9119873046875,309.31072998046875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8522933125495911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008649693336337,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3174133300781,297.1499938964844,293.1499938964844,0.4080095589160919,-7003.1083984375,304.1963195800781,0.7323929667472839,0.4165858328342438,0.3853318989276886,293.2805480957031,297.1499938964844,293.1499938964844,0.600548267364502,-9936.5830078125,304.2034606933594,0.8081637620925903,0.5666141510009766,0.5464804172515869,293.1316833496094,297.1499938964844,293.1499938964844,0.7724611759185791,-8918.1865234375,304.1799011230469,0.8602615594863892,0.6946151852607727,0.4912410378456116,293.13751220703125,297.1499938964844,293.1499938964844,0.9800631403923036,-14488.029296875,304.1720275878906,0.9162842631340028,0.8374723792076111,0.7984597086906433,293.2005615234375,297.1499938964844,293.1499938964844,0.110206589102745,-12515.4873046875,304.1607666015625,0.5048471093177795,0.1412581205368042,0.6902715563774109,289.15850830078125,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615600585937,1.0,0.7430136203765869,0.4537310302257538,0.4537310302257538,1.0,1.0,-3.49692702293396,1.2045704126358032,2.2923567295074463,0.4178371727466583,0.0,0.0,1.0,368.6072082519531,369.0,123.25231170654295,-35350.68359375,4637.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1233215332031,309.5110778808594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.853096604347229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657845901325,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3174133300781,297.1499938964844,293.1499938964844,0.4080095589160919,-7003.1083984375,304.1963195800781,0.7323929667472839,0.4165858328342438,0.3853318989276886,293.2805480957031,297.1499938964844,293.1499938964844,0.600548267364502,-9936.5830078125,304.2034606933594,0.8081637620925903,0.5666141510009766,0.5464804172515869,293.1316833496094,297.1499938964844,293.1499938964844,0.7724611759185791,-8918.1865234375,304.1799011230469,0.8602615594863892,0.6946151852607727,0.4912410378456116,293.13751220703125,297.1499938964844,293.1499938964844,0.9800631403923036,-14488.029296875,304.1720275878906,0.9162842631340028,0.8374723792076111,0.7984597086906433,293.2005615234375,297.1499938964844,293.1499938964844,0.110206589102745,-12515.4873046875,304.1607666015625,0.5048471093177795,0.1412581205368042,0.6902715563774109,289.15850830078125,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615600585937,1.0,0.7430136203765869,0.4537310302257538,0.4537310302257538,1.0,1.0,-3.49692702293396,1.2045704126358032,2.2923567295074463,0.4178371727466583,0.0,0.0,1.0,368.6072082519531,369.0,123.25231170654295,-35350.68359375,4637.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1233215332031,309.5110778808594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.853096604347229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657845901325,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32489013671875,297.1499938964844,293.1499938964844,0.3983550667762756,-6873.0546875,304.19696044921875,0.7278336882591248,0.4108290374279022,0.3803764283657074,293.2933959960937,297.1499938964844,293.1499938964844,0.5886772871017456,-9783.9013671875,304.20538330078125,0.8034865260124207,0.560702383518219,0.5411656498908997,293.1407165527344,297.1499938964844,293.1499938964844,0.7651551961898804,-8853.1201171875,304.1820678710937,0.8577378392219543,0.693243145942688,0.4904468357563019,293.1483459472656,297.1499938964844,293.1499938964844,0.9711540937423706,-14382.4384765625,304.1794738769531,0.9130628108978271,0.8355854153633118,0.7968986630439758,293.2035827636719,297.1499938964844,293.1499938964844,0.1079499498009681,-12304.220703125,304.1609191894531,0.5014638900756836,0.1393626928329467,0.6825987696647644,289.2460021972656,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489318847656,1.0,0.7416801452636719,0.4556522667407989,0.4556522667407989,1.0,1.0,-3.4725117683410645,1.2002111673355105,2.272300720214844,0.4187096357345581,0.0,0.0,1.0,371.7314453125,372.0,121.81568145751952,-35404.01953125,4589.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.309814453125,309.6905822753906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581529259681702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000870916119311,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32489013671875,297.1499938964844,293.1499938964844,0.3983550667762756,-6873.0546875,304.19696044921875,0.7278336882591248,0.4108290374279022,0.3803764283657074,293.2933959960937,297.1499938964844,293.1499938964844,0.5886772871017456,-9783.9013671875,304.20538330078125,0.8034865260124207,0.560702383518219,0.5411656498908997,293.1407165527344,297.1499938964844,293.1499938964844,0.7651551961898804,-8853.1201171875,304.1820678710937,0.8577378392219543,0.693243145942688,0.4904468357563019,293.1483459472656,297.1499938964844,293.1499938964844,0.9711540937423706,-14382.4384765625,304.1794738769531,0.9130628108978271,0.8355854153633118,0.7968986630439758,293.2035827636719,297.1499938964844,293.1499938964844,0.1079499498009681,-12304.220703125,304.1609191894531,0.5014638900756836,0.1393626928329467,0.6825987696647644,289.2460021972656,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489318847656,1.0,0.7416801452636719,0.4556522667407989,0.4556522667407989,1.0,1.0,-3.4725117683410645,1.2002111673355105,2.272300720214844,0.4187096357345581,0.0,0.0,1.0,371.7314453125,372.0,121.81568145751952,-35404.01953125,4589.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.309814453125,309.6905822753906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581529259681702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000870916119311,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3317565917969,297.1499938964844,293.1499938964844,0.3884952664375305,-6739.232421875,304.1977233886719,0.723228394985199,0.4050078094005584,0.3753623366355896,293.3055725097656,297.1499938964844,293.1499938964844,0.5763053297996521,-9623.744140625,304.2075500488281,0.7986998558044434,0.5545973777770996,0.5356695055961609,293.1492919921875,297.1499938964844,293.1499938964844,0.7571970224380493,-8781.861328125,304.1846618652344,0.8552089333534241,0.691738486289978,0.4895632863044739,293.15838623046875,297.1499938964844,293.1499938964844,0.961271584033966,-14266.6767578125,304.18609619140625,0.9098979830741882,0.8335902690887451,0.7952471971511841,293.2063293457031,297.1499938964844,293.1499938964844,0.105639636516571,-12086.5087890625,304.1611328125,0.4981220960617065,0.1374518275260925,0.6748580932617188,289.3416748046875,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.34503173828125,1.0,0.7402920722961426,0.4576286971569061,0.4576286971569061,1.0,1.0,-3.4475109577178955,1.1956701278686523,2.251840829849243,0.4195201098918915,0.0,0.0,1.0,374.8453369140625,375.0,131.17532348632812,-35499.23046875,4540.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5428466796875,309.9112548828125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590298295021057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718060562387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3317565917969,297.1499938964844,293.1499938964844,0.3884952664375305,-6739.232421875,304.1977233886719,0.723228394985199,0.4050078094005584,0.3753623366355896,293.3055725097656,297.1499938964844,293.1499938964844,0.5763053297996521,-9623.744140625,304.2075500488281,0.7986998558044434,0.5545973777770996,0.5356695055961609,293.1492919921875,297.1499938964844,293.1499938964844,0.7571970224380493,-8781.861328125,304.1846618652344,0.8552089333534241,0.691738486289978,0.4895632863044739,293.15838623046875,297.1499938964844,293.1499938964844,0.961271584033966,-14266.6767578125,304.18609619140625,0.9098979830741882,0.8335902690887451,0.7952471971511841,293.2063293457031,297.1499938964844,293.1499938964844,0.105639636516571,-12086.5087890625,304.1611328125,0.4981220960617065,0.1374518275260925,0.6748580932617188,289.3416748046875,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.34503173828125,1.0,0.7402920722961426,0.4576286971569061,0.4576286971569061,1.0,1.0,-3.4475109577178955,1.1956701278686523,2.251840829849243,0.4195201098918915,0.0,0.0,1.0,374.8453369140625,375.0,131.17532348632812,-35499.23046875,4540.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5428466796875,309.9112548828125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590298295021057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718060562387,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3380126953125,297.1499938964844,293.1499938964844,0.3787117898464203,-6605.74365234375,304.1981201171875,0.7185266613960266,0.3991320133209228,0.3702956736087799,293.3171691894531,297.1499938964844,293.1499938964844,0.563829779624939,-9461.67578125,304.2091369628906,0.7938343286514282,0.5483042001724243,0.5299931764602661,293.157470703125,297.1499938964844,293.1499938964844,0.7490622997283936,-8709.16796875,304.1866455078125,0.8526691198348999,0.6901012659072876,0.4885858595371246,293.16778564453125,297.1499938964844,293.1499938964844,0.9510278701782228,-14148.2470703125,304.1910705566406,0.9067906737327576,0.8314709067344666,0.7934789657592773,293.2087707519531,297.1499938964844,293.1499938964844,0.1033498048782348,-11869.8515625,304.1612243652344,0.4948040843009949,0.1355256289243698,0.6670502424240112,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.4401550292969,1.0,0.7388500571250916,0.459657609462738,0.459657609462738,1.0,1.0,-3.4218966960906982,1.1909222602844238,2.2309744358062744,0.4202509820461273,0.0,0.0,1.0,377.9547729492188,378.0,131.72280883789062,-35560.1796875,4490.43505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.748291015625,310.10870361328125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8593007326126099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720809710212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3380126953125,297.1499938964844,293.1499938964844,0.3787117898464203,-6605.74365234375,304.1981201171875,0.7185266613960266,0.3991320133209228,0.3702956736087799,293.3171691894531,297.1499938964844,293.1499938964844,0.563829779624939,-9461.67578125,304.2091369628906,0.7938343286514282,0.5483042001724243,0.5299931764602661,293.157470703125,297.1499938964844,293.1499938964844,0.7490622997283936,-8709.16796875,304.1866455078125,0.8526691198348999,0.6901012659072876,0.4885858595371246,293.16778564453125,297.1499938964844,293.1499938964844,0.9510278701782228,-14148.2470703125,304.1910705566406,0.9067906737327576,0.8314709067344666,0.7934789657592773,293.2087707519531,297.1499938964844,293.1499938964844,0.1033498048782348,-11869.8515625,304.1612243652344,0.4948040843009949,0.1355256289243698,0.6670502424240112,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.4401550292969,1.0,0.7388500571250916,0.459657609462738,0.459657609462738,1.0,1.0,-3.4218966960906982,1.1909222602844238,2.2309744358062744,0.4202509820461273,0.0,0.0,1.0,377.9547729492188,378.0,131.72280883789062,-35560.1796875,4490.43505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.748291015625,310.10870361328125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8593007326126099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720809710212,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3409118652344,297.1499938964844,293.1499938964844,0.3738967478275299,-6539.7998046875,304.1981201171875,0.7161230444908142,0.3961791098117828,0.3677474856376648,293.3227233886719,297.1499938964844,293.1499938964844,0.5576240420341492,-9380.8564453125,304.20965576171875,0.7913779020309448,0.5450925230979919,0.5270922780036926,293.1613464355469,297.1499938964844,293.1499938964844,0.7450193762779236,-8673.1171875,304.18731689453125,0.8513994812965393,0.6892396807670593,0.4880663454532623,293.1722412109375,297.1499938964844,293.1499938964844,0.9458945989608764,-14089.392578125,304.19293212890625,0.9052684307098388,0.8303707242012024,0.7925556302070618,293.2098999023437,297.1499938964844,293.1499938964844,0.1022234261035919,-11763.013671875,304.1612548828125,0.4931487441062927,0.1345573663711547,0.6631221771240234,289.4829406738281,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,293.2649841308594,289.48614501953125,1.0,0.7381104826927185,0.4606901705265045,0.4606901705265045,1.0,1.0,-3.4088833332061768,1.1884734630584717,2.220409870147705,0.4205846488475799,0.0,0.0,1.0,379.5050048828125,378.0,130.02719116210938,-35579.265625,4464.9716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8417053222656,310.1996154785156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8640295267105103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008768801344558,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3436889648437,297.1499938964844,293.1499938964844,0.3690086603164673,-6472.52490234375,304.1982727050781,0.7136721014976501,0.3932180106639862,0.3651914596557617,293.3281555175781,297.1499938964844,293.1499938964844,0.5512627959251404,-9297.6044921875,304.2103881835937,0.7889091968536377,0.5418407320976257,0.5241535305976868,293.1651611328125,297.1499938964844,293.1499938964844,0.7407614588737488,-8634.9140625,304.18829345703125,0.8501315712928772,0.6883503198623657,0.4875284135341644,293.1765441894531,297.1499938964844,293.1499938964844,0.9404789805412292,-14027.0830078125,304.1949768066406,0.903771698474884,0.8292433619499207,0.7916085124015808,293.21099853515625,297.1499938964844,293.1499938964844,0.1010750755667686,-11653.626953125,304.1612854003906,0.4914921224117279,0.1335861086845398,0.6591804623603821,289.5322265625,291.1499938964844,252.89578247070312,252.20054626464844,279.1705017089844,293.26904296875,289.5359191894531,1.0,0.7373602986335754,0.4617340862751007,0.4617340862751007,1.0,1.0,-3.395747900009156,1.185977816581726,2.2097702026367188,0.4208973050117492,0.0,0.0,1.0,381.0520324707031,381.0,134.9746551513672,-35626.65234375,4439.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9642028808594,310.3160095214844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8644182682037354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008772746659815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
