time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548820,293.3487854003906,297.1499938964844,293.1499938964844,0.3592148721218109,-6337.03271484375,304.198486328125,0.7085748314857483,0.3872727751731872,0.3600571155548095,293.3385925292969,297.1499938964844,293.1499938964844,0.538354218006134,-9127.9208984375,304.2117614746094,0.7839322686195374,0.5352116823196411,0.5181570053100586,293.1724853515625,297.1499938964844,293.1499938964844,0.7319400906562805,-8555.60546875,304.1902160644531,0.847592294216156,0.6864765882492065,0.4863878786563873,293.184814453125,297.1499938964844,293.1499938964844,0.9292172193527222,-13897.71484375,304.1986999511719,0.900826930999756,0.8268905878067017,0.7896255254745483,293.2129821777344,297.1499938964844,293.1499938964844,0.0987682342529296,-11432.97265625,304.161376953125,0.4881561398506164,0.1316349506378173,0.6512576937675476,289.6345520019531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6381225585937,1.0,0.7358269691467285,0.4638552367687225,0.4638552367687225,1.0,1.0,-3.3690762519836426,1.1808263063430786,2.1882498264312744,0.4214501678943634,0.0,0.0,1.0,384.1421813964844,369.0,139.68927001953125,-35694.85546875,4387.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18829345703125,310.5311584472656,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.864698052406311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775586029514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3487854003906,297.1499938964844,293.1499938964844,0.3592148721218109,-6337.03271484375,304.198486328125,0.7085748314857483,0.3872727751731872,0.3600571155548095,293.3385925292969,297.1499938964844,293.1499938964844,0.538354218006134,-9127.9208984375,304.2117614746094,0.7839322686195374,0.5352116823196411,0.5181570053100586,293.1724853515625,297.1499938964844,293.1499938964844,0.7319400906562805,-8555.60546875,304.1902160644531,0.847592294216156,0.6864765882492065,0.4863878786563873,293.184814453125,297.1499938964844,293.1499938964844,0.9292172193527222,-13897.71484375,304.1986999511719,0.900826930999756,0.8268905878067017,0.7896255254745483,293.2129821777344,297.1499938964844,293.1499938964844,0.0987682342529296,-11432.97265625,304.161376953125,0.4881561398506164,0.1316349506378173,0.6512576937675476,289.6345520019531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6381225585937,1.0,0.7358269691467285,0.4638552367687225,0.4638552367687225,1.0,1.0,-3.3690762519836426,1.1808263063430786,2.1882498264312744,0.4214501678943634,0.0,0.0,1.0,384.1421813964844,369.0,139.68927001953125,-35694.85546875,4387.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18829345703125,310.5311584472656,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.864698052406311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775586029514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3529968261719,297.1499938964844,293.1499938964844,0.3493271470069885,-6199.23681640625,304.19879150390625,0.7059837579727173,0.3813821673393249,0.3546747863292694,293.3481750488281,297.1499938964844,293.1499938964844,0.5251965522766113,-8953.806640625,304.2131042480469,0.7818489670753479,0.5284871459007263,0.5117647647857666,293.1791687011719,297.1499938964844,293.1499938964844,0.7227831482887268,-8472.9560546875,304.1920471191406,0.8480649590492249,0.6845515370368958,0.484985888004303,293.1923828125,297.1499938964844,293.1499938964844,0.9175464510917664,-13763.6201171875,304.201904296875,0.9013392925262452,0.8244773745536804,0.7872825264930725,293.2145080566406,297.1499938964844,293.1499938964844,0.0962796732783317,-11194.474609375,304.1617126464844,0.4864783585071563,0.1297332197427749,0.6421107053756714,289.7351379394531,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7387084960937,1.0,0.7302335500717163,0.4660452902317047,0.4660452902317047,1.0,1.0,-3.3394153118133545,1.1745543479919434,2.164860963821411,0.4215900003910064,0.0,0.0,1.0,379.96575927734375,357.0,140.03323364257812,-35718.40234375,4286.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.38787841796875,310.72760009765625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691835999488831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821109076961,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3529968261719,297.1499938964844,293.1499938964844,0.3493271470069885,-6199.23681640625,304.19879150390625,0.7059837579727173,0.3813821673393249,0.3546747863292694,293.3481750488281,297.1499938964844,293.1499938964844,0.5251965522766113,-8953.806640625,304.2131042480469,0.7818489670753479,0.5284871459007263,0.5117647647857666,293.1791687011719,297.1499938964844,293.1499938964844,0.7227831482887268,-8472.9560546875,304.1920471191406,0.8480649590492249,0.6845515370368958,0.484985888004303,293.1923828125,297.1499938964844,293.1499938964844,0.9175464510917664,-13763.6201171875,304.201904296875,0.9013392925262452,0.8244773745536804,0.7872825264930725,293.2145080566406,297.1499938964844,293.1499938964844,0.0962796732783317,-11194.474609375,304.1617126464844,0.4864783585071563,0.1297332197427749,0.6421107053756714,289.7351379394531,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7387084960937,1.0,0.7302335500717163,0.4660452902317047,0.4660452902317047,1.0,1.0,-3.3394153118133545,1.1745543479919434,2.164860963821411,0.4215900003910064,0.0,0.0,1.0,379.96575927734375,357.0,140.03323364257812,-35718.40234375,4286.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.38787841796875,310.72760009765625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691835999488831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821109076961,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3561706542969,297.1499938964844,293.1499938964844,0.3392452001571655,-6057.498046875,304.1993408203125,0.7048999071121216,0.3755928874015808,0.3492380082607269,293.3568725585937,297.1499938964844,293.1499938964844,0.5115354657173157,-8771.4970703125,304.21484375,0.7813426852226257,0.5217053294181824,0.505164384841919,293.1851501464844,297.1499938964844,293.1499938964844,0.7128651142120361,-8382.736328125,304.194580078125,0.8502283096313477,0.6826007962226868,0.4834564626216888,293.1991882324219,297.1499938964844,293.1499938964844,0.9049087762832642,-13617.490234375,304.2056884765625,0.9037846922874452,0.8220213055610657,0.7847521901130676,293.2153625488281,297.1499938964844,293.1499938964844,0.0936853140592575,-10944.7158203125,304.1621398925781,0.4858099222183227,0.1279237568378448,0.6326438784599304,289.845947265625,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500061035156,1.0,0.7228800654411316,0.4682762920856476,0.4682762920856476,1.0,1.0,-3.308673143386841,1.1678290367126465,2.1408441066741943,0.421476811170578,0.0,0.0,1.0,371.8730773925781,345.0,151.6636505126953,-35781.03515625,4162.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63629150390625,310.9678955078125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694044947624207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823350653983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3561706542969,297.1499938964844,293.1499938964844,0.3392452001571655,-6057.498046875,304.1993408203125,0.7048999071121216,0.3755928874015808,0.3492380082607269,293.3568725585937,297.1499938964844,293.1499938964844,0.5115354657173157,-8771.4970703125,304.21484375,0.7813426852226257,0.5217053294181824,0.505164384841919,293.1851501464844,297.1499938964844,293.1499938964844,0.7128651142120361,-8382.736328125,304.194580078125,0.8502283096313477,0.6826007962226868,0.4834564626216888,293.1991882324219,297.1499938964844,293.1499938964844,0.9049087762832642,-13617.490234375,304.2056884765625,0.9037846922874452,0.8220213055610657,0.7847521901130676,293.2153625488281,297.1499938964844,293.1499938964844,0.0936853140592575,-10944.7158203125,304.1621398925781,0.4858099222183227,0.1279237568378448,0.6326438784599304,289.845947265625,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500061035156,1.0,0.7228800654411316,0.4682762920856476,0.4682762920856476,1.0,1.0,-3.308673143386841,1.1678290367126465,2.1408441066741943,0.421476811170578,0.0,0.0,1.0,371.8730773925781,345.0,151.6636505126953,-35781.03515625,4162.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63629150390625,310.9678955078125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694044947624207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823350653983,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3587646484375,297.1499938964844,293.1499938964844,0.3292986154556274,-5916.7470703125,304.199462890625,0.7046012282371521,0.3698481619358063,0.343792974948883,293.36492919921875,297.1499938964844,293.1499938964844,0.4978482723236084,-8587.845703125,304.21600341796875,0.7816267609596252,0.5148267149925232,0.4984172582626343,293.1905822753906,297.1499938964844,293.1499938964844,0.7027737498283386,-8290.908203125,304.1965026855469,0.853304922580719,0.6806049346923828,0.4818427264690399,293.2054443359375,297.1499938964844,293.1499938964844,0.8920128345489502,-13468.6162109375,304.2085876464844,0.9073607921600342,0.8195053935050964,0.7820926308631897,293.2157287597656,297.1499938964844,293.1499938964844,0.0911183729767799,-10697.302734375,304.162353515625,0.4857130944728851,0.1261899769306183,0.6231900453567505,289.95733642578125,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977905273437,289.9613342285156,1.0,0.7145758867263794,0.4705422818660736,0.4705422818660736,1.0,1.0,-3.277504205703736,1.1608772277832031,2.116626977920532,0.4212309122085571,0.0,0.0,1.0,361.9151306152344,333.0,153.71714782714844,-35811.3359375,4029.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8586730957031,311.186279296875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689380884170532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818617206998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3587646484375,297.1499938964844,293.1499938964844,0.3292986154556274,-5916.7470703125,304.199462890625,0.7046012282371521,0.3698481619358063,0.343792974948883,293.36492919921875,297.1499938964844,293.1499938964844,0.4978482723236084,-8587.845703125,304.21600341796875,0.7816267609596252,0.5148267149925232,0.4984172582626343,293.1905822753906,297.1499938964844,293.1499938964844,0.7027737498283386,-8290.908203125,304.1965026855469,0.853304922580719,0.6806049346923828,0.4818427264690399,293.2054443359375,297.1499938964844,293.1499938964844,0.8920128345489502,-13468.6162109375,304.2085876464844,0.9073607921600342,0.8195053935050964,0.7820926308631897,293.2157287597656,297.1499938964844,293.1499938964844,0.0911183729767799,-10697.302734375,304.162353515625,0.4857130944728851,0.1261899769306183,0.6231900453567505,289.95733642578125,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977905273437,289.9613342285156,1.0,0.7145758867263794,0.4705422818660736,0.4705422818660736,1.0,1.0,-3.277504205703736,1.1608772277832031,2.116626977920532,0.4212309122085571,0.0,0.0,1.0,361.9151306152344,333.0,153.71714782714844,-35811.3359375,4029.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8586730957031,311.186279296875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689380884170532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818617206998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3601989746094,297.1499938964844,293.1499938964844,0.3243732452392578,-5846.69287109375,304.1994323730469,0.7045956254005432,0.3669165670871734,0.3410260677337646,293.3691101074219,297.1499938964844,293.1499938964844,0.4910219311714172,-8495.8427734375,304.2164306640625,0.7819154262542725,0.5112811326980591,0.4949521124362945,293.1931457519531,297.1499938964844,293.1499938964844,0.6977674961090088,-8245.3759765625,304.1971435546875,0.8550647497177124,0.679588258266449,0.4810128808021545,293.2083740234375,297.1499938964844,293.1499938964844,0.885600745677948,-13394.7353515625,304.2095947265625,0.909454107284546,0.8182258009910583,0.7807284593582153,293.2157897949219,297.1499938964844,293.1499938964844,0.089861124753952,-10576.177734375,304.16241455078125,0.485802948474884,0.1253449618816375,0.6185010671615601,290.0116577148437,291.1499938964844,253.4766998291016,252.7266845703125,279.1726989746094,293.3012084960937,290.015625,1.0,0.7102062106132507,0.4716935157775879,0.4716935157775879,1.0,1.0,-3.2617335319519043,1.1573151350021362,2.1044185161590576,0.4210667610168457,0.0,0.0,1.0,356.5648193359375,333.0,152.56637573242188,-35815.05078125,3960.684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.960693359375,311.2878112792969,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732730746269226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862611721269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3616943359375,297.1499938964844,293.1499938964844,0.3193577527999878,-5774.96923828125,304.1995544433594,0.7046396732330322,0.3639633059501648,0.338219553232193,293.37335205078125,297.1499938964844,293.1499938964844,0.4840309917926788,-8401.1005859375,304.2170715332031,0.7822535634040833,0.50767582654953,0.4914134442806244,293.19561767578125,297.1499938964844,293.1499938964844,0.6925692558288574,-8197.84375,304.1980285644531,0.8569341897964478,0.6785575151443481,0.4801698923110962,293.2112121582031,297.1499938964844,293.1499938964844,0.8789486885070801,-13317.669921875,304.2108459472656,0.9117071628570556,0.8169302940368652,0.7793449759483337,293.2158203125,297.1499938964844,293.1499938964844,0.0885901153087616,-10453.5537109375,304.1624450683594,0.485958456993103,0.1245105043053627,0.6138393878936768,290.0692443847656,291.1499938964844,253.5405731201172,252.78436279296875,279.17291259765625,293.3047180175781,290.07373046875,1.0,0.7057348489761353,0.4728555679321289,0.4728555679321289,1.0,1.0,-3.245820999145508,1.153685212135315,2.092135667800904,0.4208659529685974,0.0,0.0,1.0,351.070068359375,321.0,157.9119415283203,-35845.62890625,3891.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0915832519531,311.4147644042969,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732518553733826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862396352924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3642883300781,297.1499938964844,293.1499938964844,0.3093372881412506,-5630.8173828125,304.1997375488281,0.7049077749252319,0.3580751717090606,0.3325862884521484,293.38153076171875,297.1499938964844,293.1499938964844,0.4698999524116516,-8208.5244140625,304.2182312011719,0.7830787301063538,0.5003597140312195,0.4841991364955902,293.2003479003906,297.1499938964844,293.1499938964844,0.6819208264350891,-8100.2021484375,304.1997375488281,0.8609620928764343,0.6764438152313232,0.4784400165081024,293.2166442871094,297.1499938964844,293.1499938964844,0.865315318107605,-13159.3583984375,304.2132568359375,0.9166342616081238,0.8142784237861633,0.7765112519264221,293.2157287597656,297.1499938964844,293.1499938964844,0.0860485583543777,-10208.4462890625,304.1625366210937,0.4864298701286316,0.1228601932525634,0.6045698523521423,290.1885986328125,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1929626464844,1.0,0.6965612173080444,0.4751751720905304,0.4751751720905304,1.0,1.0,-3.213738918304444,1.146206259727478,2.067532777786255,0.4203026890754699,0.0,0.0,1.0,339.7788391113281,309.0,163.2048797607422,-35880.82421875,3753.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3323974609375,311.65093994140625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726617097854614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856406784616,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3642883300781,297.1499938964844,293.1499938964844,0.3093372881412506,-5630.8173828125,304.1997375488281,0.7049077749252319,0.3580751717090606,0.3325862884521484,293.38153076171875,297.1499938964844,293.1499938964844,0.4698999524116516,-8208.5244140625,304.2182312011719,0.7830787301063538,0.5003597140312195,0.4841991364955902,293.2003479003906,297.1499938964844,293.1499938964844,0.6819208264350891,-8100.2021484375,304.1997375488281,0.8609620928764343,0.6764438152313232,0.4784400165081024,293.2166442871094,297.1499938964844,293.1499938964844,0.865315318107605,-13159.3583984375,304.2132568359375,0.9166342616081238,0.8142784237861633,0.7765112519264221,293.2157287597656,297.1499938964844,293.1499938964844,0.0860485583543777,-10208.4462890625,304.1625366210937,0.4864298701286316,0.1228601932525634,0.6045698523521423,290.1885986328125,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1929626464844,1.0,0.6965612173080444,0.4751751720905304,0.4751751720905304,1.0,1.0,-3.213738918304444,1.146206259727478,2.067532777786255,0.4203026890754699,0.0,0.0,1.0,339.7788391113281,309.0,163.2048797607422,-35880.82421875,3753.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3323974609375,311.65093994140625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726617097854614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856406784616,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3662414550781,297.1499938964844,293.1499938964844,0.2996413707733154,-5490.42919921875,304.1993103027344,0.7054102420806885,0.3522462546825409,0.3269897103309631,293.3890991210937,297.1499938964844,293.1499938964844,0.4560237526893616,-8018.34326171875,304.2185974121094,0.7840868234634399,0.4929558634757995,0.4768799841403961,293.2047119140625,297.1499938964844,293.1499938964844,0.6714666485786438,-8004.3369140625,304.2005615234375,0.8653338551521301,0.6742797493934631,0.4766646325588226,293.2216491699219,297.1499938964844,293.1499938964844,0.8518989682197571,-13003.7568359375,304.2145080566406,0.922042965888977,0.8115692734718323,0.7736082077026367,293.21563720703125,297.1499938964844,293.1499938964844,0.0835544466972351,-9968.7763671875,304.1625061035156,0.4870495796203613,0.1212103292346,0.5952787399291992,290.3035583496094,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.3077697753906,1.0,0.6871612071990967,0.4774878621101379,0.4774878621101379,1.0,1.0,-3.1814122200012207,1.1384618282318115,2.0429506301879883,0.4195313453674316,0.0,0.0,1.0,328.25274658203125,297.0,160.5273895263672,-35883.79296875,3614.997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5453491210937,311.86346435546875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762390613555908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892712648957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3662414550781,297.1499938964844,293.1499938964844,0.2996413707733154,-5490.42919921875,304.1993103027344,0.7054102420806885,0.3522462546825409,0.3269897103309631,293.3890991210937,297.1499938964844,293.1499938964844,0.4560237526893616,-8018.34326171875,304.2185974121094,0.7840868234634399,0.4929558634757995,0.4768799841403961,293.2047119140625,297.1499938964844,293.1499938964844,0.6714666485786438,-8004.3369140625,304.2005615234375,0.8653338551521301,0.6742797493934631,0.4766646325588226,293.2216491699219,297.1499938964844,293.1499938964844,0.8518989682197571,-13003.7568359375,304.2145080566406,0.922042965888977,0.8115692734718323,0.7736082077026367,293.21563720703125,297.1499938964844,293.1499938964844,0.0835544466972351,-9968.7763671875,304.1625061035156,0.4870495796203613,0.1212103292346,0.5952787399291992,290.3035583496094,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.3077697753906,1.0,0.6871612071990967,0.4774878621101379,0.4774878621101379,1.0,1.0,-3.1814122200012207,1.1384618282318115,2.0429506301879883,0.4195313453674316,0.0,0.0,1.0,328.25274658203125,297.0,160.5273895263672,-35883.79296875,3614.997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5453491210937,311.86346435546875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762390613555908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892712648957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.36767578125,297.1499938964844,293.1499938964844,0.2900014519691467,-5349.56787109375,304.1989440917969,0.7061260938644409,0.3464751541614532,0.321440726518631,293.3961181640625,297.1499938964844,293.1499938964844,0.4420284032821655,-7824.80615234375,304.21905517578125,0.7852595448493958,0.4854770600795746,0.4694842398166656,293.20880126953125,297.1499938964844,293.1499938964844,0.6606430411338806,-7904.35498046875,304.2017517089844,0.8700305819511414,0.6720646619796753,0.4748525023460388,293.2263488769531,297.1499938964844,293.1499938964844,0.8380199074745178,-12841.5771484375,304.2161560058594,0.9278640747070312,0.8088028430938721,0.770650327205658,293.2155456542969,297.1499938964844,293.1499938964844,0.0810278430581092,-9726.486328125,304.1625671386719,0.4878003895282745,0.1195679083466529,0.5859848856925964,290.42559814453125,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31768798828125,290.4302673339844,1.0,0.6775934100151062,0.4798083305358886,0.4798083305358886,1.0,1.0,-3.1489384174346924,1.1305252313613892,2.0184133052825928,0.4186037182807922,0.0,0.0,1.0,316.6073913574219,285.0,168.6097412109375,-35923.69140625,3478.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.80145263671875,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755761981010437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885985007509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.36767578125,297.1499938964844,293.1499938964844,0.2900014519691467,-5349.56787109375,304.1989440917969,0.7061260938644409,0.3464751541614532,0.321440726518631,293.3961181640625,297.1499938964844,293.1499938964844,0.4420284032821655,-7824.80615234375,304.21905517578125,0.7852595448493958,0.4854770600795746,0.4694842398166656,293.20880126953125,297.1499938964844,293.1499938964844,0.6606430411338806,-7904.35498046875,304.2017517089844,0.8700305819511414,0.6720646619796753,0.4748525023460388,293.2263488769531,297.1499938964844,293.1499938964844,0.8380199074745178,-12841.5771484375,304.2161560058594,0.9278640747070312,0.8088028430938721,0.770650327205658,293.2155456542969,297.1499938964844,293.1499938964844,0.0810278430581092,-9726.486328125,304.1625671386719,0.4878003895282745,0.1195679083466529,0.5859848856925964,290.42559814453125,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31768798828125,290.4302673339844,1.0,0.6775934100151062,0.4798083305358886,0.4798083305358886,1.0,1.0,-3.1489384174346924,1.1305252313613892,2.0184133052825928,0.4186037182807922,0.0,0.0,1.0,316.6073913574219,285.0,168.6097412109375,-35923.69140625,3478.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.80145263671875,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755761981010437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885985007509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.36865234375,297.1499938964844,293.1499938964844,0.2806233763694763,-5211.49609375,304.1982421875,0.7070488929748535,0.3407614231109619,0.3159389197826385,293.4026184082031,297.1499938964844,293.1499938964844,0.4282290041446686,-7632.61962890625,304.2190246582031,0.7865880727767944,0.4779225289821625,0.4620119929313659,293.212646484375,297.1499938964844,293.1499938964844,0.6498743891716003,-7804.646484375,304.2024230957031,0.8750495910644531,0.6697953939437866,0.4729986786842346,293.23077392578125,297.1499938964844,293.1499938964844,0.8241956830024719,-12679.751953125,304.21710205078125,0.934038519859314,0.8059740662574768,0.7676280736923218,293.21539306640625,297.1499938964844,293.1499938964844,0.0785325616598129,-9488.435546875,304.1625366210937,0.4886890649795532,0.117938220500946,0.5767300724983215,290.5466003417969,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5511474609375,1.0,0.6678833365440369,0.4821334481239319,0.4821334481239319,1.0,1.0,-3.116350173950196,1.1224019527435305,1.993948221206665,0.4175179302692413,0.0,0.0,1.0,304.9001770019531,273.0,168.0124969482422,-35929.296875,3343.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274963378906,312.3396911621094,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742413520812988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872438338585,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.36865234375,297.1499938964844,293.1499938964844,0.2806233763694763,-5211.49609375,304.1982421875,0.7070488929748535,0.3407614231109619,0.3159389197826385,293.4026184082031,297.1499938964844,293.1499938964844,0.4282290041446686,-7632.61962890625,304.2190246582031,0.7865880727767944,0.4779225289821625,0.4620119929313659,293.212646484375,297.1499938964844,293.1499938964844,0.6498743891716003,-7804.646484375,304.2024230957031,0.8750495910644531,0.6697953939437866,0.4729986786842346,293.23077392578125,297.1499938964844,293.1499938964844,0.8241956830024719,-12679.751953125,304.21710205078125,0.934038519859314,0.8059740662574768,0.7676280736923218,293.21539306640625,297.1499938964844,293.1499938964844,0.0785325616598129,-9488.435546875,304.1625366210937,0.4886890649795532,0.117938220500946,0.5767300724983215,290.5466003417969,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5511474609375,1.0,0.6678833365440369,0.4821334481239319,0.4821334481239319,1.0,1.0,-3.116350173950196,1.1224019527435305,1.993948221206665,0.4175179302692413,0.0,0.0,1.0,304.9001770019531,273.0,168.0124969482422,-35929.296875,3343.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274963378906,312.3396911621094,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742413520812988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872438338585,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3689880371094,297.1499938964844,293.1499938964844,0.2760694921016693,-5144.09033203125,304.19775390625,0.7075923085212708,0.3379275202751159,0.3132074177265167,293.4056701660156,297.1499938964844,293.1499938964844,0.4214623868465423,-7537.8955078125,304.2187805175781,0.7873145937919617,0.4741188287734985,0.4582493603229522,293.2144470214844,297.1499938964844,293.1499938964844,0.6446020007133484,-7755.78173828125,304.2024841308594,0.877687931060791,0.6686460375785828,0.4720600247383117,293.2328186035156,297.1499938964844,293.1499938964844,0.8174187541007996,-12600.3916015625,304.2172241210937,0.9372490644454956,0.8045434951782227,0.766099214553833,293.2153015136719,297.1499938964844,293.1499938964844,0.0773071125149726,-9372.1201171875,304.1624755859375,0.4891887307167053,0.1171289607882499,0.5721229314804077,290.6051330566406,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,293.322265625,290.6095886230469,1.0,0.6629799008369446,0.4832958579063415,0.4832958579063415,1.0,1.0,-3.100036859512329,1.1182761192321775,1.9817606210708616,0.4169163703918457,0.0,0.0,1.0,299.0314636230469,273.0,165.63819885253906,-35920.52734375,3277.137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1300354003906,312.443359375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8781468272209167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008912073681131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3692321777344,297.1499938964844,293.1499938964844,0.2715067863464355,-5076.19140625,304.1973876953125,0.7081902027130127,0.3351073861122131,0.3104879260063171,293.4086303710937,297.1499938964844,293.1499938964844,0.4146418869495392,-7441.888671875,304.2186889648437,0.7880837321281433,0.4702985286712646,0.4544708132743835,293.2161865234375,297.1499938964844,293.1499938964844,0.6391953825950623,-7705.39013671875,304.2027893066406,0.8804142475128174,0.6674869656562805,0.4711150825023651,293.2348022460937,297.1499938964844,293.1499938964844,0.8104791641235352,-12518.625,304.2176208496094,0.9405341148376464,0.8031043410301208,0.7645619511604309,293.2151794433594,297.1499938964844,293.1499938964844,0.0760674923658371,-9254.6572265625,304.1624755859375,0.489725649356842,0.1163227409124374,0.567529559135437,290.6663513183594,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.3236389160156,290.6713562011719,1.0,0.6580472588539124,0.4844572842121124,0.4844572842121124,1.0,1.0,-3.0837178230285645,1.1141090393066406,1.969608783721924,0.4162757098674774,0.0,0.0,1.0,293.15936279296875,261.0,169.7196807861328,-35937.9375,3211.163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26080322265625,312.5719299316406,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8777081370353699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907621959224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36944580078125,297.1499938964844,293.1499938964844,0.2624839544296264,-4941.02587890625,304.1966247558594,0.7095499038696289,0.3295086324214935,0.3050854206085205,293.4142761230469,297.1499938964844,293.1499938964844,0.4010261595249176,-7248.94775390625,304.2184753417969,0.7897542119026184,0.4626015126705169,0.4468598067760467,293.21954345703125,297.1499938964844,293.1499938964844,0.6282350420951843,-7602.80029296875,304.20343017578125,0.8861379027366638,0.6651283502578735,0.469197928905487,293.23858642578125,297.1499938964844,293.1499938964844,0.7964251637458801,-12352.3125,304.2184753417969,0.947303831577301,0.8001885414123535,0.7614537477493286,293.2149658203125,297.1499938964844,293.1499938964844,0.0735821798443794,-9020.2333984375,304.1624450683594,0.4909160733222961,0.1147191151976585,0.5583798885345459,290.79254150390625,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.79742431640625,1.0,0.6480907797813416,0.4867749810218811,0.4867749810218811,1.0,1.0,-3.0510315895080566,1.1056349277496338,1.9453967809677124,0.4148690402507782,0.0,0.0,1.0,281.40936279296875,249.0,173.331787109375,-35946.796875,3080.921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.80987548828125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8763002157211304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893333142623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36944580078125,297.1499938964844,293.1499938964844,0.2624839544296264,-4941.02587890625,304.1966247558594,0.7095499038696289,0.3295086324214935,0.3050854206085205,293.4142761230469,297.1499938964844,293.1499938964844,0.4010261595249176,-7248.94775390625,304.2184753417969,0.7897542119026184,0.4626015126705169,0.4468598067760467,293.21954345703125,297.1499938964844,293.1499938964844,0.6282350420951843,-7602.80029296875,304.20343017578125,0.8861379027366638,0.6651283502578735,0.469197928905487,293.23858642578125,297.1499938964844,293.1499938964844,0.7964251637458801,-12352.3125,304.2184753417969,0.947303831577301,0.8001885414123535,0.7614537477493286,293.2149658203125,297.1499938964844,293.1499938964844,0.0735821798443794,-9020.2333984375,304.1624450683594,0.4909160733222961,0.1147191151976585,0.5583798885345459,290.79254150390625,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.79742431640625,1.0,0.6480907797813416,0.4867749810218811,0.4867749810218811,1.0,1.0,-3.0510315895080566,1.1056349277496338,1.9453967809677124,0.4148690402507782,0.0,0.0,1.0,281.40936279296875,249.0,173.331787109375,-35946.796875,3080.921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.80987548828125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8763002157211304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893333142623,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.36932373046875,297.1499938964844,293.1499938964844,0.2538079917430877,-4810.0908203125,304.1955261230469,0.7111349701881409,0.3239701092243194,0.2997340857982635,293.4195556640625,297.1499938964844,293.1499938964844,0.3877709209918976,-7059.71240234375,304.2177124023437,0.7916228771209717,0.4548373222351074,0.4391816556453705,293.22265625,297.1499938964844,293.1499938964844,0.6175752282142639,-7502.83154296875,304.203369140625,0.8922524452209473,0.6627334952354431,0.4672516584396362,293.2420654296875,297.1499938964844,293.1499938964844,0.7827488780021667,-12190.2578125,304.21844482421875,0.9543125629425048,0.7972407341003418,0.7583099007606506,293.2146911621094,297.1499938964844,293.1499938964844,0.0711497142910957,-8792.7822265625,304.162353515625,0.4922772049903869,0.1131278499960899,0.549281120300293,290.91363525390625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3283996582031,290.9183044433594,1.0,0.6380138993263245,0.4890798032283783,0.4890798032283783,1.0,1.0,-3.018310785293579,1.09697687625885,1.92133378982544,0.4132907390594482,0.0,0.0,1.0,269.65576171875,237.0,169.41156005859375,-35923.8359375,2953.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.02276611328125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790866732597351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921612170524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.36932373046875,297.1499938964844,293.1499938964844,0.2538079917430877,-4810.0908203125,304.1955261230469,0.7111349701881409,0.3239701092243194,0.2997340857982635,293.4195556640625,297.1499938964844,293.1499938964844,0.3877709209918976,-7059.71240234375,304.2177124023437,0.7916228771209717,0.4548373222351074,0.4391816556453705,293.22265625,297.1499938964844,293.1499938964844,0.6175752282142639,-7502.83154296875,304.203369140625,0.8922524452209473,0.6627334952354431,0.4672516584396362,293.2420654296875,297.1499938964844,293.1499938964844,0.7827488780021667,-12190.2578125,304.21844482421875,0.9543125629425048,0.7972407341003418,0.7583099007606506,293.2146911621094,297.1499938964844,293.1499938964844,0.0711497142910957,-8792.7822265625,304.162353515625,0.4922772049903869,0.1131278499960899,0.549281120300293,290.91363525390625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3283996582031,290.9183044433594,1.0,0.6380138993263245,0.4890798032283783,0.4890798032283783,1.0,1.0,-3.018310785293579,1.09697687625885,1.92133378982544,0.4132907390594482,0.0,0.0,1.0,269.65576171875,237.0,169.41156005859375,-35923.8359375,2953.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.02276611328125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790866732597351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921612170524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36895751953125,297.1499938964844,293.1499938964844,0.2452275902032852,-4679.32958984375,304.1946716308594,0.7129635214805603,0.3184914588928222,0.2944355905056,293.4244689941406,297.1499938964844,293.1499938964844,0.3745115995407104,-6868.482421875,304.2172546386719,0.7937186360359192,0.4470079839229584,0.431441068649292,293.2255859375,297.1499938964844,293.1499938964844,0.6066642999649048,-7399.6572265625,304.20379638671875,0.8987929224967957,0.6603028178215027,0.4652820229530334,293.2452697753906,297.1499938964844,293.1499938964844,0.7687775492668152,-12023.216796875,304.21893310546875,0.9615210890769958,0.7942591905593872,0.7551373839378357,293.2143859863281,297.1499938964844,293.1499938964844,0.0686932280659675,-8564.6376953125,304.1623229980469,0.4938308298587799,0.1115492805838584,0.5402362942695618,291.0409545898437,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304138183594,291.0461120605469,1.0,0.6278170347213745,0.4913650453090668,0.4913650453090668,1.0,1.0,-2.985581874847412,1.0881361961364746,1.8974456787109373,0.4115383923053741,0.0,0.0,1.0,257.9041748046875,225.0,176.4817657470703,-35936.0859375,2827.579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96173095703125,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776568174362183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907101000659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.36895751953125,297.1499938964844,293.1499938964844,0.2452275902032852,-4679.32958984375,304.1946716308594,0.7129635214805603,0.3184914588928222,0.2944355905056,293.4244689941406,297.1499938964844,293.1499938964844,0.3745115995407104,-6868.482421875,304.2172546386719,0.7937186360359192,0.4470079839229584,0.431441068649292,293.2255859375,297.1499938964844,293.1499938964844,0.6066642999649048,-7399.6572265625,304.20379638671875,0.8987929224967957,0.6603028178215027,0.4652820229530334,293.2452697753906,297.1499938964844,293.1499938964844,0.7687775492668152,-12023.216796875,304.21893310546875,0.9615210890769958,0.7942591905593872,0.7551373839378357,293.2143859863281,297.1499938964844,293.1499938964844,0.0686932280659675,-8564.6376953125,304.1623229980469,0.4938308298587799,0.1115492805838584,0.5402362942695618,291.0409545898437,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304138183594,291.0461120605469,1.0,0.6278170347213745,0.4913650453090668,0.4913650453090668,1.0,1.0,-2.985581874847412,1.0881361961364746,1.8974456787109373,0.4115383923053741,0.0,0.0,1.0,257.9041748046875,225.0,176.4817657470703,-35936.0859375,2827.579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96173095703125,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776568174362183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907101000659,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3683166503906,297.1499938964844,293.1499938964844,0.2369088530540466,-4551.52001953125,304.1936340332031,0.7150566577911377,0.3130752146244049,0.289190798997879,293.4291076660156,297.1499938964844,293.1499938964844,0.3615015745162964,-6679.2509765625,304.2165222167969,0.7960703372955322,0.4391137659549713,0.4236363470554352,293.2283020019531,297.1499938964844,293.1499938964844,0.5958752036094666,-7297.24755859375,304.2038269042969,0.9058486819267272,0.6578335165977478,0.4632834494113922,293.2482604980469,297.1499938964844,293.1499938964844,0.7549629211425781,-11857.4404296875,304.2189636230469,0.9688767194747924,0.7912389039993286,0.7519253492355347,293.2140808105469,297.1499938964844,293.1499938964844,0.0662635266780853,-8341.080078125,304.1622619628906,0.4956030249595642,0.1099834814667701,0.531247079372406,291.1670837402344,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1720886230469,1.0,0.6174946427345276,0.4936241805553436,0.4936241805553436,1.0,1.0,-2.9528262615203857,1.0790971517562866,1.8737289905548096,0.4096015989780426,0.0,0.0,0.995956540107727,246.15899658203125,213.0,175.2326202392578,-35914.15234375,2704.529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.18316650390625,313.4969787597656,278.1499938964844,0.0,18000.0,318.1099853515625,32474.29296875,36000.0,0.0,0.0,0.8755733966827393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317052125930784,1.831732988357544,-2.771812432911247e-05,0.0,0.0008885957067832,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3683166503906,297.1499938964844,293.1499938964844,0.2369088530540466,-4551.52001953125,304.1936340332031,0.7150566577911377,0.3130752146244049,0.289190798997879,293.4291076660156,297.1499938964844,293.1499938964844,0.3615015745162964,-6679.2509765625,304.2165222167969,0.7960703372955322,0.4391137659549713,0.4236363470554352,293.2283020019531,297.1499938964844,293.1499938964844,0.5958752036094666,-7297.24755859375,304.2038269042969,0.9058486819267272,0.6578335165977478,0.4632834494113922,293.2482604980469,297.1499938964844,293.1499938964844,0.7549629211425781,-11857.4404296875,304.2189636230469,0.9688767194747924,0.7912389039993286,0.7519253492355347,293.2140808105469,297.1499938964844,293.1499938964844,0.0662635266780853,-8341.080078125,304.1622619628906,0.4956030249595642,0.1099834814667701,0.531247079372406,291.1670837402344,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1720886230469,1.0,0.6174946427345276,0.4936241805553436,0.4936241805553436,1.0,1.0,-2.9528262615203857,1.0790971517562866,1.8737289905548096,0.4096015989780426,0.0,0.0,0.995956540107727,246.15899658203125,213.0,175.2326202392578,-35914.15234375,2704.529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.18316650390625,313.4969787597656,278.1499938964844,0.0,18000.0,318.1099853515625,32474.29296875,36000.0,0.0,0.0,0.8755733966827393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317052125930784,1.831732988357544,-2.771812432911247e-05,0.0,0.0008885957067832,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3678894042969,297.1499938964844,293.1499938964844,0.2328948378562927,-4489.5185546875,304.1929931640625,0.7162128686904907,0.3103917837142944,0.2865897715091705,293.4313049316406,297.1499938964844,293.1499938964844,0.3551660776138305,-6586.5751953125,304.2159423828125,0.7973567843437195,0.435145765542984,0.419713020324707,293.2295837402344,297.1499938964844,293.1499938964844,0.59065181016922,-7247.61279296875,304.2035217285156,0.9097487926483154,0.6565907001495361,0.4622772336006164,293.2496337890625,297.1499938964844,293.1499938964844,0.7482696771621704,-11777.0673828125,304.2185974121094,0.9725979566574096,0.789721667766571,0.7503105998039246,293.2138977050781,297.1499938964844,293.1499938964844,0.0650733262300491,-8232.474609375,304.1622009277344,0.4965817332267761,0.1092053726315498,0.526772677898407,291.227294921875,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,293.3330383300781,291.2320861816406,1.0,0.612286388874054,0.494741290807724,0.494741290807724,1.0,1.0,-2.9364547729492188,1.074506402015686,1.8619483709335327,0.4085640907287597,0.0,0.0,0.9847533106803894,240.28868103027344,213.0,171.2794647216797,-35886.3671875,2643.93310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2843322753906,313.5986328125,278.1499938964844,0.0,18000.0,318.5899963378906,32797.8671875,36000.0,0.0,0.0,0.8791128396987915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830482125282288,1.830509901046753,-2.776409928628709e-05,0.0,0.0008921877597458,0.0,0.0,683.4860229492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3674011230469,297.1499938964844,293.1499938964844,0.2289064973592758,-4427.6025390625,304.19244384765625,0.717448890209198,0.3077253997325897,0.2840034961700439,293.4334411621094,297.1499938964844,293.1499938964844,0.3488382399082184,-6493.5087890625,304.2154541015625,0.798725426197052,0.4311642944812774,0.4157763719558716,293.2308044433594,297.1499938964844,293.1499938964844,0.5853784084320068,-7197.26513671875,304.2033996582031,0.9139214158058168,0.6553429365158081,0.4612677097320556,293.2509460449219,297.1499938964844,293.1499938964844,0.7415197491645813,-11695.5908203125,304.2183837890625,0.9763411283493042,0.7882003784179688,0.7486923933029175,293.2137145996094,297.1499938964844,293.1499938964844,0.0638770684599876,-8123.74072265625,304.16217041015625,0.4976296126842499,0.1084306091070175,0.5223126411437988,291.288818359375,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.3338317871094,291.2940979003906,1.0,0.6070461273193359,0.4958486258983612,0.4958486258983612,1.0,1.0,-2.920094490051269,1.0698692798614502,1.8502253293991089,0.4074804782867431,0.0,0.0,0.9693605303764344,234.41921997070312,201.0,172.99130249023438,-35880.12109375,2583.96337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.41473388671875,313.724609375,278.1499938964844,0.0,18000.0,318.5899963378906,33348.9765625,36000.0,0.0,0.0,0.878288745880127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8283947706222528,1.8284226655960083,-2.784235584840644e-05,0.0,0.0008913514320738,0.0,0.0,683.4963989257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
