time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550620,293.3663024902344,297.1499938964844,293.1499938964844,0.2211029976606369,-4305.697265625,304.1912841796875,0.7201778292655945,0.3024426698684692,0.2788750827312469,293.4375,297.1499938964844,293.1499938964844,0.3363519608974457,-6308.6162109375,304.2144470214844,0.8017302751541138,0.423159658908844,0.4078626930713653,293.2331237792969,297.1499938964844,293.1499938964844,0.5749033689498901,-7096.88525390625,304.2030334472656,0.9230172038078308,0.6528269052505493,0.4592343270778656,293.2534484863281,297.1499938964844,293.1499938964844,0.7281156182289124,-11533.1689453125,304.2178955078125,0.9838557839393616,0.7851347923278809,0.7454358339309692,293.2133483886719,297.1499938964844,293.1499938964844,0.0614979118108749,-7909.08056640625,304.1620788574219,0.4999537467956543,0.1068906188011169,0.5134350061416626,291.4122009277344,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.4171142578125,1.0,0.5964669585227966,0.4980308413505554,0.4980308413505554,1.0,1.0,-2.8873891830444336,1.0604453086853027,1.8269438743591309,0.4051701724529266,0.0,0.0,0.9260539412498474,222.6878662109375,189.0,170.65826416015625,-35829.9921875,2465.8837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6604309082031,313.957275390625,278.1499938964844,0.0,18000.0,318.5899963378906,35355.80859375,36000.0,0.0,0.0,0.8760339021682739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8207505941390991,1.820778727531433,-2.8126809411332943e-05,0.0,0.0008890630560927,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3663024902344,297.1499938964844,293.1499938964844,0.2211029976606369,-4305.697265625,304.1912841796875,0.7201778292655945,0.3024426698684692,0.2788750827312469,293.4375,297.1499938964844,293.1499938964844,0.3363519608974457,-6308.6162109375,304.2144470214844,0.8017302751541138,0.423159658908844,0.4078626930713653,293.2331237792969,297.1499938964844,293.1499938964844,0.5749033689498901,-7096.88525390625,304.2030334472656,0.9230172038078308,0.6528269052505493,0.4592343270778656,293.2534484863281,297.1499938964844,293.1499938964844,0.7281156182289124,-11533.1689453125,304.2178955078125,0.9838557839393616,0.7851347923278809,0.7454358339309692,293.2133483886719,297.1499938964844,293.1499938964844,0.0614979118108749,-7909.08056640625,304.1620788574219,0.4999537467956543,0.1068906188011169,0.5134350061416626,291.4122009277344,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.4171142578125,1.0,0.5964669585227966,0.4980308413505554,0.4980308413505554,1.0,1.0,-2.8873891830444336,1.0604453086853027,1.8269438743591309,0.4051701724529266,0.0,0.0,0.9260539412498474,222.6878662109375,189.0,170.65826416015625,-35829.9921875,2465.8837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6604309082031,313.957275390625,278.1499938964844,0.0,18000.0,318.5899963378906,35355.80859375,36000.0,0.0,0.0,0.8760339021682739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8207505941390991,1.820778727531433,-2.8126809411332943e-05,0.0,0.0008890630560927,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36492919921875,297.1499938964844,293.1499938964844,0.2145386636257171,-4203.48388671875,304.1883544921875,0.7233045101165771,0.2972387969493866,0.2738112509250641,293.4412536621094,297.1499938964844,293.1499938964844,0.3256166577339172,-6150.01025390625,304.2106628417969,0.8051537871360779,0.415116399526596,0.3999035656452179,293.2350158691406,297.1499938964844,293.1499938964844,0.567105233669281,-7024.2060546875,304.19805908203125,0.9330325722694396,0.6503342390060425,0.4572014510631561,293.2555236816406,297.1499938964844,293.1499938964844,0.7180069088935852,-11414.697265625,304.2117614746094,0.9913730025291444,0.7820923924446106,0.7421764135360718,293.2129821777344,297.1499938964844,293.1499938964844,0.0594682544469833,-7730.23291015625,304.161376953125,0.5026338696479797,0.105363592505455,0.5046098232269287,291.48370361328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.4842224121094,1.0,0.5857545137405396,0.5001596212387085,0.5001596212387085,1.0,1.0,-2.8547677993774414,1.0508359670639038,1.8039318323135376,0.4026682674884796,0.0,0.0,0.8753481507301331,210.95933532714844,177.0,100.52027130126952,-35475.8515625,2350.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242858886719,314.1019287109375,278.1499938964844,0.0,18000.0,318.1099853515625,36871.171875,36000.0,0.0,0.0,0.8678162693977356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576183080673218,1.7576453685760498,-2.709766704356298e-05,0.0,0.0008807231788523,0.0,0.0,628.9682006835938,0.0,0.0,0.0,0.9699500203132628,4.0,0.0,1.0
550800,293.36492919921875,297.1499938964844,293.1499938964844,0.2145386636257171,-4203.48388671875,304.1883544921875,0.7233045101165771,0.2972387969493866,0.2738112509250641,293.4412536621094,297.1499938964844,293.1499938964844,0.3256166577339172,-6150.01025390625,304.2106628417969,0.8051537871360779,0.415116399526596,0.3999035656452179,293.2350158691406,297.1499938964844,293.1499938964844,0.567105233669281,-7024.2060546875,304.19805908203125,0.9330325722694396,0.6503342390060425,0.4572014510631561,293.2555236816406,297.1499938964844,293.1499938964844,0.7180069088935852,-11414.697265625,304.2117614746094,0.9913730025291444,0.7820923924446106,0.7421764135360718,293.2129821777344,297.1499938964844,293.1499938964844,0.0594682544469833,-7730.23291015625,304.161376953125,0.5026338696479797,0.105363592505455,0.5046098232269287,291.48370361328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.4842224121094,1.0,0.5857545137405396,0.5001596212387085,0.5001596212387085,1.0,1.0,-2.8547677993774414,1.0508359670639038,1.8039318323135376,0.4026682674884796,0.0,0.0,0.8753481507301331,210.95933532714844,177.0,100.52027130126952,-35475.8515625,2350.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242858886719,314.1019287109375,278.1499938964844,0.0,18000.0,318.1099853515625,36871.171875,36000.0,0.0,0.0,0.8678162693977356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576183080673218,1.7576453685760498,-2.709766704356298e-05,0.0,0.0008807231788523,0.0,0.0,628.9682006835938,0.0,0.0,0.0,0.9699500203132628,4.0,0.0,1.0
550860,293.36248779296875,297.1499938964844,293.1499938964844,0.2098644226789474,-4132.09765625,304.183349609375,0.7270775437355042,0.2922882735729217,0.2689126133918762,293.4437561035156,297.1499938964844,293.1499938964844,0.3176063895225525,-6033.42578125,304.20379638671875,0.8092122673988342,0.4072273075580597,0.392018973827362,293.2353515625,297.1499938964844,293.1499938964844,0.5638769268989563,-6998.34912109375,304.1873779296875,0.944079041481018,0.6481114625930786,0.4553010463714599,293.2557983398437,297.1499938964844,293.1499938964844,0.7133114337921143,-11367.1279296875,304.1990051269531,0.9989010095596312,0.7793599367141724,0.7388476133346558,293.2117004394531,297.1499938964844,293.1499938964844,0.0580634586513042,-7611.90380859375,304.159912109375,0.505990207195282,0.1040228009223938,0.496288001537323,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363342285156,291.4662475585937,1.0,0.5749520659446716,0.5022249817848206,0.5022249817848206,1.0,1.0,-2.8231141567230225,1.0413925647735596,1.781721591949463,0.4001437425613403,0.0,0.0,0.8335057497024536,199.14236450195312,165.0,8.076287269592285,-34915.91796875,2238.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2335205078125,314.1982116699219,278.1499938964844,0.0,18000.0,318.1099853515625,37136.67578125,36000.0,0.0,0.0,0.8608841896057129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.656584620475769,1.6566097736358645,-2.506301098037511e-05,0.0,0.0008736880263313,0.0,0.0,541.5006103515625,0.0,0.0,0.0,0.9225659370422364,4.0,0.0,1.0
550920,293.36248779296875,297.1499938964844,293.1499938964844,0.2098644226789474,-4132.09765625,304.183349609375,0.7270775437355042,0.2922882735729217,0.2689126133918762,293.4437561035156,297.1499938964844,293.1499938964844,0.3176063895225525,-6033.42578125,304.20379638671875,0.8092122673988342,0.4072273075580597,0.392018973827362,293.2353515625,297.1499938964844,293.1499938964844,0.5638769268989563,-6998.34912109375,304.1873779296875,0.944079041481018,0.6481114625930786,0.4553010463714599,293.2557983398437,297.1499938964844,293.1499938964844,0.7133114337921143,-11367.1279296875,304.1990051269531,0.9989010095596312,0.7793599367141724,0.7388476133346558,293.2117004394531,297.1499938964844,293.1499938964844,0.0580634586513042,-7611.90380859375,304.159912109375,0.505990207195282,0.1040228009223938,0.496288001537323,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363342285156,291.4662475585937,1.0,0.5749520659446716,0.5022249817848206,0.5022249817848206,1.0,1.0,-2.8231141567230225,1.0413925647735596,1.781721591949463,0.4001437425613403,0.0,0.0,0.8335057497024536,199.14236450195312,165.0,8.076287269592285,-34915.91796875,2238.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2335205078125,314.1982116699219,278.1499938964844,0.0,18000.0,318.1099853515625,37136.67578125,36000.0,0.0,0.0,0.8608841896057129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.656584620475769,1.6566097736358645,-2.506301098037511e-05,0.0,0.0008736880263313,0.0,0.0,541.5006103515625,0.0,0.0,0.0,0.9225659370422364,4.0,0.0,1.0
550980,293.35888671875,297.1499938964844,293.1499938964844,0.2056856155395507,-4067.91015625,304.17926025390625,0.7298663854598999,0.2876357734203338,0.26438769698143,293.4448547363281,297.1499938964844,293.1499938964844,0.3101668953895569,-5924.09912109375,304.1983337402344,0.8118423819541931,0.3995621502399444,0.3844515979290008,293.23443603515625,297.1499938964844,293.1499938964844,0.5615572333335876,-6980.0869140625,304.17889404296875,0.9531511068344116,0.6461348533630371,0.4536722302436828,293.24371337890625,297.1499938964844,293.1499938964844,0.6944941878318787,-11121.1318359375,304.2146301269531,0.9990000128746032,0.7790777087211609,0.7208224534988403,293.20904541015625,297.1499938964844,293.1499938964844,0.0570048317313194,-7523.8486328125,304.15838623046875,0.5090456008911133,0.1029978320002555,0.4898033440113067,291.446533203125,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.33367919921875,291.44561767578125,1.0,0.5632486343383789,0.5045763850212097,0.5045763850212097,1.0,1.0,-2.777085065841675,1.0262960195541382,1.750788927078247,0.3953298330307007,0.0,0.0,0.7956272959709167,189.0461578369141,168.0,-15.590254783630373,-34272.58984375,2113.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6500549316406,314.3739013671875,278.1499938964844,0.0,18000.0,318.1099853515625,37184.83984375,36000.0,0.0,0.0,0.8514255881309509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5517123937606812,1.5517354011535645,-2.3030745069263503e-05,0.0,0.0008640887681394,0.0,0.0,459.6683349609375,0.0,0.0,0.0,0.8736989498138428,4.0,0.0,1.0
551040,293.35888671875,297.1499938964844,293.1499938964844,0.2056856155395507,-4067.91015625,304.17926025390625,0.7298663854598999,0.2876357734203338,0.26438769698143,293.4448547363281,297.1499938964844,293.1499938964844,0.3101668953895569,-5924.09912109375,304.1983337402344,0.8118423819541931,0.3995621502399444,0.3844515979290008,293.23443603515625,297.1499938964844,293.1499938964844,0.5615572333335876,-6980.0869140625,304.17889404296875,0.9531511068344116,0.6461348533630371,0.4536722302436828,293.24371337890625,297.1499938964844,293.1499938964844,0.6944941878318787,-11121.1318359375,304.2146301269531,0.9990000128746032,0.7790777087211609,0.7208224534988403,293.20904541015625,297.1499938964844,293.1499938964844,0.0570048317313194,-7523.8486328125,304.15838623046875,0.5090456008911133,0.1029978320002555,0.4898033440113067,291.446533203125,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.33367919921875,291.44561767578125,1.0,0.5632486343383789,0.5045763850212097,0.5045763850212097,1.0,1.0,-2.777085065841675,1.0262960195541382,1.750788927078247,0.3953298330307007,0.0,0.0,0.7956272959709167,189.0461578369141,168.0,-15.590254783630373,-34272.58984375,2113.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6500549316406,314.3739013671875,278.1499938964844,0.0,18000.0,318.1099853515625,37184.83984375,36000.0,0.0,0.0,0.8514255881309509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5517123937606812,1.5517354011535645,-2.3030745069263503e-05,0.0,0.0008640887681394,0.0,0.0,459.6683349609375,0.0,0.0,0.0,0.8736989498138428,4.0,0.0,1.0
551100,293.35723876953125,297.1499938964844,293.1499938964844,0.2037555426359176,-4038.197509765625,304.17742919921875,0.730157196521759,0.2853131592273712,0.2622215449810028,293.4454650878906,297.1499938964844,293.1499938964844,0.3066368401050567,-5871.958984375,304.1959533691406,0.8117972016334534,0.3957056403160095,0.3807439506053924,293.23419189453125,297.1499938964844,293.1499938964844,0.5606891512870789,-6973.517578125,304.1752319335937,0.9558445811271667,0.6451093554496765,0.4529060125350952,293.2312927246094,297.1499938964844,293.1499938964844,0.6872046589851379,-11028.791015625,304.21600341796875,0.9990000128746032,0.7803276777267456,0.7139929533004761,293.20770263671875,297.1499938964844,293.1499938964844,0.0565960854291915,-7490.3671875,304.1575927734375,0.5098239183425903,0.1025127321481704,0.4871475100517273,291.43365478515625,291.1499938964844,255.0496520996093,254.13870239257807,279.17236328125,293.33160400390625,291.4318542480469,1.0,0.5591875314712524,0.5056734085083008,0.5056734085083008,1.0,1.0,-2.7577927112579346,1.0201574563980105,1.737635374069214,0.3932515382766723,0.0,0.0,0.7779413461685181,185.7159118652344,168.0,-27.95254135131836,-33969.59375,2066.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.89385986328125,314.47430419921875,278.1499938964844,0.0,18000.0,317.6300048828125,37195.09375,36000.0,0.0,0.0,0.8408656120300293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4971954822540283,1.4972174167633057,-2.2023710698704235e-05,0.0,0.0008533716900274,0.0,0.0,420.8110656738281,0.0,0.0,0.0,0.8486618399620056,4.0,0.0,1.0
551160,293.3556823730469,297.1499938964844,293.1499938964844,0.2020592540502548,-4012.315185546875,304.175537109375,0.7297289967536926,0.2829923033714294,0.2600809037685394,293.4461364746094,297.1499938964844,293.1499938964844,0.3034358918666839,-5824.8818359375,304.19342041015625,0.8108786940574646,0.3918302953243255,0.3770443201065063,293.23406982421875,297.1499938964844,293.1499938964844,0.5604130625724792,-6972.900390625,304.171142578125,0.957414984703064,0.6440668702125549,0.4521437585353851,293.2192687988281,297.1499938964844,293.1499938964844,0.682800829410553,-10977.0146484375,304.21197509765625,0.9990000128746032,0.7816649675369263,0.7095139622688293,293.2064208984375,297.1499938964844,293.1499938964844,0.0562852509319782,-7465.9365234375,304.15679931640625,0.5100479125976562,0.1020299792289733,0.4846587181091308,291.4095764160156,291.1499938964844,255.08921813964844,254.1741485595703,279.1718139648437,293.3299560546875,291.40692138671875,1.0,0.5559059381484985,0.5067246556282043,0.5067246556282043,1.0,1.0,-2.7414796352386475,1.0151386260986328,1.7263411283493042,0.391740083694458,0.0,0.0,0.762985110282898,183.4180603027344,171.0,-48.20627975463867,-33669.81640625,2029.0008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1133728027344,314.5504150390625,278.1499938964844,0.0,18000.0,317.6300048828125,37125.0546875,36000.0,0.0,0.0,0.8339225053787231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4457684755325315,1.4457895755767822,-2.10888156289002e-05,0.0,0.0008463253034278,0.0,0.0,386.1554870605469,0.0,0.0,0.0,0.8253241181373596,4.0,0.0,1.0
551220,293.35272216796875,297.1499938964844,293.1499938964844,0.1988556236028671,-3963.275390625,304.1723937988281,0.7274805307388306,0.2783834338188171,0.2558872699737549,293.4475402832031,297.1499938964844,293.1499938964844,0.2972432374954223,-5733.20654296875,304.1893310546875,0.8072582483291626,0.3840436637401581,0.3696739375591278,293.2339782714844,297.1499938964844,293.1499938964844,0.5603199601173401,-6975.42578125,304.164306640625,0.958409070968628,0.6419585943222046,0.4506493806838989,293.2005310058594,297.1499938964844,293.1499938964844,0.6790899634361267,-10941.96875,304.1973571777344,0.9990000128746032,0.7837245464324951,0.7050963640213013,293.2041320800781,297.1499938964844,293.1499938964844,0.0557535141706466,-7424.921875,304.1554260253906,0.5094049572944641,0.101065456867218,0.4800228476524353,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3532409667969,1.0,0.5512248873710632,0.5087135434150696,0.5087135434150696,1.0,1.0,-2.714900016784668,1.0073697566986084,1.7075302600860596,0.3896766304969787,0.0,0.0,0.7392288446426392,180.7880096435547,174.0,-66.08861541748047,-33187.26171875,1974.6636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.53814697265625,314.7118835449219,278.1499938964844,0.0,18000.0,317.6300048828125,36880.4765625,36000.0,0.0,0.0,0.8188748359680176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3607351779937744,1.3607547283172607,-1.9584325855248608e-05,0.0,0.0008310538250952,0.0,0.0,333.0894775390625,0.0,0.0,0.0,0.7870044112205505,4.0,0.0,1.0
551280,293.35272216796875,297.1499938964844,293.1499938964844,0.1988556236028671,-3963.275390625,304.1723937988281,0.7274805307388306,0.2783834338188171,0.2558872699737549,293.4475402832031,297.1499938964844,293.1499938964844,0.2972432374954223,-5733.20654296875,304.1893310546875,0.8072582483291626,0.3840436637401581,0.3696739375591278,293.2339782714844,297.1499938964844,293.1499938964844,0.5603199601173401,-6975.42578125,304.164306640625,0.958409070968628,0.6419585943222046,0.4506493806838989,293.2005310058594,297.1499938964844,293.1499938964844,0.6790899634361267,-10941.96875,304.1973571777344,0.9990000128746032,0.7837245464324951,0.7050963640213013,293.2041320800781,297.1499938964844,293.1499938964844,0.0557535141706466,-7424.921875,304.1554260253906,0.5094049572944641,0.101065456867218,0.4800228476524353,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3532409667969,1.0,0.5512248873710632,0.5087135434150696,0.5087135434150696,1.0,1.0,-2.714900016784668,1.0073697566986084,1.7075302600860596,0.3896766304969787,0.0,0.0,0.7392288446426392,180.7880096435547,174.0,-66.08861541748047,-33187.26171875,1974.6636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.53814697265625,314.7118835449219,278.1499938964844,0.0,18000.0,317.6300048828125,36880.4765625,36000.0,0.0,0.0,0.8188748359680176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3607351779937744,1.3607547283172607,-1.9584325855248608e-05,0.0,0.0008310538250952,0.0,0.0,333.0894775390625,0.0,0.0,0.0,0.7870044112205505,4.0,0.0,1.0
551340,293.3498840332031,297.1499938964844,293.1499938964844,0.1956957727670669,-3914.426513671875,304.17022705078125,0.723879337310791,0.2738229036331177,0.2517963945865631,293.4490051269531,297.1499938964844,293.1499938964844,0.2910104990005493,-5639.83935546875,304.1866455078125,0.8017662763595581,0.3762094378471374,0.3623214960098266,293.234130859375,297.1499938964844,293.1499938964844,0.5602530837059021,-6977.11083984375,304.1596984863281,0.9573240280151368,0.6398016214370728,0.4491709470748901,293.1918029785156,297.1499938964844,293.1499938964844,0.6801267266273499,-10968.58203125,304.1798400878906,0.9990000128746032,0.7842335104942322,0.7050377726554871,293.2021789550781,297.1499938964844,293.1499938964844,0.0552477613091468,-7385.75830078125,304.15447998046875,0.5076954364776611,0.1000922322273254,0.4756729900836944,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3263854980469,291.303466796875,1.0,0.5483483076095581,0.510575532913208,0.510575532913208,1.0,1.0,-2.6940698623657227,1.0017266273498535,1.6923431158065796,0.3884949088096618,0.0,0.0,0.7218559980392456,180.02032470703125,177.0,-67.82427215576172,-32803.0390625,1938.646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.89239501953125,314.84600830078125,278.1499938964844,0.0,18000.0,317.1499938964844,36653.3125,36000.0,0.0,0.0,0.7981595993041992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296151638031006,1.2961701154708862,-1.8490967704565264e-05,0.0,0.0008100305567495,0.0,0.0,296.3547058105469,0.0,0.0,0.0,0.7582671046257019,4.0,0.0,1.0
551400,293.3498840332031,297.1499938964844,293.1499938964844,0.1956957727670669,-3914.426513671875,304.17022705078125,0.723879337310791,0.2738229036331177,0.2517963945865631,293.4490051269531,297.1499938964844,293.1499938964844,0.2910104990005493,-5639.83935546875,304.1866455078125,0.8017662763595581,0.3762094378471374,0.3623214960098266,293.234130859375,297.1499938964844,293.1499938964844,0.5602530837059021,-6977.11083984375,304.1596984863281,0.9573240280151368,0.6398016214370728,0.4491709470748901,293.1918029785156,297.1499938964844,293.1499938964844,0.6801267266273499,-10968.58203125,304.1798400878906,0.9990000128746032,0.7842335104942322,0.7050377726554871,293.2021789550781,297.1499938964844,293.1499938964844,0.0552477613091468,-7385.75830078125,304.15447998046875,0.5076954364776611,0.1000922322273254,0.4756729900836944,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3263854980469,291.303466796875,1.0,0.5483483076095581,0.510575532913208,0.510575532913208,1.0,1.0,-2.6940698623657227,1.0017266273498535,1.6923431158065796,0.3884949088096618,0.0,0.0,0.7218559980392456,180.02032470703125,177.0,-67.82427215576172,-32803.0390625,1938.646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.89239501953125,314.84600830078125,278.1499938964844,0.0,18000.0,317.1499938964844,36653.3125,36000.0,0.0,0.0,0.7981595993041992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296151638031006,1.2961701154708862,-1.8490967704565264e-05,0.0,0.0008100305567495,0.0,0.0,296.3547058105469,0.0,0.0,0.0,0.7582671046257019,4.0,0.0,1.0
551460,293.3471374511719,297.1499938964844,293.1499938964844,0.1926649957895279,-3867.363037109375,304.1685485839844,0.7193329930305481,0.2693163156509399,0.2477932125329971,293.45050048828125,297.1499938964844,293.1499938964844,0.2848602533340454,-5547.01904296875,304.1846923828125,0.7950363159179688,0.3683328330516815,0.3549696207046509,293.2344665527344,297.1499938964844,293.1499938964844,0.5604256391525269,-6980.57275390625,304.1562194824219,0.9548057317733764,0.6376025676727295,0.4476926028728485,293.1929016113281,297.1499938964844,293.1499938964844,0.684939444065094,-11042.7890625,304.1618957519531,0.9990000128746032,0.7829700112342834,0.7079162001609802,293.2005920410156,297.1499938964844,293.1499938964844,0.0547726824879646,-7349.2900390625,304.1537780761719,0.5052590370178223,0.0990922972559928,0.4714292883872986,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.25115966796875,1.0,0.546681821346283,0.5123409032821655,0.5123409032821655,1.0,1.0,-2.67700457572937,0.9974477887153624,1.6795568466186523,0.3878642916679382,0.0,0.0,0.7115626335144043,180.5008544921875,180.0,-70.61547088623047,-32455.4140625,1914.541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0647888183594,314.8755187988281,278.1499938964844,0.0,18000.0,317.1499938964844,36410.28515625,36000.0,0.0,0.0,0.7810763120651245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2530478239059448,1.253065586090088,-1.7768761608749628e-05,0.0,0.0007926931721158,0.0,0.0,273.29443359375,0.0,0.0,0.0,0.7393184900283813,4.0,0.0,1.0
551520,293.3471374511719,297.1499938964844,293.1499938964844,0.1926649957895279,-3867.363037109375,304.1685485839844,0.7193329930305481,0.2693163156509399,0.2477932125329971,293.45050048828125,297.1499938964844,293.1499938964844,0.2848602533340454,-5547.01904296875,304.1846923828125,0.7950363159179688,0.3683328330516815,0.3549696207046509,293.2344665527344,297.1499938964844,293.1499938964844,0.5604256391525269,-6980.57275390625,304.1562194824219,0.9548057317733764,0.6376025676727295,0.4476926028728485,293.1929016113281,297.1499938964844,293.1499938964844,0.684939444065094,-11042.7890625,304.1618957519531,0.9990000128746032,0.7829700112342834,0.7079162001609802,293.2005920410156,297.1499938964844,293.1499938964844,0.0547726824879646,-7349.2900390625,304.1537780761719,0.5052590370178223,0.0990922972559928,0.4714292883872986,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.25115966796875,1.0,0.546681821346283,0.5123409032821655,0.5123409032821655,1.0,1.0,-2.67700457572937,0.9974477887153624,1.6795568466186523,0.3878642916679382,0.0,0.0,0.7115626335144043,180.5008544921875,180.0,-70.61547088623047,-32455.4140625,1914.541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0647888183594,314.8755187988281,278.1499938964844,0.0,18000.0,317.1499938964844,36410.28515625,36000.0,0.0,0.0,0.7810763120651245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2530478239059448,1.253065586090088,-1.7768761608749628e-05,0.0,0.0007926931721158,0.0,0.0,273.29443359375,0.0,0.0,0.0,0.7393184900283813,4.0,0.0,1.0
551580,293.3444519042969,297.1499938964844,293.1499938964844,0.1895426958799362,-3818.315673828125,304.1675720214844,0.7140703797340393,0.2648664712905884,0.2438680231571197,293.4519958496094,297.1499938964844,293.1499938964844,0.2784672379493713,-5449.43310546875,304.1838073730469,0.7874983549118042,0.3604170680046081,0.3476086854934692,293.2349548339844,297.1499938964844,293.1499938964844,0.5602140426635742,-6979.3984375,304.154541015625,0.9513003826141356,0.6353627443313599,0.4462089240550995,293.2022705078125,297.1499938964844,293.1499938964844,0.6918646693229675,-11141.482421875,304.1464538574219,0.9990000128746032,0.7799974083900452,0.7127528786659241,293.1993713378906,297.1499938964844,293.1499938964844,0.0542338676750659,-7306.767578125,304.1534118652344,0.5023450255393982,0.0980592370033264,0.4671784341335296,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2089233398437,1.0,0.5458207726478577,0.5140464901924133,0.5140464901924133,1.0,1.0,-2.662361621856689,0.9940417408943176,1.6683199405670166,0.3875844478607178,0.0,0.0,0.7063753604888916,181.82009887695312,183.0,-61.583473205566406,-32180.009765625,1898.163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0998840332031,314.8446044921875,278.1499938964844,0.0,18000.0,317.1499938964844,36221.42578125,36000.0,0.0,0.0,0.7649528980255127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294766902923584,1.2294940948486328,-1.7370713976561092e-05,0.0,0.0007763299508951,0.0,0.0,261.10382080078125,0.0,0.0,0.0,0.7289665937423706,4.0,0.0,1.0
551640,293.3444519042969,297.1499938964844,293.1499938964844,0.1895426958799362,-3818.315673828125,304.1675720214844,0.7140703797340393,0.2648664712905884,0.2438680231571197,293.4519958496094,297.1499938964844,293.1499938964844,0.2784672379493713,-5449.43310546875,304.1838073730469,0.7874983549118042,0.3604170680046081,0.3476086854934692,293.2349548339844,297.1499938964844,293.1499938964844,0.5602140426635742,-6979.3984375,304.154541015625,0.9513003826141356,0.6353627443313599,0.4462089240550995,293.2022705078125,297.1499938964844,293.1499938964844,0.6918646693229675,-11141.482421875,304.1464538574219,0.9990000128746032,0.7799974083900452,0.7127528786659241,293.1993713378906,297.1499938964844,293.1499938964844,0.0542338676750659,-7306.767578125,304.1534118652344,0.5023450255393982,0.0980592370033264,0.4671784341335296,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2089233398437,1.0,0.5458207726478577,0.5140464901924133,0.5140464901924133,1.0,1.0,-2.662361621856689,0.9940417408943176,1.6683199405670166,0.3875844478607178,0.0,0.0,0.7063753604888916,181.82009887695312,183.0,-61.583473205566406,-32180.009765625,1898.163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0998840332031,314.8446044921875,278.1499938964844,0.0,18000.0,317.1499938964844,36221.42578125,36000.0,0.0,0.0,0.7649528980255127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294766902923584,1.2294940948486328,-1.7370713976561092e-05,0.0,0.0007763299508951,0.0,0.0,261.10382080078125,0.0,0.0,0.0,0.7289665937423706,4.0,0.0,1.0
551700,293.3431091308594,297.1499938964844,293.1499938964844,0.1879633367061615,-3793.346435546875,304.1672668457031,0.7111977934837341,0.2626641392707824,0.2419325113296508,293.4527282714844,297.1499938964844,293.1499938964844,0.27520352602005,-5399.27880859375,304.18359375,0.7835263609886169,0.3564459085464477,0.3439225852489471,293.2352600097656,297.1499938964844,293.1499938964844,0.5599936246871948,-6977.4853515625,304.15411376953125,0.9492769837379456,0.6342276930809021,0.4454618394374847,293.20953369140625,297.1499938964844,293.1499938964844,0.695932924747467,-11197.599609375,304.13970947265625,0.9990000128746032,0.7779121994972229,0.7156875133514404,293.1988830566406,297.1499938964844,293.1499938964844,0.0539450831711292,-7283.7138671875,304.1533203125,0.5007700324058533,0.0975325927138328,0.4650404751300812,291.1921081542969,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,293.32470703125,291.1904296875,1.0,0.5456044673919678,0.5148887038230896,0.5148887038230896,1.0,1.0,-2.655665397644043,0.99256831407547,1.6630970239639282,0.387539654970169,0.0,0.0,0.7054464221000671,182.7049255371093,183.0,-56.76616287231445,-32057.40625,1891.9910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0660095214844,314.8033752441406,278.1499938964844,0.0,18000.0,316.6700134277344,36141.265625,36000.0,0.0,0.0,0.7526217103004456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2234328985214231,1.2234501838684082,-1.7262562323594466e-05,0.0,0.0007638153620064,0.0,0.0,257.96197509765625,0.0,0.0,0.0,0.726320207118988,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.1864288449287414,-3769.0908203125,304.1669006347656,0.7081629633903503,0.2604783177375793,0.2400146722793579,293.4534606933594,297.1499938964844,293.1499938964844,0.2719782888889313,-5349.63427734375,304.183349609375,0.7794636487960815,0.3524677753448486,0.3402326107025146,293.2355651855469,297.1499938964844,293.1499938964844,0.559855580329895,-6976.423828125,304.1535949707031,0.9471173882484436,0.6330854892730713,0.4447115659713745,293.2182006835937,297.1499938964844,293.1499938964844,0.7004972100257874,-11259.6201171875,304.13330078125,0.9990000128746032,0.775455892086029,0.718875527381897,293.19842529296875,297.1499938964844,293.1499938964844,0.0536648891866207,-7261.5234375,304.1532287597656,0.4991436898708343,0.0970020294189453,0.4628985524177551,291.1719055175781,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.3251037597656,291.1697692871094,1.0,0.5454962253570557,0.5157296061515808,0.5157296061515808,1.0,1.0,-2.649281740188598,0.991214156150818,1.6580674648284912,0.3875468969345093,0.0,0.0,0.7059713006019592,183.7032470703125,186.0,-58.07960891723633,-31917.51953125,1886.8248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.964599609375,314.7165222167969,278.1499938964844,0.0,18000.0,316.6700134277344,36060.1171875,36000.0,0.0,0.0,0.7449383735656738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2210605144500732,1.2210776805877686,-1.720899308566004e-05,0.0,0.0007560177473351,0.0,0.0,256.6116027832031,0.0,0.0,0.0,0.7253118753433228,4.0,0.0,1.0
551820,293.339111328125,297.1499938964844,293.1499938964844,0.1833461970090866,-3720.0927734375,304.1664123535156,0.7018293738365173,0.2561608254909515,0.2362351864576339,293.4548645019531,297.1499938964844,293.1499938964844,0.2654280662536621,-5248.1923828125,304.18316650390625,0.7711666822433472,0.3444962799549103,0.332845389842987,293.2362060546875,297.1499938964844,293.1499938964844,0.5594065189361572,-6972.30419921875,304.1531982421875,0.9424856901168824,0.6307887434959412,0.4432083070278168,293.23876953125,297.1499938964844,293.1499938964844,0.7103330492973328,-11390.529296875,304.1225891113281,0.9990000128746032,0.7695670127868652,0.72577303647995,293.1976623535156,297.1499938964844,293.1499938964844,0.0530758015811443,-7214.4990234375,304.15313720703125,0.4957834184169769,0.0959269702434539,0.4586056768894195,291.1348876953125,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1333312988281,1.0,0.5455265045166016,0.5174229145050049,0.5174229145050049,1.0,1.0,-2.6371867656707764,0.988775670528412,1.6484110355377195,0.3876935541629791,0.0,0.0,0.7106270790100098,185.9674530029297,189.0,-51.24381256103516,-31690.724609375,1878.753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6668701171875,314.506103515625,278.1499938964844,0.0,18000.0,316.6700134277344,35889.4296875,36000.0,0.0,0.0,0.7312960028648376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297332286834717,1.229750633239746,-1.72994641616242e-05,0.0,0.0007421724731102,0.0,0.0,260.39227294921875,0.0,0.0,0.0,0.7290531992912292,4.0,0.0,1.0
551880,293.339111328125,297.1499938964844,293.1499938964844,0.1833461970090866,-3720.0927734375,304.1664123535156,0.7018293738365173,0.2561608254909515,0.2362351864576339,293.4548645019531,297.1499938964844,293.1499938964844,0.2654280662536621,-5248.1923828125,304.18316650390625,0.7711666822433472,0.3444962799549103,0.332845389842987,293.2362060546875,297.1499938964844,293.1499938964844,0.5594065189361572,-6972.30419921875,304.1531982421875,0.9424856901168824,0.6307887434959412,0.4432083070278168,293.23876953125,297.1499938964844,293.1499938964844,0.7103330492973328,-11390.529296875,304.1225891113281,0.9990000128746032,0.7695670127868652,0.72577303647995,293.1976623535156,297.1499938964844,293.1499938964844,0.0530758015811443,-7214.4990234375,304.15313720703125,0.4957834184169769,0.0959269702434539,0.4586056768894195,291.1348876953125,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1333312988281,1.0,0.5455265045166016,0.5174229145050049,0.5174229145050049,1.0,1.0,-2.6371867656707764,0.988775670528412,1.6484110355377195,0.3876935541629791,0.0,0.0,0.7106270790100098,185.9674530029297,189.0,-51.24381256103516,-31690.724609375,1878.753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6668701171875,314.506103515625,278.1499938964844,0.0,18000.0,316.6700134277344,35889.4296875,36000.0,0.0,0.0,0.7312960028648376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297332286834717,1.229750633239746,-1.72994641616242e-05,0.0,0.0007421724731102,0.0,0.0,260.39227294921875,0.0,0.0,0.0,0.7290531992912292,4.0,0.0,1.0
551940,293.3363037109375,297.1499938964844,293.1499938964844,0.1801358610391616,-3668.473876953125,304.16632080078125,0.6942800283432007,0.2519427537918091,0.2325969040393829,293.4560241699219,297.1499938964844,293.1499938964844,0.2585692703723907,-5140.86279296875,304.1835632324219,0.7616545557975769,0.3365375399589538,0.3255220651626587,293.2367553710937,297.1499938964844,293.1499938964844,0.5582534074783325,-6960.66357421875,304.15411376953125,0.9359164237976074,0.6284916400909424,0.4417483806610107,293.2571716308594,297.1499938964844,293.1499938964844,0.7118615508079529,-11403.1103515625,304.1299743652344,0.996162474155426,0.7635663151741028,0.7250249981880188,293.19696044921875,297.1499938964844,293.1499938964844,0.0524399057030677,-7162.60498046875,304.1531677246094,0.4916257262229919,0.0948612615466117,0.4545976817607879,291.114013671875,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.11358642578125,1.0,0.5453366637229919,0.5193676352500916,0.5193676352500916,1.0,1.0,-2.6165382862091064,0.9830121994018556,1.6335259675979614,0.3865627348423004,0.0,0.0,0.7171252965927124,189.5338592529297,192.0,-31.007104873657227,-31421.099609375,1863.7413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2744140625,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.19921875,36000.0,0.0,0.0,0.7151999473571777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484301328659058,1.2484476566314695,-1.756087294779718e-05,0.0,0.0007258370169438,0.0,0.0,269.4108581542969,0.0,0.0,0.0,0.7371565103530884,4.0,0.0,1.0
552000,293.3363037109375,297.1499938964844,293.1499938964844,0.1801358610391616,-3668.473876953125,304.16632080078125,0.6942800283432007,0.2519427537918091,0.2325969040393829,293.4560241699219,297.1499938964844,293.1499938964844,0.2585692703723907,-5140.86279296875,304.1835632324219,0.7616545557975769,0.3365375399589538,0.3255220651626587,293.2367553710937,297.1499938964844,293.1499938964844,0.5582534074783325,-6960.66357421875,304.15411376953125,0.9359164237976074,0.6284916400909424,0.4417483806610107,293.2571716308594,297.1499938964844,293.1499938964844,0.7118615508079529,-11403.1103515625,304.1299743652344,0.996162474155426,0.7635663151741028,0.7250249981880188,293.19696044921875,297.1499938964844,293.1499938964844,0.0524399057030677,-7162.60498046875,304.1531677246094,0.4916257262229919,0.0948612615466117,0.4545976817607879,291.114013671875,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.11358642578125,1.0,0.5453366637229919,0.5193676352500916,0.5193676352500916,1.0,1.0,-2.6165382862091064,0.9830121994018556,1.6335259675979614,0.3865627348423004,0.0,0.0,0.7171252965927124,189.5338592529297,192.0,-31.007104873657227,-31421.099609375,1863.7413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2744140625,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.19921875,36000.0,0.0,0.0,0.7151999473571777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484301328659058,1.2484476566314695,-1.756087294779718e-05,0.0,0.0007258370169438,0.0,0.0,269.4108581542969,0.0,0.0,0.0,0.7371565103530884,4.0,0.0,1.0
552060,293.3335876464844,297.1499938964844,293.1499938964844,0.1769604831933975,-3617.20458984375,304.1661682128906,0.6867648363113403,0.2477719336748123,0.2290223836898803,293.45721435546875,297.1499938964844,293.1499938964844,0.2516735196113586,-5032.32373046875,304.1838684082031,0.7523046135902405,0.3285445272922516,0.3181892037391662,293.2375183105469,297.1499938964844,293.1499938964844,0.5569502115249634,-6947.64306640625,304.1548767089844,0.9292466044425964,0.6261418461799622,0.4402676224708557,293.2643127441406,297.1499938964844,293.1499938964844,0.7094482183456421,-11364.16796875,304.1404724121094,0.9909160137176514,0.7593860030174255,0.7209311127662659,293.1963806152344,297.1499938964844,293.1499938964844,0.0518009141087532,-7110.47265625,304.1531677246094,0.487458199262619,0.0937917456030845,0.4506453275680542,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0946960449219,1.0,0.5447627902030945,0.5214211344718933,0.5214211344718933,1.0,1.0,-2.592003107070923,0.9757203459739684,1.6162827014923096,0.3846226036548614,0.0,0.0,0.7255017757415771,193.13015747070312,195.0,-28.081035614013672,-31071.626953125,1843.22265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7757873535156,313.9312438964844,278.1499938964844,0.0,18000.0,316.19000244140625,35736.546875,36000.0,0.0,0.0,0.7048380374908447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711482048034668,1.2711660861968994,-1.7893840777105652e-05,0.0,0.0007153209880925,0.0,0.0,280.79327392578125,0.0,0.0,0.0,0.7472217679023743,4.0,0.0,1.0
552120,293.3335876464844,297.1499938964844,293.1499938964844,0.1769604831933975,-3617.20458984375,304.1661682128906,0.6867648363113403,0.2477719336748123,0.2290223836898803,293.45721435546875,297.1499938964844,293.1499938964844,0.2516735196113586,-5032.32373046875,304.1838684082031,0.7523046135902405,0.3285445272922516,0.3181892037391662,293.2375183105469,297.1499938964844,293.1499938964844,0.5569502115249634,-6947.64306640625,304.1548767089844,0.9292466044425964,0.6261418461799622,0.4402676224708557,293.2643127441406,297.1499938964844,293.1499938964844,0.7094482183456421,-11364.16796875,304.1404724121094,0.9909160137176514,0.7593860030174255,0.7209311127662659,293.1963806152344,297.1499938964844,293.1499938964844,0.0518009141087532,-7110.47265625,304.1531677246094,0.487458199262619,0.0937917456030845,0.4506453275680542,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0946960449219,1.0,0.5447627902030945,0.5214211344718933,0.5214211344718933,1.0,1.0,-2.592003107070923,0.9757203459739684,1.6162827014923096,0.3846226036548614,0.0,0.0,0.7255017757415771,193.13015747070312,195.0,-28.081035614013672,-31071.626953125,1843.22265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7757873535156,313.9312438964844,278.1499938964844,0.0,18000.0,316.19000244140625,35736.546875,36000.0,0.0,0.0,0.7048380374908447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711482048034668,1.2711660861968994,-1.7893840777105652e-05,0.0,0.0007153209880925,0.0,0.0,280.79327392578125,0.0,0.0,0.0,0.7472217679023743,4.0,0.0,1.0
552180,293.3308410644531,297.1499938964844,293.1499938964844,0.1737429350614547,-3564.91259765625,304.1661376953125,0.6797636151313782,0.2436785846948623,0.225489467382431,293.45831298828125,297.1499938964844,293.1499938964844,0.2446352988481521,-4920.6953125,304.1842956542969,0.743564248085022,0.3205374479293823,0.3108142614364624,293.2382507324219,297.1499938964844,293.1499938964844,0.5553106069564819,-6931.1728515625,304.156005859375,0.9232245087623596,0.6237727999687195,0.4387534558773041,293.2671203613281,297.1499938964844,293.1499938964844,0.7072410583496094,-11331.041015625,304.1472473144531,0.986178696155548,0.7559185028076172,0.7177485823631287,293.1957397460937,297.1499938964844,293.1499938964844,0.05112224817276,-7054.77734375,304.1532287597656,0.4835194051265716,0.0927458480000495,0.4466717839241028,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0818786621094,1.0,0.5440969467163086,0.5234688520431519,0.5234688520431519,1.0,1.0,-2.5684781074523926,0.968775987625122,1.59970223903656,0.3828091919422149,0.0,0.0,0.7354316711425781,196.3456268310547,198.0,-20.323579788208008,-30766.06640625,1822.762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.26776123046875,313.6121826171875,278.1499938964844,0.0,18000.0,316.19000244140625,35680.30859375,36000.0,0.0,0.0,0.696600079536438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300719141960144,1.3007375001907349,-1.8342951079830527e-05,0.0,0.0007069605053402,0.0,0.0,296.2142944335937,0.0,0.0,0.0,0.7602941989898682,4.0,0.0,1.0
552240,293.3308410644531,297.1499938964844,293.1499938964844,0.1737429350614547,-3564.91259765625,304.1661376953125,0.6797636151313782,0.2436785846948623,0.225489467382431,293.45831298828125,297.1499938964844,293.1499938964844,0.2446352988481521,-4920.6953125,304.1842956542969,0.743564248085022,0.3205374479293823,0.3108142614364624,293.2382507324219,297.1499938964844,293.1499938964844,0.5553106069564819,-6931.1728515625,304.156005859375,0.9232245087623596,0.6237727999687195,0.4387534558773041,293.2671203613281,297.1499938964844,293.1499938964844,0.7072410583496094,-11331.041015625,304.1472473144531,0.986178696155548,0.7559185028076172,0.7177485823631287,293.1957397460937,297.1499938964844,293.1499938964844,0.05112224817276,-7054.77734375,304.1532287597656,0.4835194051265716,0.0927458480000495,0.4466717839241028,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0818786621094,1.0,0.5440969467163086,0.5234688520431519,0.5234688520431519,1.0,1.0,-2.5684781074523926,0.968775987625122,1.59970223903656,0.3828091919422149,0.0,0.0,0.7354316711425781,196.3456268310547,198.0,-20.323579788208008,-30766.06640625,1822.762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.26776123046875,313.6121826171875,278.1499938964844,0.0,18000.0,316.19000244140625,35680.30859375,36000.0,0.0,0.0,0.696600079536438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300719141960144,1.3007375001907349,-1.8342951079830527e-05,0.0,0.0007069605053402,0.0,0.0,296.2142944335937,0.0,0.0,0.0,0.7602941989898682,4.0,0.0,1.0
552300,293.32940673828125,297.1499938964844,293.1499938964844,0.1721350401639938,-3538.6689453125,304.1661376953125,0.6764030456542969,0.2416677623987198,0.2237509340047836,293.45880126953125,297.1499938964844,293.1499938964844,0.2410836517810821,-4864.06103515625,304.1845092773437,0.7393439412117004,0.316536396741867,0.3071238994598388,293.2386169433594,297.1499938964844,293.1499938964844,0.5543851256370544,-6921.884765625,304.1565856933594,0.9203723073005676,0.6225857734680176,0.4379914402961731,293.2679138183594,297.1499938964844,293.1499938964844,0.7060503363609314,-11314.0234375,304.14990234375,0.9838716387748718,0.754275918006897,0.7162733674049377,293.19537353515625,297.1499938964844,293.1499938964844,0.050779141485691,-7026.5517578125,304.1532897949219,0.481582760810852,0.0922360271215438,0.4447269141674042,291.0777893066406,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3312072753906,291.07733154296875,1.0,0.5437541007995605,0.5244938731193542,0.5244938731193542,1.0,1.0,-2.5569300651550293,0.9653689861297609,1.5915610790252686,0.3819227814674377,0.0,0.0,0.7407283782958984,197.88357543945312,198.0,-16.642576217651367,-30621.32421875,1812.6273193359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.01727294921875,313.45672607421875,278.1499938964844,0.0,18000.0,315.7099914550781,35661.7890625,36000.0,0.0,0.0,0.6884112358093262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.316727638244629,1.3167462348937988,-1.859320946095977e-05,0.0,0.0006986499065533,0.0,0.0,304.8512268066406,0.0,0.0,0.0,0.7674211263656616,4.0,0.0,1.0
