time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552360,293.3279724121094,297.1499938964844,293.1499938964844,0.1705805361270904,-3513.309814453125,304.166015625,0.6731207966804504,0.2396810352802276,0.22203229367733,293.459228515625,297.1499938964844,293.1499938964844,0.2375857383012771,-4808.1875,304.1846008300781,0.7351928949356079,0.3125389218330383,0.3034344613552093,293.23895263671875,297.1499938964844,293.1499938964844,0.5535504221916199,-6913.6279296875,304.1568908691406,0.9176065921783448,0.6213995218276978,0.4372280240058899,293.2685241699219,297.1499938964844,293.1499938964844,0.7049669027328491,-11298.8916015625,304.1518859863281,0.981574773788452,0.7526617050170898,0.7148309350013733,293.19500732421875,297.1499938964844,293.1499938964844,0.0504539608955383,-7000.00732421875,304.1532592773437,0.4796438217163086,0.091734230518341,0.4428133964538574,291.07110595703125,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.3310241699219,291.070068359375,1.0,0.5434119701385498,0.5255203247070312,0.5255203247070312,1.0,1.0,-2.545482397079468,0.9619889855384828,1.58349347114563,0.3810422122478485,0.0,0.0,0.7466185092926025,199.3951873779297,201.0,-19.32596206665039,-30454.796875,1802.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7362670898437,313.2753295898437,278.1499938964844,0.0,18000.0,315.7099914550781,35640.28515625,36000.0,0.0,0.0,0.6848875880241394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.33349609375,1.333514928817749,-1.8858208932215348e-05,0.0,0.0006950738606974,0.0,0.0,314.08953857421875,0.0,0.0,0.0,0.7749499082565308,4.0,0.0,1.0
552420,293.324951171875,297.1499938964844,293.1499938964844,0.1675121337175369,-3463.066650390625,304.1658020019531,0.6667785048484802,0.2357819825410843,0.2186591476202011,293.4599609375,297.1499938964844,293.1499938964844,0.2305859178304672,-4695.775390625,304.18475341796875,0.7270113825798035,0.3045580983161926,0.2960646450519562,293.239501953125,297.1499938964844,293.1499938964844,0.5517956614494324,-6896.23828125,304.15753173828125,0.912324845790863,0.6190353035926819,0.4357046484947204,293.26934814453125,297.1499938964844,293.1499938964844,0.7026585340499878,-11267.4326171875,304.15509033203125,0.9769819378852844,0.7494907379150391,0.7120083570480347,293.1942443847656,297.1499938964844,293.1499938964844,0.0498093180358409,-6947.3564453125,304.1532592773437,0.4757026433944702,0.0907529667019844,0.4390780925750732,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.05828857421875,1.0,0.5427431464195251,0.5275779366493225,0.5275779366493225,1.0,1.0,-2.522864818572998,0.9553008079528807,1.5675641298294067,0.3792941272258758,0.0,0.0,0.759762704372406,202.3668670654297,204.0,-15.59988021850586,-30166.046875,1782.8255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1960754394531,312.9399108886719,278.1499938964844,0.0,18000.0,315.7099914550781,35577.23828125,36000.0,0.0,0.0,0.6792821884155273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723113536834717,1.372330904006958,-1.94817239389522e-05,0.0,0.000689385109581,0.0,0.0,336.2241516113281,0.0,0.0,0.0,0.7923898696899414,4.0,0.0,1.0
552480,293.324951171875,297.1499938964844,293.1499938964844,0.1675121337175369,-3463.066650390625,304.1658020019531,0.6667785048484802,0.2357819825410843,0.2186591476202011,293.4599609375,297.1499938964844,293.1499938964844,0.2305859178304672,-4695.775390625,304.18475341796875,0.7270113825798035,0.3045580983161926,0.2960646450519562,293.239501953125,297.1499938964844,293.1499938964844,0.5517956614494324,-6896.23828125,304.15753173828125,0.912324845790863,0.6190353035926819,0.4357046484947204,293.26934814453125,297.1499938964844,293.1499938964844,0.7026585340499878,-11267.4326171875,304.15509033203125,0.9769819378852844,0.7494907379150391,0.7120083570480347,293.1942443847656,297.1499938964844,293.1499938964844,0.0498093180358409,-6947.3564453125,304.1532592773437,0.4757026433944702,0.0907529667019844,0.4390780925750732,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.05828857421875,1.0,0.5427431464195251,0.5275779366493225,0.5275779366493225,1.0,1.0,-2.522864818572998,0.9553008079528807,1.5675641298294067,0.3792941272258758,0.0,0.0,0.759762704372406,202.3668670654297,204.0,-15.59988021850586,-30166.046875,1782.8255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1960754394531,312.9399108886719,278.1499938964844,0.0,18000.0,315.7099914550781,35577.23828125,36000.0,0.0,0.0,0.6792821884155273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723113536834717,1.372330904006958,-1.94817239389522e-05,0.0,0.000689385109581,0.0,0.0,336.2241516113281,0.0,0.0,0.0,0.7923898696899414,4.0,0.0,1.0
552540,293.32183837890625,297.1499938964844,293.1499938964844,0.1644159853458404,-3412.002685546875,304.16571044921875,0.6607101559638977,0.231979489326477,0.2153706550598144,293.46051025390625,297.1499938964844,293.1499938964844,0.2234744876623153,-4580.603515625,304.1850280761719,0.7187873125076294,0.2965958714485168,0.2887088060379028,293.239990234375,297.1499938964844,293.1499938964844,0.5496450662612915,-6874.7685546875,304.1586303710937,0.907362461090088,0.6166677474975586,0.4341793656349182,293.2699279785156,297.1499938964844,293.1499938964844,0.699803352355957,-11229.3955078125,304.1581420898437,0.9723509550094604,0.7463510036468506,0.7092225551605225,293.19342041015625,297.1499938964844,293.1499938964844,0.0491383895277977,-6892.1396484375,304.1532897949219,0.4715813398361206,0.0897973924875259,0.4354536533355713,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.3298645019531,291.05438232421875,1.0,0.5421063303947449,0.5296446681022644,0.5296446681022644,1.0,1.0,-2.50054144859314,0.9486809968948364,1.5518603324890137,0.3775529563426971,0.0,0.0,0.7728402614593506,205.30426025390625,207.0,-7.645242691040039,-29901.26171875,1763.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7003479003906,312.63751220703125,278.1499938964844,0.0,18000.0,315.2300109863281,35567.64453125,36000.0,0.0,0.0,0.6705153584480286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.41217041015625,1.412190556526184,-2.015352038142737e-05,0.0,0.0006804878357797,0.0,0.0,360.2831115722656,0.0,0.0,0.0,0.8104333281517029,4.0,0.0,1.0
552600,293.32183837890625,297.1499938964844,293.1499938964844,0.1644159853458404,-3412.002685546875,304.16571044921875,0.6607101559638977,0.231979489326477,0.2153706550598144,293.46051025390625,297.1499938964844,293.1499938964844,0.2234744876623153,-4580.603515625,304.1850280761719,0.7187873125076294,0.2965958714485168,0.2887088060379028,293.239990234375,297.1499938964844,293.1499938964844,0.5496450662612915,-6874.7685546875,304.1586303710937,0.907362461090088,0.6166677474975586,0.4341793656349182,293.2699279785156,297.1499938964844,293.1499938964844,0.699803352355957,-11229.3955078125,304.1581420898437,0.9723509550094604,0.7463510036468506,0.7092225551605225,293.19342041015625,297.1499938964844,293.1499938964844,0.0491383895277977,-6892.1396484375,304.1532897949219,0.4715813398361206,0.0897973924875259,0.4354536533355713,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.3298645019531,291.05438232421875,1.0,0.5421063303947449,0.5296446681022644,0.5296446681022644,1.0,1.0,-2.50054144859314,0.9486809968948364,1.5518603324890137,0.3775529563426971,0.0,0.0,0.7728402614593506,205.30426025390625,207.0,-7.645242691040039,-29901.26171875,1763.556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7003479003906,312.63751220703125,278.1499938964844,0.0,18000.0,315.2300109863281,35567.64453125,36000.0,0.0,0.0,0.6705153584480286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.41217041015625,1.412190556526184,-2.015352038142737e-05,0.0,0.0006804878357797,0.0,0.0,360.2831115722656,0.0,0.0,0.0,0.8104333281517029,4.0,0.0,1.0
552660,293.31866455078125,297.1499938964844,293.1499938964844,0.1614606231451034,-3363.171630859375,304.1653747558594,0.6549067497253418,0.2282734513282776,0.2121665626764297,293.4608764648437,297.1499938964844,293.1499938964844,0.2164890617132187,-4466.8212890625,304.1849670410156,0.7101761698722839,0.2886559665203094,0.2813701033592224,293.2403869628906,297.1499938964844,293.1499938964844,0.5476327538490295,-6854.93994140625,304.1590881347656,0.902743399143219,0.6143036484718323,0.4326529502868652,293.2702941894531,297.1499938964844,293.1499938964844,0.6970707178115845,-11193.8505859375,304.1599426269531,0.967671275138855,0.7432377338409424,0.7064579129219055,293.1925964355469,297.1499938964844,293.1499938964844,0.0485046505928039,-6840.3701171875,304.1532592773437,0.4671719372272491,0.0888640433549881,0.4319256842136383,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.04638671875,1.0,0.5415079593658447,0.5317213535308838,0.5317213535308838,1.0,1.0,-2.478480339050293,0.942118763923645,1.5363616943359375,0.3758136332035064,0.0,0.0,0.7870609760284424,208.2255096435547,210.0,-10.020888328552246,-29612.53515625,1744.7923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1885070800781,312.3154296875,278.1499938964844,0.0,18000.0,315.2300109863281,35541.46875,36000.0,0.0,0.0,0.6667947769165039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4530000686645508,1.4530209302902222,-2.085798405460082e-05,0.0,0.0006767119048163,0.0,0.0,386.1532287597656,0.0,0.0,0.0,0.8291095495223999,4.0,0.0,1.0
552720,293.31866455078125,297.1499938964844,293.1499938964844,0.1614606231451034,-3363.171630859375,304.1653747558594,0.6549067497253418,0.2282734513282776,0.2121665626764297,293.4608764648437,297.1499938964844,293.1499938964844,0.2164890617132187,-4466.8212890625,304.1849670410156,0.7101761698722839,0.2886559665203094,0.2813701033592224,293.2403869628906,297.1499938964844,293.1499938964844,0.5476327538490295,-6854.93994140625,304.1590881347656,0.902743399143219,0.6143036484718323,0.4326529502868652,293.2702941894531,297.1499938964844,293.1499938964844,0.6970707178115845,-11193.8505859375,304.1599426269531,0.967671275138855,0.7432377338409424,0.7064579129219055,293.1925964355469,297.1499938964844,293.1499938964844,0.0485046505928039,-6840.3701171875,304.1532592773437,0.4671719372272491,0.0888640433549881,0.4319256842136383,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.04638671875,1.0,0.5415079593658447,0.5317213535308838,0.5317213535308838,1.0,1.0,-2.478480339050293,0.942118763923645,1.5363616943359375,0.3758136332035064,0.0,0.0,0.7870609760284424,208.2255096435547,210.0,-10.020888328552246,-29612.53515625,1744.7923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1885070800781,312.3154296875,278.1499938964844,0.0,18000.0,315.2300109863281,35541.46875,36000.0,0.0,0.0,0.6667947769165039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4530000686645508,1.4530209302902222,-2.085798405460082e-05,0.0,0.0006767119048163,0.0,0.0,386.1532287597656,0.0,0.0,0.0,0.8291095495223999,4.0,0.0,1.0
552780,293.3153686523437,297.1499938964844,293.1499938964844,0.1584940552711486,-3313.801513671875,304.1651916503906,0.6493646502494812,0.2246643006801605,0.2090485543012619,293.4610595703125,297.1499938964844,293.1499938964844,0.2094298601150512,-4350.81689453125,304.1850891113281,0.7010120153427124,0.2807406485080719,0.2740523219108581,293.2407531738281,297.1499938964844,293.1499938964844,0.5452755093574524,-6831.494140625,304.1600036621094,0.8983625769615173,0.6119429469108582,0.4311301112174988,293.2705078125,297.1499938964844,293.1499938964844,0.6938789486885071,-11152.4580078125,304.1619567871094,0.9629504084587096,0.7401462197303772,0.7037168145179749,293.1917724609375,297.1499938964844,293.1499938964844,0.0478457137942314,-6786.14892578125,304.1532592773437,0.4623733758926391,0.087951511144638,0.4284883439540863,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0461730957031,1.0,0.5409526824951172,0.5338082313537598,0.5338082313537598,1.0,1.0,-2.4566898345947266,0.9356185793876648,1.5210713148117063,0.3740791976451874,0.0,0.0,0.8010359406471252,211.1385803222656,213.0,-2.216629981994629,-29364.376953125,1726.564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7418212890625,312.044677734375,278.1499938964844,0.0,18000.0,315.2300109863281,35546.34765625,36000.0,0.0,0.0,0.6643512845039368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4947181940078735,1.4947397708892822,-2.160584153898526e-05,0.0,0.000674232142046,0.0,0.0,414.0505981445313,0.0,0.0,0.0,0.8482288122177124,4.0,0.0,1.0
552840,293.3153686523437,297.1499938964844,293.1499938964844,0.1584940552711486,-3313.801513671875,304.1651916503906,0.6493646502494812,0.2246643006801605,0.2090485543012619,293.4610595703125,297.1499938964844,293.1499938964844,0.2094298601150512,-4350.81689453125,304.1850891113281,0.7010120153427124,0.2807406485080719,0.2740523219108581,293.2407531738281,297.1499938964844,293.1499938964844,0.5452755093574524,-6831.494140625,304.1600036621094,0.8983625769615173,0.6119429469108582,0.4311301112174988,293.2705078125,297.1499938964844,293.1499938964844,0.6938789486885071,-11152.4580078125,304.1619567871094,0.9629504084587096,0.7401462197303772,0.7037168145179749,293.1917724609375,297.1499938964844,293.1499938964844,0.0478457137942314,-6786.14892578125,304.1532592773437,0.4623733758926391,0.087951511144638,0.4284883439540863,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0461730957031,1.0,0.5409526824951172,0.5338082313537598,0.5338082313537598,1.0,1.0,-2.4566898345947266,0.9356185793876648,1.5210713148117063,0.3740791976451874,0.0,0.0,0.8010359406471252,211.1385803222656,213.0,-2.216629981994629,-29364.376953125,1726.564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7418212890625,312.044677734375,278.1499938964844,0.0,18000.0,315.2300109863281,35546.34765625,36000.0,0.0,0.0,0.6643512845039368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4947181940078735,1.4947397708892822,-2.160584153898526e-05,0.0,0.000674232142046,0.0,0.0,414.0505981445313,0.0,0.0,0.0,0.8482288122177124,4.0,0.0,1.0
552900,293.313720703125,297.1499938964844,293.1499938964844,0.1570081561803817,-3288.945556640625,304.1651306152344,0.6466872692108154,0.2228955626487732,0.207521453499794,293.4610900878906,297.1499938964844,293.1499938964844,0.2058774977922439,-4292.0556640625,304.1851806640625,0.6963948607444763,0.2767921686172485,0.2704013586044311,293.24090576171875,297.1499938964844,293.1499938964844,0.5439625382423401,-6818.39208984375,304.1605529785156,0.8962084054946899,0.6107608079910278,0.4303674101829529,293.2705993652344,297.1499938964844,293.1499938964844,0.692106306552887,-11129.533203125,304.1629943847656,0.9605732560157776,0.7386036515235901,0.7023495435714722,293.1913757324219,297.1499938964844,293.1499938964844,0.0475070402026176,-6758.150390625,304.1532897949219,0.4599216282367706,0.0875025242567062,0.4268019795417785,291.04852294921875,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.32781982421875,291.0487670898437,1.0,0.5406911969184875,0.5348562002182007,0.5348562002182007,1.0,1.0,-2.4458839893341064,0.93238765001297,1.5134962797164917,0.3732123970985412,0.0,0.0,0.8075630068778992,212.59487915039065,213.0,2.3501205444335938,-29248.505859375,1717.6419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5453491210937,311.92742919921875,278.1499938964844,0.0,18000.0,314.75,35563.8515625,36000.0,0.0,0.0,0.6587002873420715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5143194198608398,1.5143413543701172,-2.1967958673485555e-05,0.0,0.0006684970576316,0.0,0.0,427.6956481933594,0.0,0.0,0.0,0.8572573661804199,4.0,0.0,1.0
552960,293.3120422363281,297.1499938964844,293.1499938964844,0.1555721163749694,-3264.927490234375,304.1650085449219,0.644069254398346,0.221149280667305,0.2060146778821945,293.46112060546875,297.1499938964844,293.1499938964844,0.2023793458938598,-4234.0390625,304.18511962890625,0.6917689442634583,0.2728490531444549,0.2667553722858429,293.2410583496094,297.1499938964844,293.1499938964844,0.542733371257782,-6806.2421875,304.1608581542969,0.8940780758857727,0.6095787286758423,0.4296039938926697,293.2706604003906,297.1499938964844,293.1499938964844,0.6904308795928955,-11108.11328125,304.1636657714844,0.9581867456436156,0.7370643019676208,0.700984001159668,293.1909484863281,297.1499938964844,293.1499938964844,0.0471832454204559,-6731.546875,304.1532897949219,0.457520842552185,0.0870580226182937,0.4251354038715362,291.0491638183594,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.3273620605469,291.048828125,1.0,0.5404400825500488,0.5359072685241699,0.5359072685241699,1.0,1.0,-2.435133457183838,0.929168164730072,1.505965232849121,0.3723452985286712,0.0,0.0,0.8141813278198242,214.0513153076172,216.0,0.1466193199157714,-29109.0859375,1708.841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33026123046875,311.7903137207031,278.1499938964844,0.0,18000.0,314.75,35580.2421875,36000.0,0.0,0.0,0.6574772000312805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5329809188842771,1.5330032110214231,-2.2316991817206144e-05,0.0,0.0006672557792626,0.0,0.0,440.9833984375,0.0,0.0,0.0,0.8659101724624634,4.0,0.0,1.0
553020,293.3090515136719,297.1499938964844,293.1499938964844,0.1527294367551803,-3217.21630859375,304.16473388671875,0.6389553546905518,0.2176548540592193,0.2030243128538131,293.4615173339844,297.1499938964844,293.1499938964844,0.1953866928815841,-4117.3564453125,304.1850891113281,0.682460606098175,0.2648870944976806,0.2594256699085235,293.24139404296875,297.1499938964844,293.1499938964844,0.540256679058075,-6781.76171875,304.1614074707031,0.8898754119873047,0.6072083711624146,0.4280759692192077,293.2707214355469,297.1499938964844,293.1499938964844,0.6870501637458801,-11065.0244140625,304.1647644042969,0.9533793330192566,0.7339917421340942,0.6982625126838684,293.1901550292969,297.1499938964844,293.1499938964844,0.0465450026094913,-6679.14990234375,304.1532592773437,0.4528611898422241,0.086180955171585,0.4218611121177673,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0501708984375,1.0,0.5399647355079651,0.5380276441574097,0.5380276441574097,1.0,1.0,-2.413696527481079,0.9227298498153688,1.490966558456421,0.3706022799015045,0.0,0.0,0.8276068568229675,216.97760009765625,219.0,3.117303371429444,-28867.28515625,1691.5106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9554138183594,311.5612487792969,278.1499938964844,0.0,18000.0,314.75,35585.9609375,36000.0,0.0,0.0,0.6556840538978577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5706321001052856,1.570655107498169,-2.302788561792113e-05,0.0,0.0006654359749518,0.0,0.0,468.6029052734375,0.0,0.0,0.0,0.883381724357605,4.0,0.0,1.0
553080,293.3090515136719,297.1499938964844,293.1499938964844,0.1527294367551803,-3217.21630859375,304.16473388671875,0.6389553546905518,0.2176548540592193,0.2030243128538131,293.4615173339844,297.1499938964844,293.1499938964844,0.1953866928815841,-4117.3564453125,304.1850891113281,0.682460606098175,0.2648870944976806,0.2594256699085235,293.24139404296875,297.1499938964844,293.1499938964844,0.540256679058075,-6781.76171875,304.1614074707031,0.8898754119873047,0.6072083711624146,0.4280759692192077,293.2707214355469,297.1499938964844,293.1499938964844,0.6870501637458801,-11065.0244140625,304.1647644042969,0.9533793330192566,0.7339917421340942,0.6982625126838684,293.1901550292969,297.1499938964844,293.1499938964844,0.0465450026094913,-6679.14990234375,304.1532592773437,0.4528611898422241,0.086180955171585,0.4218611121177673,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0501708984375,1.0,0.5399647355079651,0.5380276441574097,0.5380276441574097,1.0,1.0,-2.413696527481079,0.9227298498153688,1.490966558456421,0.3706022799015045,0.0,0.0,0.8276068568229675,216.97760009765625,219.0,3.117303371429444,-28867.28515625,1691.5106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9554138183594,311.5612487792969,278.1499938964844,0.0,18000.0,314.75,35585.9609375,36000.0,0.0,0.0,0.6556840538978577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5706321001052856,1.570655107498169,-2.302788561792113e-05,0.0,0.0006654359749518,0.0,0.0,468.6029052734375,0.0,0.0,0.0,0.883381724357605,4.0,0.0,1.0
553140,293.3063049316406,297.1499938964844,293.1499938964844,0.1497836261987686,-3167.3671875,304.16473388671875,0.633952260017395,0.2141833454370498,0.2000375688076019,293.4622802734375,297.1499938964844,293.1499938964844,0.1882095038890838,-3996.378662109375,304.18536376953125,0.6730782985687256,0.2568429708480835,0.2519978880882263,293.24176025390625,297.1499938964844,293.1499938964844,0.537327766418457,-6752.54248046875,304.1624755859375,0.885733425617218,0.6048189401626587,0.4265351891517639,293.2708435058594,297.1499938964844,293.1499938964844,0.6831032633781433,-11014.44140625,304.1664428710937,0.9485194087028505,0.7309108376502991,0.6955351829528809,293.1894226074219,297.1499938964844,293.1499938964844,0.0458663403987884,-6622.93408203125,304.1532897949219,0.4483716487884521,0.0853139162063598,0.4186418652534485,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.0607604980469,1.0,0.5395123958587646,0.5401772260665894,0.5401772260665894,1.0,1.0,-2.3921899795532227,0.9162331819534302,1.475956916809082,0.3688179850578308,0.0,0.0,0.8389806151390076,219.92788696289065,222.0,12.30386734008789,-28649.345703125,1674.3507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6553649902344,311.3847351074219,278.1499938964844,0.0,18000.0,314.2699890136719,35641.7734375,36000.0,0.0,0.0,0.6496920585632324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6037739515304563,1.6037976741790771,-2.367936576774809e-05,0.0,0.0006593548459932,0.0,0.0,494.0913696289063,0.0,0.0,0.0,0.8987904191017151,4.0,0.0,1.0
553200,293.3063049316406,297.1499938964844,293.1499938964844,0.1497836261987686,-3167.3671875,304.16473388671875,0.633952260017395,0.2141833454370498,0.2000375688076019,293.4622802734375,297.1499938964844,293.1499938964844,0.1882095038890838,-3996.378662109375,304.18536376953125,0.6730782985687256,0.2568429708480835,0.2519978880882263,293.24176025390625,297.1499938964844,293.1499938964844,0.537327766418457,-6752.54248046875,304.1624755859375,0.885733425617218,0.6048189401626587,0.4265351891517639,293.2708435058594,297.1499938964844,293.1499938964844,0.6831032633781433,-11014.44140625,304.1664428710937,0.9485194087028505,0.7309108376502991,0.6955351829528809,293.1894226074219,297.1499938964844,293.1499938964844,0.0458663403987884,-6622.93408203125,304.1532897949219,0.4483716487884521,0.0853139162063598,0.4186418652534485,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.0607604980469,1.0,0.5395123958587646,0.5401772260665894,0.5401772260665894,1.0,1.0,-2.3921899795532227,0.9162331819534302,1.475956916809082,0.3688179850578308,0.0,0.0,0.8389806151390076,219.92788696289065,222.0,12.30386734008789,-28649.345703125,1674.3507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6553649902344,311.3847351074219,278.1499938964844,0.0,18000.0,314.2699890136719,35641.7734375,36000.0,0.0,0.0,0.6496920585632324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6037739515304563,1.6037976741790771,-2.367936576774809e-05,0.0,0.0006593548459932,0.0,0.0,494.0913696289063,0.0,0.0,0.0,0.8987904191017151,4.0,0.0,1.0
553260,293.3034362792969,297.1499938964844,293.1499938964844,0.1469728648662567,-3119.713134765625,304.1645202636719,0.6291138529777527,0.210805058479309,0.1971233487129211,293.4628601074219,297.1499938964844,293.1499938964844,0.1811581254005432,-3876.66748046875,304.185302734375,0.6638002395629883,0.2488117665052414,0.2445639222860336,293.2420654296875,297.1499938964844,293.1499938964844,0.5345573425292969,-6725.17333984375,304.16290283203125,0.8816884756088257,0.6024308204650879,0.4249903559684753,293.2708740234375,297.1499938964844,293.1499938964844,0.67934250831604,-10966.826171875,304.1672058105469,0.9436625242233276,0.727841317653656,0.6928110718727112,293.188720703125,297.1499938964844,293.1499938964844,0.0452180691063404,-6569.58447265625,304.1532897949219,0.4440711140632629,0.0844575613737106,0.415463924407959,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.066650390625,1.0,0.539086103439331,0.5423455834388733,0.5423455834388733,1.0,1.0,-2.370812177658081,0.9097498655319214,1.4610624313354492,0.3670189380645752,0.0,0.0,0.8496151566505432,222.8727569580078,225.0,8.991595268249512,-28399.064453125,1657.504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3539123535156,311.1942749023437,278.1499938964844,0.0,18000.0,314.2699890136719,35680.5,36000.0,0.0,0.0,0.6477903723716736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6321665048599243,1.6321907043457031,-2.424604281259235e-05,0.0,0.0006574248545803,0.0,0.0,516.6702270507812,0.0,0.0,0.0,0.9121025800704956,4.0,0.0,1.0
553320,293.3034362792969,297.1499938964844,293.1499938964844,0.1469728648662567,-3119.713134765625,304.1645202636719,0.6291138529777527,0.210805058479309,0.1971233487129211,293.4628601074219,297.1499938964844,293.1499938964844,0.1811581254005432,-3876.66748046875,304.185302734375,0.6638002395629883,0.2488117665052414,0.2445639222860336,293.2420654296875,297.1499938964844,293.1499938964844,0.5345573425292969,-6725.17333984375,304.16290283203125,0.8816884756088257,0.6024308204650879,0.4249903559684753,293.2708740234375,297.1499938964844,293.1499938964844,0.67934250831604,-10966.826171875,304.1672058105469,0.9436625242233276,0.727841317653656,0.6928110718727112,293.188720703125,297.1499938964844,293.1499938964844,0.0452180691063404,-6569.58447265625,304.1532897949219,0.4440711140632629,0.0844575613737106,0.415463924407959,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.066650390625,1.0,0.539086103439331,0.5423455834388733,0.5423455834388733,1.0,1.0,-2.370812177658081,0.9097498655319214,1.4610624313354492,0.3670189380645752,0.0,0.0,0.8496151566505432,222.8727569580078,225.0,8.991595268249512,-28399.064453125,1657.504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3539123535156,311.1942749023437,278.1499938964844,0.0,18000.0,314.2699890136719,35680.5,36000.0,0.0,0.0,0.6477903723716736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6321665048599243,1.6321907043457031,-2.424604281259235e-05,0.0,0.0006574248545803,0.0,0.0,516.6702270507812,0.0,0.0,0.0,0.9121025800704956,4.0,0.0,1.0
553380,293.3003845214844,297.1499938964844,293.1499938964844,0.144196331501007,-3072.3466796875,304.164306640625,0.6244156360626221,0.2075335383415222,0.1943024098873138,293.46319580078125,297.1499938964844,293.1499938964844,0.1741205751895904,-3756.052978515625,304.1852722167969,0.6547315120697021,0.2408206015825271,0.2371614426374435,293.2422790527344,297.1499938964844,293.1499938964844,0.5315569043159485,-6695.36083984375,304.16363525390625,0.8777549266815186,0.6000513434410095,0.4234517216682434,293.27081298828125,297.1499938964844,293.1499938964844,0.6752952337265015,-10915.3681640625,304.168212890625,0.938845157623291,0.7247914671897888,0.6901060342788696,293.18804931640625,297.1499938964844,293.1499938964844,0.044552631676197,-6514.5625,304.1532897949219,0.4399743974208832,0.0836157649755477,0.4123424887657165,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0782165527344,1.0,0.5386931896209717,0.5445268154144287,0.5445268154144287,1.0,1.0,-2.3496830463409424,0.9033244252204896,1.4463586807250977,0.3652246296405792,0.0,0.0,0.8586083054542542,225.8051605224609,228.0,15.03290843963623,-28184.38671875,1641.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1219177246094,311.05670166015625,278.1499938964844,0.0,18000.0,314.2699890136719,35728.625,36000.0,0.0,0.0,0.6462647318840027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6573647260665894,1.657389521598816,-2.476027839293237e-05,0.0,0.0006558765308,0.0,0.0,537.3631591796875,0.0,0.0,0.0,0.9238743185997008,4.0,0.0,1.0
553440,293.3003845214844,297.1499938964844,293.1499938964844,0.144196331501007,-3072.3466796875,304.164306640625,0.6244156360626221,0.2075335383415222,0.1943024098873138,293.46319580078125,297.1499938964844,293.1499938964844,0.1741205751895904,-3756.052978515625,304.1852722167969,0.6547315120697021,0.2408206015825271,0.2371614426374435,293.2422790527344,297.1499938964844,293.1499938964844,0.5315569043159485,-6695.36083984375,304.16363525390625,0.8777549266815186,0.6000513434410095,0.4234517216682434,293.27081298828125,297.1499938964844,293.1499938964844,0.6752952337265015,-10915.3681640625,304.168212890625,0.938845157623291,0.7247914671897888,0.6901060342788696,293.18804931640625,297.1499938964844,293.1499938964844,0.044552631676197,-6514.5625,304.1532897949219,0.4399743974208832,0.0836157649755477,0.4123424887657165,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0782165527344,1.0,0.5386931896209717,0.5445268154144287,0.5445268154144287,1.0,1.0,-2.3496830463409424,0.9033244252204896,1.4463586807250977,0.3652246296405792,0.0,0.0,0.8586083054542542,225.8051605224609,228.0,15.03290843963623,-28184.38671875,1641.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1219177246094,311.05670166015625,278.1499938964844,0.0,18000.0,314.2699890136719,35728.625,36000.0,0.0,0.0,0.6462647318840027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6573647260665894,1.657389521598816,-2.476027839293237e-05,0.0,0.0006558765308,0.0,0.0,537.3631591796875,0.0,0.0,0.0,0.9238743185997008,4.0,0.0,1.0
553500,293.298828125,297.1499938964844,293.1499938964844,0.1428153067827224,-3048.66943359375,304.1642150878906,0.6220989227294922,0.2059375196695327,0.1929273605346679,293.4632263183594,297.1499938964844,293.1499938964844,0.1706045866012573,-3695.345703125,304.18524169921875,0.6502916812896729,0.2368419766426086,0.2334749400615692,293.2424011230469,297.1499938964844,293.1499938964844,0.5299406051635742,-6679.24169921875,304.1640930175781,0.8758260011672974,0.5988617539405823,0.422682523727417,293.2707824707031,297.1499938964844,293.1499938964844,0.6731266379356384,-10887.7177734375,304.1688537597656,0.936453104019165,0.7232696413993835,0.6887566447257996,293.18768310546875,297.1499938964844,293.1499938964844,0.0442114435136318,-6486.2275390625,304.1533203125,0.4380020201206207,0.0832007750868797,0.4108062982559204,291.08563232421875,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.32427978515625,291.08648681640625,1.0,0.5385102033615112,0.5456221103668213,0.5456221103668213,1.0,1.0,-2.33921217918396,0.9001336693763733,1.439078688621521,0.3643295168876648,0.0,0.0,0.8620901107788086,227.2687530517578,228.0,18.95401191711425,-28084.18359375,1633.060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.03009033203125,311.0043334960937,278.1499938964844,0.0,18000.0,313.7900085449219,35763.94140625,36000.0,0.0,0.0,0.6407747864723206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6676229238510132,1.6676479578018188,-2.4975388441816904e-05,0.0,0.000650304951705,0.0,0.0,546.0072631835938,0.0,0.0,0.0,0.9286705851554872,4.0,0.0,1.0
553560,293.2972106933594,297.1499938964844,293.1499938964844,0.1414873152971267,-3025.90625,304.1640319824219,0.6197904348373413,0.2043668925762176,0.1915750354528427,293.4632263183594,297.1499938964844,293.1499938964844,0.1671501845121383,-3635.49853515625,304.18511962890625,0.6459183692932129,0.2328753322362899,0.2297986894845962,293.24249267578125,297.1499938964844,293.1499938964844,0.5284209847450256,-6664.203125,304.1642761230469,0.8739215135574341,0.5976735949516296,0.4219133853912353,293.2707214355469,297.1499938964844,293.1499938964844,0.6710761189460754,-10861.796875,304.16912841796875,0.9340746998786926,0.7217515110969543,0.6874091625213623,293.1873474121094,297.1499938964844,293.1499938964844,0.0438858456909656,-6459.34130859375,304.1532897949219,0.4360794126987457,0.0827897638082504,0.4092869758605957,291.0917663574219,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3238220214844,291.0919189453125,1.0,0.5383363962173462,0.5467203855514526,0.5467203855514526,1.0,1.0,-2.328803777694702,0.8969573378562927,1.4318463802337646,0.363435685634613,0.0,0.0,0.8653222322463989,228.7312774658203,231.0,15.838493347167969,-27958.703125,1625.1392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9161682128906,310.9291687011719,278.1499938964844,0.0,18000.0,313.7900085449219,35796.640625,36000.0,0.0,0.0,0.6395488977432251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.676311492919922,1.676336646080017,-2.515921187296044e-05,0.0,0.0006490608211606,0.0,0.0,553.4144897460938,0.0,0.0,0.0,0.9327626824378968,4.0,0.0,1.0
553620,293.2939453125,297.1499938964844,293.1499938964844,0.1389439702033996,-2982.23486328125,304.1636047363281,0.6151580810546875,0.2013025730848312,0.1889388263225555,293.4630432128906,297.1499938964844,293.1499938964844,0.1603719741106033,-3517.3330078125,304.1847229003906,0.6373639702796936,0.2249804735183715,0.2224802821874618,293.2425842285156,297.1499938964844,293.1499938964844,0.525536835193634,-6635.7607421875,304.1643371582031,0.8701915144920349,0.5953113436698914,0.4203828573226928,293.2705078125,297.1499938964844,293.1499938964844,0.6671699285507202,-10812.6279296875,304.1692810058594,0.9293777942657472,0.7187386751174927,0.6847327947616577,293.1866760253906,297.1499938964844,293.1499938964844,0.0432619675993919,-6408.02783203125,304.1532592773437,0.4323830902576446,0.0819802731275558,0.4063008725643158,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1005859375,1.0,0.5380183458328247,0.5489243865013123,0.5489243865013123,1.0,1.0,-2.3082051277160645,0.8906604647636414,1.4175446033477783,0.3616569638252258,0.0,0.0,0.8715234398841858,231.6517944335937,234.0,14.495928764343262,-27736.412109375,1609.6669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310485839844,310.81353759765625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.83984375,36000.0,0.0,0.0,0.6372864246368408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692443609237671,1.6924691200256348,-2.5495375666650943e-05,0.0,0.0006467647035606,0.0,0.0,567.2389526367188,0.0,0.0,0.0,0.9403551816940308,4.0,0.0,1.0
553680,293.2939453125,297.1499938964844,293.1499938964844,0.1389439702033996,-2982.23486328125,304.1636047363281,0.6151580810546875,0.2013025730848312,0.1889388263225555,293.4630432128906,297.1499938964844,293.1499938964844,0.1603719741106033,-3517.3330078125,304.1847229003906,0.6373639702796936,0.2249804735183715,0.2224802821874618,293.2425842285156,297.1499938964844,293.1499938964844,0.525536835193634,-6635.7607421875,304.1643371582031,0.8701915144920349,0.5953113436698914,0.4203828573226928,293.2705078125,297.1499938964844,293.1499938964844,0.6671699285507202,-10812.6279296875,304.1692810058594,0.9293777942657472,0.7187386751174927,0.6847327947616577,293.1866760253906,297.1499938964844,293.1499938964844,0.0432619675993919,-6408.02783203125,304.1532592773437,0.4323830902576446,0.0819802731275558,0.4063008725643158,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1005859375,1.0,0.5380183458328247,0.5489243865013123,0.5489243865013123,1.0,1.0,-2.3082051277160645,0.8906604647636414,1.4175446033477783,0.3616569638252258,0.0,0.0,0.8715234398841858,231.6517944335937,234.0,14.495928764343262,-27736.412109375,1609.6669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310485839844,310.81353759765625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.83984375,36000.0,0.0,0.0,0.6372864246368408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692443609237671,1.6924691200256348,-2.5495375666650943e-05,0.0,0.0006467647035606,0.0,0.0,567.2389526367188,0.0,0.0,0.0,0.9403551816940308,4.0,0.0,1.0
553740,293.2905578613281,297.1499938964844,293.1499938964844,0.136419877409935,-2938.59619140625,304.16326904296875,0.6104247570037842,0.1983384042978286,0.1863921284675598,293.46258544921875,297.1499938964844,293.1499938964844,0.1536205559968948,-3398.39794921875,304.18438720703125,0.6289861798286438,0.2171376794576645,0.2152085453271865,293.2426452636719,297.1499938964844,293.1499938964844,0.5223791003227234,-6604.36767578125,304.1648254394531,0.8665576577186584,0.5929544568061829,0.4188578426837921,293.2702331542969,297.1499938964844,293.1499938964844,0.6629297733306885,-10758.837890625,304.169921875,0.9247692823410034,0.7157403230667114,0.682073175907135,293.1860046386719,297.1499938964844,293.1499938964844,0.0426187217235565,-6354.759765625,304.1532287597656,0.4288770258426666,0.0811871364712715,0.4033857882022857,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.1156616210937,1.0,0.5377400517463684,0.5511394143104553,0.5511394143104553,1.0,1.0,-2.287882328033448,0.8844331502914429,1.4034491777420044,0.3598897159099579,0.0,0.0,0.8752686977386475,234.5711364746093,237.0,19.74678611755371,-27535.560546875,1594.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982360839844,310.7357788085937,278.1499938964844,0.0,18000.0,313.3099975585937,35880.1328125,36000.0,0.0,0.0,0.6303341388702393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.704072117805481,1.704097867012024,-2.5747947802301496e-05,0.0,0.0006397090619429,0.0,0.0,577.4827880859375,0.0,0.0,0.0,0.9457905292510986,4.0,0.0,1.0
553800,293.2905578613281,297.1499938964844,293.1499938964844,0.136419877409935,-2938.59619140625,304.16326904296875,0.6104247570037842,0.1983384042978286,0.1863921284675598,293.46258544921875,297.1499938964844,293.1499938964844,0.1536205559968948,-3398.39794921875,304.18438720703125,0.6289861798286438,0.2171376794576645,0.2152085453271865,293.2426452636719,297.1499938964844,293.1499938964844,0.5223791003227234,-6604.36767578125,304.1648254394531,0.8665576577186584,0.5929544568061829,0.4188578426837921,293.2702331542969,297.1499938964844,293.1499938964844,0.6629297733306885,-10758.837890625,304.169921875,0.9247692823410034,0.7157403230667114,0.682073175907135,293.1860046386719,297.1499938964844,293.1499938964844,0.0426187217235565,-6354.759765625,304.1532287597656,0.4288770258426666,0.0811871364712715,0.4033857882022857,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.1156616210937,1.0,0.5377400517463684,0.5511394143104553,0.5511394143104553,1.0,1.0,-2.287882328033448,0.8844331502914429,1.4034491777420044,0.3598897159099579,0.0,0.0,0.8752686977386475,234.5711364746093,237.0,19.74678611755371,-27535.560546875,1594.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982360839844,310.7357788085937,278.1499938964844,0.0,18000.0,313.3099975585937,35880.1328125,36000.0,0.0,0.0,0.6303341388702393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.704072117805481,1.704097867012024,-2.5747947802301496e-05,0.0,0.0006397090619429,0.0,0.0,577.4827880859375,0.0,0.0,0.0,0.9457905292510986,4.0,0.0,1.0
553860,293.2871398925781,297.1499938964844,293.1499938964844,0.1340739727020263,-2898.022216796875,304.1627502441406,0.6056485772132874,0.1954729408025741,0.1839330941438675,293.4619445800781,297.1499938964844,293.1499938964844,0.1470822691917419,-3282.287353515625,304.1838073730469,0.6205639243125916,0.209349900484085,0.2079858630895614,293.2426452636719,297.1499938964844,293.1499938964844,0.5195387601852417,-6576.42822265625,304.1645812988281,0.8630149960517883,0.5906074047088623,0.4173366725444793,293.2698974609375,297.1499938964844,293.1499938964844,0.6590847969055176,-10710.6279296875,304.1696472167969,0.9202677011489868,0.7127612233161926,0.6794267892837524,293.1853332519531,297.1499938964844,293.1499938964844,0.0420267395675182,-6306.177734375,304.15313720703125,0.4255503416061401,0.0804095715284347,0.4005383253097534,291.1226501464844,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1228942871094,1.0,0.5375005006790161,0.5533656477928162,0.5533656477928162,1.0,1.0,-2.2678258419036865,0.8782724142074585,1.389553427696228,0.3581327497959137,0.0,0.0,0.8782401084899902,237.4909820556641,240.0,11.808353424072266,-27295.052734375,1580.154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4361877441406,310.624267578125,278.1499938964844,0.0,18000.0,313.3099975585937,35912.95703125,36000.0,0.0,0.0,0.6271386742591858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.711594820022583,1.7116206884384155,-2.5911402190104127e-05,0.0,0.0006364660221152,0.0,0.0,584.165771484375,0.0,0.0,0.0,0.9493674635887146,4.0,0.0,1.0
553920,293.2871398925781,297.1499938964844,293.1499938964844,0.1340739727020263,-2898.022216796875,304.1627502441406,0.6056485772132874,0.1954729408025741,0.1839330941438675,293.4619445800781,297.1499938964844,293.1499938964844,0.1470822691917419,-3282.287353515625,304.1838073730469,0.6205639243125916,0.209349900484085,0.2079858630895614,293.2426452636719,297.1499938964844,293.1499938964844,0.5195387601852417,-6576.42822265625,304.1645812988281,0.8630149960517883,0.5906074047088623,0.4173366725444793,293.2698974609375,297.1499938964844,293.1499938964844,0.6590847969055176,-10710.6279296875,304.1696472167969,0.9202677011489868,0.7127612233161926,0.6794267892837524,293.1853332519531,297.1499938964844,293.1499938964844,0.0420267395675182,-6306.177734375,304.15313720703125,0.4255503416061401,0.0804095715284347,0.4005383253097534,291.1226501464844,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1228942871094,1.0,0.5375005006790161,0.5533656477928162,0.5533656477928162,1.0,1.0,-2.2678258419036865,0.8782724142074585,1.389553427696228,0.3581327497959137,0.0,0.0,0.8782401084899902,237.4909820556641,240.0,11.808353424072266,-27295.052734375,1580.154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4361877441406,310.624267578125,278.1499938964844,0.0,18000.0,313.3099975585937,35912.95703125,36000.0,0.0,0.0,0.6271386742591858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.711594820022583,1.7116206884384155,-2.5911402190104127e-05,0.0,0.0006364660221152,0.0,0.0,584.165771484375,0.0,0.0,0.0,0.9493674635887146,4.0,0.0,1.0
553980,293.2836608886719,297.1499938964844,293.1499938964844,0.1318052262067794,-2858.59716796875,304.16229248046875,0.6009112596511841,0.1927064657211303,0.1815624982118606,293.46112060546875,297.1499938964844,293.1499938964844,0.1406432092189788,-3166.7822265625,304.18328857421875,0.611642599105835,0.2016166895627975,0.2008132338523864,293.2425842285156,297.1499938964844,293.1499938964844,0.5166692137718201,-6548.0703125,304.1645202636719,0.8595665693283081,0.5882743000984192,0.4158259332180023,293.2694702148437,297.1499938964844,293.1499938964844,0.6552145481109619,-10661.875,304.1695556640625,0.9159039258956908,0.7098071575164795,0.6768050789833069,293.1846923828125,297.1499938964844,293.1499938964844,0.041441474109888,-6258.0556640625,304.153076171875,0.4223942458629608,0.0796476155519485,0.397758424282074,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.13201904296875,1.0,0.5373005270957947,0.555602490901947,0.555602490901947,1.0,1.0,-2.2480597496032715,0.8721885681152344,1.3758710622787476,0.3563918173313141,0.0,0.0,0.8801698088645935,240.41053771972656,243.0,13.136637687683104,-27082.724609375,1566.1116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315673828125,310.546875,278.1499938964844,0.0,18000.0,313.3099975585937,35938.84765625,36000.0,0.0,0.0,0.6240947842597961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717666745185852,1.717692732810974,-2.604369910841342e-05,0.0,0.0006333768833428,0.0,0.0,589.5972900390625,0.0,0.0,0.0,0.9521952867507936,4.0,0.0,1.0
554040,293.2836608886719,297.1499938964844,293.1499938964844,0.1318052262067794,-2858.59716796875,304.16229248046875,0.6009112596511841,0.1927064657211303,0.1815624982118606,293.46112060546875,297.1499938964844,293.1499938964844,0.1406432092189788,-3166.7822265625,304.18328857421875,0.611642599105835,0.2016166895627975,0.2008132338523864,293.2425842285156,297.1499938964844,293.1499938964844,0.5166692137718201,-6548.0703125,304.1645202636719,0.8595665693283081,0.5882743000984192,0.4158259332180023,293.2694702148437,297.1499938964844,293.1499938964844,0.6552145481109619,-10661.875,304.1695556640625,0.9159039258956908,0.7098071575164795,0.6768050789833069,293.1846923828125,297.1499938964844,293.1499938964844,0.041441474109888,-6258.0556640625,304.153076171875,0.4223942458629608,0.0796476155519485,0.397758424282074,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.13201904296875,1.0,0.5373005270957947,0.555602490901947,0.555602490901947,1.0,1.0,-2.2480597496032715,0.8721885681152344,1.3758710622787476,0.3563918173313141,0.0,0.0,0.8801698088645935,240.41053771972656,243.0,13.136637687683104,-27082.724609375,1566.1116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315673828125,310.546875,278.1499938964844,0.0,18000.0,313.3099975585937,35938.84765625,36000.0,0.0,0.0,0.6240947842597961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717666745185852,1.717692732810974,-2.604369910841342e-05,0.0,0.0006333768833428,0.0,0.0,589.5972900390625,0.0,0.0,0.0,0.9521952867507936,4.0,0.0,1.0
