time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554100,293.2818908691406,297.1499938964844,293.1499938964844,0.1306866258382797,-2839.072021484375,304.1620788574219,0.5985596776008606,0.1913597732782364,0.1804099678993225,293.46063232421875,297.1499938964844,293.1499938964844,0.1374480724334716,-3109.004150390625,304.1830444335937,0.6068539023399353,0.1977706849575042,0.197245642542839,293.2425231933594,297.1499938964844,293.1499938964844,0.5151690244674683,-6533.16748046875,304.16461181640625,0.8578738570213318,0.5871090888977051,0.4150718450546264,293.269287109375,297.1499938964844,293.1499938964844,0.6532015800476074,-10636.3828125,304.169677734375,0.9137775897979736,0.7083344459533691,0.6754990220069885,293.1843566894531,297.1499938964844,293.1499938964844,0.0411456562578678,-6233.6318359375,304.1530456542969,0.420875608921051,0.0792722031474113,0.3963931798934936,291.1375427246094,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.3187255859375,291.13818359375,1.0,0.5372148752212524,0.5567255616188049,0.5567255616188049,1.0,1.0,-2.2382755279541016,0.8691720366477966,1.3691034317016602,0.3555262982845306,0.0,0.0,0.8803877830505371,241.87164306640625,243.0,15.122119903564451,-26981.970703125,1559.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2691955566406,310.5179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,35960.53125,35280.0,0.0,0.0,0.620998203754425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7192765474319458,1.7193026542663574,-2.608220165711828e-05,0.0,0.0006302342517301,0.0,0.0,591.0955200195312,0.0,0.0,0.0,0.9429351687431335,4.0,0.0,1.0
554160,293.2801208496094,297.1499938964844,293.1499938964844,0.1297157853841781,-2822.31201171875,304.1616516113281,0.5962205529212952,0.1900370270013809,0.1792782992124557,293.4601135253906,297.1499938964844,293.1499938964844,0.1344129592180252,-3054.0849609375,304.1825561523437,0.6019415259361267,0.1939389407634735,0.1936903446912765,293.2424621582031,297.1499938964844,293.1499938964844,0.5141559839248657,-6523.54541015625,304.1637878417969,0.8562023043632507,0.5859495997428894,0.4143191277980804,293.26904296875,297.1499938964844,293.1499938964844,0.651792049407959,-10619.333984375,304.16864013671875,0.9116930961608888,0.7068705558776855,0.674196720123291,293.1840515136719,297.1499938964844,293.1499938964844,0.0409100949764251,-6214.859375,304.1529235839844,0.4193941354751587,0.078900322318077,0.395043134689331,291.1327209472656,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.31805419921875,291.13232421875,1.0,0.5371382832527161,0.5578514337539673,0.5578514337539673,1.0,1.0,-2.22855544090271,0.8661717772483826,1.3623837232589722,0.3546635210514068,0.0,0.0,0.8819373846054077,243.3332061767578,246.0,0.6000045537948608,-26829.876953125,1552.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.225830078125,310.469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,35392.30078125,35280.0,0.0,0.0,0.6192386150360107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7072280645370483,1.7072538137435913,-2.5702998755150475e-05,0.0,0.0006284484989009,0.0,0.0,578.5244140625,0.0,0.0,0.0,0.9460288882255554,4.0,0.0,1.0
554220,293.27655029296875,297.1499938964844,293.1499938964844,0.1276149004697799,-2785.5029296875,304.1612854003906,0.5915899276733398,0.1874635070562362,0.1770800799131393,293.4589233398437,297.1499938964844,293.1499938964844,0.1281957775354385,-2940.2666015625,304.1820678710937,0.5917686820030212,0.1863203644752502,0.1866208016872406,293.2423095703125,297.1499938964844,293.1499938964844,0.5113039612770081,-6495.15283203125,304.1639709472656,0.8529269099235535,0.5836383104324341,0.4128239750862121,293.2685241699219,297.1499938964844,293.1499938964844,0.6479674577713013,-10570.7822265625,304.1688537597656,0.907670795917511,0.7039579749107361,0.6716148853302002,293.18341064453125,297.1499938964844,293.1499938964844,0.0403462164103984,-6168.39990234375,304.15289306640625,0.4165379703044891,0.0781673565506935,0.3923900127410888,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.142822265625,1.0,0.5370136499404907,0.5601115822792053,0.5601115822792053,1.0,1.0,-2.2093396186828613,0.8602331876754761,1.3491065502166748,0.3529536724090576,0.0,0.0,0.8825617432594299,246.256088256836,249.0,12.24930191040039,-26642.283203125,1539.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1586303710937,310.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,35282.56640625,35280.0,0.0,0.0,0.6157488226890564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.708292007446289,1.708317756652832,-2.570025026216172e-05,0.0,0.000624906795565,0.0,0.0,579.06787109375,0.0,0.0,0.0,0.9463386535644532,4.0,0.0,1.0
554280,293.27655029296875,297.1499938964844,293.1499938964844,0.1276149004697799,-2785.5029296875,304.1612854003906,0.5915899276733398,0.1874635070562362,0.1770800799131393,293.4589233398437,297.1499938964844,293.1499938964844,0.1281957775354385,-2940.2666015625,304.1820678710937,0.5917686820030212,0.1863203644752502,0.1866208016872406,293.2423095703125,297.1499938964844,293.1499938964844,0.5113039612770081,-6495.15283203125,304.1639709472656,0.8529269099235535,0.5836383104324341,0.4128239750862121,293.2685241699219,297.1499938964844,293.1499938964844,0.6479674577713013,-10570.7822265625,304.1688537597656,0.907670795917511,0.7039579749107361,0.6716148853302002,293.18341064453125,297.1499938964844,293.1499938964844,0.0403462164103984,-6168.39990234375,304.15289306640625,0.4165379703044891,0.0781673565506935,0.3923900127410888,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.142822265625,1.0,0.5370136499404907,0.5601115822792053,0.5601115822792053,1.0,1.0,-2.2093396186828613,0.8602331876754761,1.3491065502166748,0.3529536724090576,0.0,0.0,0.8825617432594299,246.256088256836,249.0,12.24930191040039,-26642.283203125,1539.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1586303710937,310.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,35282.56640625,35280.0,0.0,0.0,0.6157488226890564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.708292007446289,1.708317756652832,-2.570025026216172e-05,0.0,0.000624906795565,0.0,0.0,579.06787109375,0.0,0.0,0.0,0.9463386535644532,4.0,0.0,1.0
554340,293.2729797363281,297.1499938964844,293.1499938964844,0.1255334019660949,-2748.794677734375,304.1609802246094,0.5870248079299927,0.1849841177463531,0.1749660074710846,293.4576110839844,297.1499938964844,293.1499938964844,0.1220360323786735,-2826.19775390625,304.181640625,0.5811624526977539,0.1787641644477844,0.1796076148748397,293.2422180175781,297.1499938964844,293.1499938964844,0.5081806182861328,-6463.8544921875,304.1645202636719,0.849721372127533,0.5813202857971191,0.4113243222236633,293.2680969238281,297.1499938964844,293.1499938964844,0.6438120007514954,-10517.66796875,304.16949462890625,0.9038446545600892,0.7010428309440613,0.6690313816070557,293.1827697753906,297.1499938964844,293.1499938964844,0.0397642105817794,-6120.06005859375,304.15289306640625,0.4138065874576568,0.0774473324418068,0.3897955417633056,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153381347656,291.1589050292969,1.0,0.5369235873222351,0.5623864531517029,0.5623864531517029,1.0,1.0,-2.1903560161590576,0.8543525338172913,1.3360035419464111,0.3512551188468933,0.0,0.0,0.8804364204406738,249.1853485107422,237.0,19.619171142578125,-26456.8828125,1526.643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1106872558594,310.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,35318.6328125,34200.0,0.0,0.0,0.6122966408729553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058171033859253,1.7058427333831787,-2.5657096557551995e-05,0.0,0.0006214032764546,0.0,0.0,577.0380249023438,0.0,0.0,0.0,0.9301052689552308,4.0,0.0,1.0
554400,293.2729797363281,297.1499938964844,293.1499938964844,0.1255334019660949,-2748.794677734375,304.1609802246094,0.5870248079299927,0.1849841177463531,0.1749660074710846,293.4576110839844,297.1499938964844,293.1499938964844,0.1220360323786735,-2826.19775390625,304.181640625,0.5811624526977539,0.1787641644477844,0.1796076148748397,293.2422180175781,297.1499938964844,293.1499938964844,0.5081806182861328,-6463.8544921875,304.1645202636719,0.849721372127533,0.5813202857971191,0.4113243222236633,293.2680969238281,297.1499938964844,293.1499938964844,0.6438120007514954,-10517.66796875,304.16949462890625,0.9038446545600892,0.7010428309440613,0.6690313816070557,293.1827697753906,297.1499938964844,293.1499938964844,0.0397642105817794,-6120.06005859375,304.15289306640625,0.4138065874576568,0.0774473324418068,0.3897955417633056,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153381347656,291.1589050292969,1.0,0.5369235873222351,0.5623864531517029,0.5623864531517029,1.0,1.0,-2.1903560161590576,0.8543525338172913,1.3360035419464111,0.3512551188468933,0.0,0.0,0.8804364204406738,249.1853485107422,237.0,19.619171142578125,-26456.8828125,1526.643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1106872558594,310.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,35318.6328125,34200.0,0.0,0.0,0.6122966408729553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058171033859253,1.7058427333831787,-2.5657096557551995e-05,0.0,0.0006214032764546,0.0,0.0,577.0380249023438,0.0,0.0,0.0,0.9301052689552308,4.0,0.0,1.0
554460,293.26904296875,297.1499938964844,293.1499938964844,0.1235435605049133,-2713.833251953125,304.1606750488281,0.5855167508125305,0.1826605498790741,0.1727373152971267,293.45587158203125,297.1499938964844,293.1499938964844,0.1159959211945533,-2713.396484375,304.1811828613281,0.5731741189956665,0.1713215112686157,0.1724374592304229,293.2417907714844,297.1499938964844,293.1499938964844,0.505561888217926,-6437.99755859375,304.1641540527344,0.8503279685974121,0.5790679454803467,0.4096727967262268,293.2673645019531,297.1499938964844,293.1499938964844,0.6403330564498901,-10473.90234375,304.1689147949219,0.9044989943504332,0.6981989145278931,0.6662476062774658,293.18194580078125,297.1499938964844,293.1499938964844,0.0390800163149833,-6064.3505859375,304.153076171875,0.4132618606090545,0.0767867490649223,0.386224091053009,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1584777832031,1.0,0.5323491096496582,0.5647515654563904,0.5647515654563904,1.0,1.0,-2.16945219039917,0.8476518988609314,1.3218002319335938,0.3491936028003692,0.0,0.0,0.8799057006835938,245.895263671875,225.0,11.982075691223145,-26200.20703125,1488.6353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.74609375,34200.0,0.0,0.0,0.6085139513015747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.680274248123169,1.680299162864685,-2.4907116312533617e-05,0.0,0.0006175643065944,0.0,0.0,551.6950073242188,0.0,0.0,0.0,0.9309737086296082,4.0,0.0,1.0
554520,293.26904296875,297.1499938964844,293.1499938964844,0.1235435605049133,-2713.833251953125,304.1606750488281,0.5855167508125305,0.1826605498790741,0.1727373152971267,293.45587158203125,297.1499938964844,293.1499938964844,0.1159959211945533,-2713.396484375,304.1811828613281,0.5731741189956665,0.1713215112686157,0.1724374592304229,293.2417907714844,297.1499938964844,293.1499938964844,0.505561888217926,-6437.99755859375,304.1641540527344,0.8503279685974121,0.5790679454803467,0.4096727967262268,293.2673645019531,297.1499938964844,293.1499938964844,0.6403330564498901,-10473.90234375,304.1689147949219,0.9044989943504332,0.6981989145278931,0.6662476062774658,293.18194580078125,297.1499938964844,293.1499938964844,0.0390800163149833,-6064.3505859375,304.153076171875,0.4132618606090545,0.0767867490649223,0.386224091053009,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1584777832031,1.0,0.5323491096496582,0.5647515654563904,0.5647515654563904,1.0,1.0,-2.16945219039917,0.8476518988609314,1.3218002319335938,0.3491936028003692,0.0,0.0,0.8799057006835938,245.895263671875,225.0,11.982075691223145,-26200.20703125,1488.6353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.74609375,34200.0,0.0,0.0,0.6085139513015747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.680274248123169,1.680299162864685,-2.4907116312533617e-05,0.0,0.0006175643065944,0.0,0.0,551.6950073242188,0.0,0.0,0.0,0.9309737086296082,4.0,0.0,1.0
554580,293.2646179199219,297.1499938964844,293.1499938964844,0.1213353350758552,-2674.42724609375,304.1607971191406,0.586118757724762,0.1805404275655746,0.1705471128225326,293.4535522460937,297.1499938964844,293.1499938964844,0.1097870469093322,-2595.64501953125,304.18115234375,0.5668766498565674,0.1640417128801345,0.165264219045639,293.2410888671875,297.1499938964844,293.1499938964844,0.5018123388290405,-6399.90380859375,304.1656799316406,0.8534169793128967,0.5768868327140808,0.4079650938510895,293.26641845703125,297.1499938964844,293.1499938964844,0.6354705095291138,-10410.796875,304.17071533203125,0.9080929160118104,0.6954200267791748,0.6633843779563904,293.1806945800781,297.1499938964844,293.1499938964844,0.0382261388003826,-5993.13232421875,304.1534729003906,0.4142591953277588,0.0762319937348365,0.3823939859867096,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1828918457031,1.0,0.5255153775215149,0.5671641826629639,0.5671641826629639,1.0,1.0,-2.148115634918213,0.8407497406005859,1.307365894317627,0.3470114767551422,0.0,0.0,0.8741060495376587,238.77667236328125,213.0,27.596324920654297,-26010.1875,1436.660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161499023437,310.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34334.265625,34200.0,0.0,0.0,0.6045752167701721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6700384616851809,1.6700631380081177,-2.470102481311187e-05,0.0,0.0006135670118965,0.0,0.0,543.1337890625,0.0,0.0,0.0,0.9259779453277588,4.0,0.0,1.0
554640,293.2646179199219,297.1499938964844,293.1499938964844,0.1213353350758552,-2674.42724609375,304.1607971191406,0.586118757724762,0.1805404275655746,0.1705471128225326,293.4535522460937,297.1499938964844,293.1499938964844,0.1097870469093322,-2595.64501953125,304.18115234375,0.5668766498565674,0.1640417128801345,0.165264219045639,293.2410888671875,297.1499938964844,293.1499938964844,0.5018123388290405,-6399.90380859375,304.1656799316406,0.8534169793128967,0.5768868327140808,0.4079650938510895,293.26641845703125,297.1499938964844,293.1499938964844,0.6354705095291138,-10410.796875,304.17071533203125,0.9080929160118104,0.6954200267791748,0.6633843779563904,293.1806945800781,297.1499938964844,293.1499938964844,0.0382261388003826,-5993.13232421875,304.1534729003906,0.4142591953277588,0.0762319937348365,0.3823939859867096,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1828918457031,1.0,0.5255153775215149,0.5671641826629639,0.5671641826629639,1.0,1.0,-2.148115634918213,0.8407497406005859,1.307365894317627,0.3470114767551422,0.0,0.0,0.8741060495376587,238.77667236328125,213.0,27.596324920654297,-26010.1875,1436.660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161499023437,310.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34334.265625,34200.0,0.0,0.0,0.6045752167701721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6700384616851809,1.6700631380081177,-2.470102481311187e-05,0.0,0.0006135670118965,0.0,0.0,543.1337890625,0.0,0.0,0.0,0.9259779453277588,4.0,0.0,1.0
554700,293.2622985839844,297.1499938964844,293.1499938964844,0.1202633529901504,-2655.249267578125,304.1607666015625,0.5869584083557129,0.1795488148927688,0.1694840788841247,293.45220947265625,297.1499938964844,293.1499938964844,0.106736235320568,-2537.279541015625,304.1810302734375,0.5641180276870728,0.1604623794555664,0.1617017537355423,293.2406311035156,297.1499938964844,293.1499938964844,0.4999129176139831,-6380.66064453125,304.1662902832031,0.855587363243103,0.5758208632469177,0.4071032106876373,293.2658386230469,297.1499938964844,293.1499938964844,0.6330059766769409,-10378.9169921875,304.1714172363281,0.9106820821762084,0.6940542459487915,0.6619400978088379,293.179931640625,297.1499938964844,293.1499938964844,0.0378022268414497,-5957.7353515625,304.15362548828125,0.4151740670204162,0.0759907439351081,0.3804904222488403,291.1937866210937,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,293.310546875,291.1950988769531,1.0,0.5215579867362976,0.568381130695343,0.568381130695343,1.0,1.0,-2.137503862380981,0.8373100757598877,1.3001939058303833,0.345920592546463,0.0,0.0,0.8699549436569214,234.3827514648437,213.0,30.396440505981445,-25909.234375,1408.022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1260070800781,310.4010314941406,278.1499938964844,0.0,18000.0,313.1499938964844,34369.66796875,33120.0,0.0,0.0,0.6025349497795105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6623793840408323,1.66240394115448,-2.455404137435835e-05,0.0,0.0006114963907748,0.0,0.0,536.8866577148438,0.0,0.0,0.0,0.90732342004776,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.1193930730223655,-2639.950927734375,304.160400390625,0.5880827307701111,0.1785992234945297,0.1684453189373016,293.45074462890625,297.1499938964844,293.1499938964844,0.1038797125220298,-2482.62548828125,304.1805725097656,0.5615475177764893,0.1569221168756485,0.1581610888242721,293.2401123046875,297.1499938964844,293.1499938964844,0.4987334311008453,-6369.306640625,304.1654357910156,0.8580963015556335,0.5747779607772827,0.4062429964542389,293.26519775390625,297.1499938964844,293.1499938964844,0.6314288973808289,-10359.6025390625,304.1703796386719,0.9137201309204102,0.6927140355110168,0.6604987382888794,293.1791076660156,297.1499938964844,293.1499938964844,0.0374670289456844,-5930.7216796875,304.153564453125,0.4163223505020141,0.0757706686854362,0.3786155581474304,291.1893310546875,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,293.3093566894531,291.1890869140625,1.0,0.5173489451408386,0.5696021318435669,0.5696021318435669,1.0,1.0,-2.1269876956939697,0.8339003324508667,1.2930872440338137,0.3448396027088165,0.0,0.0,0.8676531314849854,229.6143341064453,201.0,8.710328102111816,-25737.87109375,1378.3807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1507873535156,310.3860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,33525.05078125,33120.0,0.0,0.0,0.600312352180481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.633877515792847,1.6339013576507568,-2.3792525098542683e-05,0.0,0.0006092407274991,0.0,0.0,510.8267211914063,0.0,0.0,0.0,0.9069775938987732,4.0,0.0,1.0
554820,293.25494384765625,297.1499938964844,293.1499938964844,0.1174442693591117,-2605.0361328125,304.1601867675781,0.591046929359436,0.176814466714859,0.1664456278085708,293.447509765625,297.1499938964844,293.1499938964844,0.0980418696999549,-2369.39208984375,304.1801147460937,0.556837797164917,0.1499547809362411,0.1511570513248443,293.2388916015625,297.1499938964844,293.1499938964844,0.4952731728553772,-6334.38720703125,304.1661071777344,0.863996684551239,0.5727410912513733,0.4045428931713104,293.2637634277344,297.1499938964844,293.1499938964844,0.626924991607666,-10301.5927734375,304.1711120605469,0.9209760427474976,0.6900891065597534,0.6576513051986694,293.1773681640625,297.1499938964844,293.1499938964844,0.0366886854171752,-5865.90185546875,304.1536865234375,0.4192518293857574,0.0753859505057334,0.3749825060367584,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.5083845853805542,0.5720515251159668,0.5720515251159668,1.0,1.0,-2.1063485145568848,0.8272131681442261,1.2791352272033691,0.3427287340164184,0.0,0.0,0.859258770942688,219.3073272705078,189.0,22.170766830444336,-25548.017578125,1317.5350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066650390625,310.4239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,33366.16015625,33120.0,0.0,0.0,0.5956379175186157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.614104151725769,1.614127516746521,-2.3366594177787192e-05,0.0,0.000604496744927,0.0,0.0,494.6468200683594,0.0,0.0,0.0,0.897359311580658,4.0,0.0,1.0
554880,293.25494384765625,297.1499938964844,293.1499938964844,0.1174442693591117,-2605.0361328125,304.1601867675781,0.591046929359436,0.176814466714859,0.1664456278085708,293.447509765625,297.1499938964844,293.1499938964844,0.0980418696999549,-2369.39208984375,304.1801147460937,0.556837797164917,0.1499547809362411,0.1511570513248443,293.2388916015625,297.1499938964844,293.1499938964844,0.4952731728553772,-6334.38720703125,304.1661071777344,0.863996684551239,0.5727410912513733,0.4045428931713104,293.2637634277344,297.1499938964844,293.1499938964844,0.626924991607666,-10301.5927734375,304.1711120605469,0.9209760427474976,0.6900891065597534,0.6576513051986694,293.1773681640625,297.1499938964844,293.1499938964844,0.0366886854171752,-5865.90185546875,304.1536865234375,0.4192518293857574,0.0753859505057334,0.3749825060367584,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.5083845853805542,0.5720515251159668,0.5720515251159668,1.0,1.0,-2.1063485145568848,0.8272131681442261,1.2791352272033691,0.3427287340164184,0.0,0.0,0.859258770942688,219.3073272705078,189.0,22.170766830444336,-25548.017578125,1317.5350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066650390625,310.4239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,33366.16015625,33120.0,0.0,0.0,0.5956379175186157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.614104151725769,1.614127516746521,-2.3366594177787192e-05,0.0,0.000604496744927,0.0,0.0,494.6468200683594,0.0,0.0,0.0,0.897359311580658,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.115580603480339,-2571.515380859375,304.1598815917969,0.5948015451431274,0.175167515873909,0.164548709988594,293.4439697265625,297.1499938964844,293.1499938964844,0.0923503041267395,-2257.968505859375,304.1795654296875,0.5525499582290649,0.1431339681148529,0.1442659646272659,293.2376403808594,297.1499938964844,293.1499938964844,0.4917522668838501,-6298.8818359375,304.1665954589844,0.8709121346473694,0.5707398653030396,0.4028503000736236,293.2622985839844,297.1499938964844,293.1499938964844,0.6223422884941101,-10242.6298828125,304.17169189453125,0.9295194745063782,0.6875027418136597,0.6548168659210205,293.1755676269531,297.1499938964844,293.1499938964844,0.0359387882053852,-5803.1708984375,304.1536865234375,0.4229684770107269,0.0750613361597061,0.3715165555477142,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989133179187774,0.5745119452476501,0.5745119452476501,1.0,1.0,-2.086193799972534,0.8206868767738342,1.2655069828033447,0.3406799137592315,0.0,0.0,0.8478922247886658,208.3759155273437,177.0,24.225425720214844,-25340.87890625,1256.0379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26300048828125,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.7734375,32040.0,0.0,0.0,0.5907346606254578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.589361310005188,1.5893841981887815,-2.2895363144925795e-05,0.0,0.0005995206302031,0.0,0.0,475.6987915039063,0.0,0.0,0.0,0.870659589767456,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.115580603480339,-2571.515380859375,304.1598815917969,0.5948015451431274,0.175167515873909,0.164548709988594,293.4439697265625,297.1499938964844,293.1499938964844,0.0923503041267395,-2257.968505859375,304.1795654296875,0.5525499582290649,0.1431339681148529,0.1442659646272659,293.2376403808594,297.1499938964844,293.1499938964844,0.4917522668838501,-6298.8818359375,304.1665954589844,0.8709121346473694,0.5707398653030396,0.4028503000736236,293.2622985839844,297.1499938964844,293.1499938964844,0.6223422884941101,-10242.6298828125,304.17169189453125,0.9295194745063782,0.6875027418136597,0.6548168659210205,293.1755676269531,297.1499938964844,293.1499938964844,0.0359387882053852,-5803.1708984375,304.1536865234375,0.4229684770107269,0.0750613361597061,0.3715165555477142,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989133179187774,0.5745119452476501,0.5745119452476501,1.0,1.0,-2.086193799972534,0.8206868767738342,1.2655069828033447,0.3406799137592315,0.0,0.0,0.8478922247886658,208.3759155273437,177.0,24.225425720214844,-25340.87890625,1256.0379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26300048828125,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.7734375,32040.0,0.0,0.0,0.5907346606254578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.589361310005188,1.5893841981887815,-2.2895363144925795e-05,0.0,0.0005995206302031,0.0,0.0,475.6987915039063,0.0,0.0,0.0,0.870659589767456,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.1140785366296768,-2544.852294921875,304.1591186523437,0.5992483496665955,0.1736486703157425,0.1627546846866607,293.4401550292969,297.1499938964844,293.1499938964844,0.0869870036840438,-2153.1826171875,304.1786499023437,0.5485989451408386,0.1364613771438598,0.137498140335083,293.2362670898437,297.1499938964844,293.1499938964844,0.4893856644630432,-6275.875,304.1650695800781,0.8787922859191895,0.5687999725341797,0.4011848866939544,293.2606506347656,297.1499938964844,293.1499938964844,0.6191914677619934,-10203.640625,304.1698303222656,0.9391109347343444,0.6849904656410217,0.6520283222198486,293.1737365722656,297.1499938964844,293.1499938964844,0.035344835370779,-5754.8828125,304.1534729003906,0.4274868965148926,0.0747852995991706,0.3682110011577606,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182006835937,1.0,0.4890969693660736,0.5769768357276917,0.5769768357276917,1.0,1.0,-2.066591739654541,0.8143466711044312,1.25224506855011,0.3387032449245453,0.0,0.0,0.8396713733673096,197.10243225097656,165.0,4.960541248321533,-25066.828125,1194.9686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3450012207031,310.4635314941406,278.1499938964844,0.0,18000.0,313.1499938964844,32386.90234375,32040.0,0.0,0.0,0.585300087928772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.543373703956604,1.5433954000473022,-2.178896829718724e-05,0.0,0.0005940051632933,0.0,0.0,438.3784790039063,0.0,0.0,0.0,0.8619341254234314,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.1140785366296768,-2544.852294921875,304.1591186523437,0.5992483496665955,0.1736486703157425,0.1627546846866607,293.4401550292969,297.1499938964844,293.1499938964844,0.0869870036840438,-2153.1826171875,304.1786499023437,0.5485989451408386,0.1364613771438598,0.137498140335083,293.2362670898437,297.1499938964844,293.1499938964844,0.4893856644630432,-6275.875,304.1650695800781,0.8787922859191895,0.5687999725341797,0.4011848866939544,293.2606506347656,297.1499938964844,293.1499938964844,0.6191914677619934,-10203.640625,304.1698303222656,0.9391109347343444,0.6849904656410217,0.6520283222198486,293.1737365722656,297.1499938964844,293.1499938964844,0.035344835370779,-5754.8828125,304.1534729003906,0.4274868965148926,0.0747852995991706,0.3682110011577606,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182006835937,1.0,0.4890969693660736,0.5769768357276917,0.5769768357276917,1.0,1.0,-2.066591739654541,0.8143466711044312,1.25224506855011,0.3387032449245453,0.0,0.0,0.8396713733673096,197.10243225097656,165.0,4.960541248321533,-25066.828125,1194.9686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3450012207031,310.4635314941406,278.1499938964844,0.0,18000.0,313.1499938964844,32386.90234375,32040.0,0.0,0.0,0.585300087928772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.543373703956604,1.5433954000473022,-2.178896829718724e-05,0.0,0.0005940051632933,0.0,0.0,438.3784790039063,0.0,0.0,0.0,0.8619341254234314,4.0,0.0,1.0
555180,293.239990234375,297.1499938964844,293.1499938964844,0.1124825477600097,-2516.064453125,304.1587219238281,0.6043413281440735,0.1722480654716491,0.1610615849494934,293.43603515625,297.1499938964844,293.1499938964844,0.0815706700086593,-2047.4473876953125,304.1781311035156,0.5449684858322144,0.1299423426389694,0.1308676153421402,293.23492431640625,297.1499938964844,293.1499938964844,0.4862834215164184,-6244.65185546875,304.16522216796875,0.8876329064369202,0.5668860673904419,0.3995400369167328,293.2590637207031,297.1499938964844,293.1499938964844,0.6151424646377563,-10151.6435546875,304.1699523925781,0.9495090842247008,0.6825104355812073,0.6492761969566345,293.1719055175781,297.1499938964844,293.1499938964844,0.0346950367093086,-5700.53369140625,304.15338134765625,0.4328851997852325,0.0745501592755317,0.3650605678558349,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2983703613281,291.2295837402344,1.0,0.4790193736553192,0.5794467329978943,0.5794467329978943,1.0,1.0,-2.0475308895111084,0.8081890940666199,1.2393417358398438,0.336800068616867,0.0,0.0,0.8283153772354126,185.64833068847656,153.0,11.830510139465332,-24862.185546875,1134.8551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171447753906,310.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,32360.353515625,32040.0,0.0,0.0,0.579649806022644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157281160354614,1.5157493352890017,-2.126941035385244e-05,0.0,0.0005882708355784,0.0,0.0,418.7308349609375,0.0,0.0,0.0,0.8488764762878418,4.0,0.0,1.0
555240,293.239990234375,297.1499938964844,293.1499938964844,0.1124825477600097,-2516.064453125,304.1587219238281,0.6043413281440735,0.1722480654716491,0.1610615849494934,293.43603515625,297.1499938964844,293.1499938964844,0.0815706700086593,-2047.4473876953125,304.1781311035156,0.5449684858322144,0.1299423426389694,0.1308676153421402,293.23492431640625,297.1499938964844,293.1499938964844,0.4862834215164184,-6244.65185546875,304.16522216796875,0.8876329064369202,0.5668860673904419,0.3995400369167328,293.2590637207031,297.1499938964844,293.1499938964844,0.6151424646377563,-10151.6435546875,304.1699523925781,0.9495090842247008,0.6825104355812073,0.6492761969566345,293.1719055175781,297.1499938964844,293.1499938964844,0.0346950367093086,-5700.53369140625,304.15338134765625,0.4328851997852325,0.0745501592755317,0.3650605678558349,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2983703613281,291.2295837402344,1.0,0.4790193736553192,0.5794467329978943,0.5794467329978943,1.0,1.0,-2.0475308895111084,0.8081890940666199,1.2393417358398438,0.336800068616867,0.0,0.0,0.8283153772354126,185.64833068847656,153.0,11.830510139465332,-24862.185546875,1134.8551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171447753906,310.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,32360.353515625,32040.0,0.0,0.0,0.579649806022644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157281160354614,1.5157493352890017,-2.126941035385244e-05,0.0,0.0005882708355784,0.0,0.0,418.7308349609375,0.0,0.0,0.0,0.8488764762878418,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.1117373704910278,-2502.624267578125,304.15850830078125,0.6071252226829529,0.1715909987688064,0.1602524518966674,293.4339294433594,297.1499938964844,293.1499938964844,0.0789007470011711,-1995.6905517578125,304.1778869628906,0.5432667136192322,0.1267333328723907,0.1276004016399383,293.2342834472656,297.1499938964844,293.1499938964844,0.4848153293132782,-6229.9375,304.1651306152344,0.8924221396446228,0.5659386515617371,0.3987217843532562,293.2582702636719,297.1499938964844,293.1499938964844,0.6132212281227112,-10127.0810546875,304.1698303222656,0.9549362063407898,0.6812819838523865,0.6479072570800781,293.1710510253906,297.1499938964844,293.1499938964844,0.034389778971672,-5675.037109375,304.1533203125,0.4359500408172607,0.07444579154253,0.3635391592979431,291.2330627441406,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,293.2969665527344,291.2333984375,1.0,0.4738952815532684,0.5806844234466553,0.5806844234466553,1.0,1.0,-2.0381813049316406,0.8051703572273254,1.2330108880996704,0.3358723819255829,0.0,0.0,0.822368860244751,179.88400268554688,153.0,10.958080291748049,-24753.384765625,1105.2279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44940185546875,310.50811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,32370.48046875,30960.0,0.0,0.0,0.5767587423324585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5009018182754517,1.5009227991104126,-2.1000105334678665e-05,0.0,0.0005853368202224,0.0,0.0,408.5324401855469,0.0,0.0,0.0,0.8269530534744263,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.111197791993618,-2493.22314453125,304.1579284667969,0.6100658178329468,0.1709617674350738,0.1594672948122024,293.4317932128906,297.1499938964844,293.1499938964844,0.0763736516237258,-1947.2880859375,304.1773986816406,0.5416374802589417,0.123556412756443,0.1243620738387107,293.23358154296875,297.1499938964844,293.1499938964844,0.4841398596763611,-6223.91015625,304.16357421875,0.8974685668945312,0.5650057792663574,0.39790940284729,293.2574462890625,297.1499938964844,293.1499938964844,0.6122801303863525,-10116.3759765625,304.1679077148437,0.9604797959327698,0.6800717115402222,0.6465482115745544,293.170166015625,297.1499938964844,293.1499938964844,0.0341765135526657,-5658.44091796875,304.1531066894531,0.4392810463905334,0.0743492320179939,0.3620502352714538,291.2185363769531,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,293.2955322265625,291.2169494628906,1.0,0.468719869852066,0.5819231271743774,0.5819231271743774,1.0,1.0,-2.028953313827514,0.8021916747093201,1.2267615795135498,0.3349602222442627,0.0,0.0,0.8191024661064148,174.1066436767578,141.0,-15.515605926513672,-24571.171875,1075.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49169921875,310.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,31481.224609375,30960.0,0.0,0.0,0.5736960172653198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4675310850143433,1.4675512313842771,-2.019746716541704e-05,0.0,0.0005822285311296,0.0,0.0,383.4909057617188,0.0,0.0,0.0,0.8243920207023621,4.0,0.0,1.0
555420,293.23028564453125,297.1499938964844,293.1499938964844,0.1098911315202713,-2469.68505859375,304.157470703125,0.6163282990455627,0.1697853207588195,0.1579707711935043,293.4273986816406,297.1499938964844,293.1499938964844,0.0711235925555229,-1847.2646484375,304.1770324707031,0.5386385917663574,0.117307037115097,0.1179800629615783,293.2322082519531,297.1499938964844,293.1499938964844,0.4816164076328277,-6198.638671875,304.1632995605469,0.9085869789123536,0.5631659030914307,0.3963102996349334,293.2557983398437,297.1499938964844,293.1499938964844,0.6089686751365662,-10074.0419921875,304.1675109863281,0.9718236327171326,0.6776853799819946,0.6438753008842468,293.1684875488281,297.1499938964844,293.1499938964844,0.0336323045194149,-5613.23388671875,304.1529846191406,0.4468393921852112,0.0741786807775497,0.3591689169406891,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181701660156,1.0,0.4582194089889526,0.5844025611877441,0.5844025611877441,1.0,1.0,-2.0109007358551025,0.7963707447052002,1.2145298719406128,0.3331918120384216,0.0,0.0,0.8103674650192261,162.52430725097656,129.0,-1.362654447555542,-24378.923828125,1018.3304443359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635986328125,310.5245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,31258.078125,30960.0,0.0,0.0,0.5674571394920349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424257278442385,1.4424455165863037,-1.970337507373188e-05,0.0,0.0005758968181908,0.0,0.0,366.64208984375,0.0,0.0,0.0,0.8123858571052551,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.1098911315202713,-2469.68505859375,304.157470703125,0.6163282990455627,0.1697853207588195,0.1579707711935043,293.4273986816406,297.1499938964844,293.1499938964844,0.0711235925555229,-1847.2646484375,304.1770324707031,0.5386385917663574,0.117307037115097,0.1179800629615783,293.2322082519531,297.1499938964844,293.1499938964844,0.4816164076328277,-6198.638671875,304.1632995605469,0.9085869789123536,0.5631659030914307,0.3963102996349334,293.2557983398437,297.1499938964844,293.1499938964844,0.6089686751365662,-10074.0419921875,304.1675109863281,0.9718236327171326,0.6776853799819946,0.6438753008842468,293.1684875488281,297.1499938964844,293.1499938964844,0.0336323045194149,-5613.23388671875,304.1529846191406,0.4468393921852112,0.0741786807775497,0.3591689169406891,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181701660156,1.0,0.4582194089889526,0.5844025611877441,0.5844025611877441,1.0,1.0,-2.0109007358551025,0.7963707447052002,1.2145298719406128,0.3331918120384216,0.0,0.0,0.8103674650192261,162.52430725097656,129.0,-1.362654447555542,-24378.923828125,1018.3304443359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635986328125,310.5245056152344,278.1499938964844,0.0,18000.0,313.1499938964844,31258.078125,30960.0,0.0,0.0,0.5674571394920349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424257278442385,1.4424455165863037,-1.970337507373188e-05,0.0,0.0005758968181908,0.0,0.0,366.64208984375,0.0,0.0,0.0,0.8123858571052551,4.0,0.0,1.0
555540,293.2274169921875,297.1499938964844,293.1499938964844,0.1091310381889343,-2455.9365234375,304.1572265625,0.6202973127365112,0.1691304594278335,0.1571184545755386,293.4246826171875,297.1499938964844,293.1499938964844,0.0679747089743614,-1788.06396484375,304.1768493652344,0.5370345115661621,0.1136323064565658,0.1142180487513542,293.2314758300781,297.1499938964844,293.1499938964844,0.480033278465271,-6182.70703125,304.16326904296875,0.9163702130317688,0.5620650053024292,0.395353227853775,293.2548828125,297.1499938964844,293.1499938964844,0.6068985462188721,-10047.4365234375,304.1674499511719,0.978700578212738,0.6762577295303345,0.6422762274742126,293.1675109863281,297.1499938964844,293.1499938964844,0.0333097726106643,-5586.2412109375,304.1529235839844,0.4520102739334106,0.0740893855690956,0.3574984669685364,291.219970703125,291.1499938964844,257.6743469238281,256.4467468261719,279.1748046875,293.2909545898437,291.22003173828125,1.0,0.4518226683139801,0.5858935117721558,0.5858935117721558,1.0,1.0,-2.0002832412719727,0.7929483652114868,1.2073348760604858,0.332159161567688,0.0,0.0,0.8045687079429626,155.5699920654297,129.0,1.261000156402588,-24254.484375,984.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5950927734375,310.5331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,31248.642578125,30960.0,0.0,0.0,0.5637093186378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4269808530807495,1.4270002841949463,-1.9432121916906908e-05,0.0,0.000572093296796,0.0,0.0,356.91015625,0.0,0.0,0.0,0.8052104115486145,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.1086484491825103,-2447.211181640625,304.15704345703125,0.6230667233467102,0.1687144637107849,0.1565685868263244,293.4227905273437,297.1499938964844,293.1499938964844,0.0658872798085212,-1749.2080078125,304.1767578125,0.5360634922981262,0.1112188994884491,0.1117413863539695,293.2309875488281,297.1499938964844,293.1499938964844,0.4790144264698028,-6172.478515625,304.1632080078125,0.9220100045204164,0.5613352060317993,0.3947171866893768,293.2543029785156,297.1499938964844,293.1499938964844,0.6055642366409302,-10030.330078125,304.1673278808594,0.9832841753959656,0.6753110885620117,0.6412136554718018,293.1669006347656,297.1499938964844,293.1499938964844,0.0331028662621974,-5568.943359375,304.1528625488281,0.4557501673698425,0.0740347802639007,0.3564068973064422,291.22052001953125,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,293.2898254394531,291.2204895019531,1.0,0.4475185871124267,0.5868881344795227,0.5868881344795227,1.0,1.0,-1.993297815322876,0.7906972765922546,1.202600598335266,0.331482857465744,0.0,0.0,0.8007494807243347,150.9346923828125,117.0,1.2200158834457395,-24169.248046875,962.0728149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6123046875,310.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,31246.3984375,29880.0,0.0,0.0,0.561211347579956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416684865951538,1.4167040586471558,-1.925382275658194e-05,0.0,0.0005695581785403,0.0,0.0,350.5384826660156,0.0,0.0,0.0,0.7854481935501099,4.0,0.0,1.0
555660,293.2208557128906,297.1499938964844,293.1499938964844,0.1077319160103797,-2431.057861328125,304.15625,0.6306045055389404,0.1677487939596176,0.1552598625421524,293.41766357421875,297.1499938964844,293.1499938964844,0.06086952611804,-1657.4736328125,304.1762084960937,0.5341107249259949,0.1053452044725418,0.1056920662522316,293.22967529296875,297.1499938964844,293.1499938964844,0.477522999048233,-6158.34423828125,304.161376953125,0.937459409236908,0.5595470666885376,0.3931473195552826,293.2527160644531,297.1499938964844,293.1499938964844,0.6035431027412415,-10005.873046875,304.1650695800781,0.9946496486663818,0.6729914546012878,0.6385921835899353,293.1653747558594,297.1499938964844,293.1499938964844,0.0327079482376575,-5537.5390625,304.152587890625,0.4661096334457397,0.0739165171980857,0.3537556827068329,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366185665130615,0.5893696546554565,0.5893696546554565,1.0,1.0,-1.9762439727783203,0.7852084636688232,1.191035509109497,0.3298474550247192,0.0,0.0,0.7964523434638977,139.34475708007812,105.0,-15.772065162658691,-23902.396484375,907.2184448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6669006347656,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.841796875,29880.0,0.0,0.0,0.5547006726264954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3772735595703125,1.377291917800903,-1.833581700338982e-05,0.0,0.000562950677704,0.0,0.0,323.81658935546875,0.0,0.0,0.0,0.7798570394515991,4.0,0.0,1.0
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.1077319160103797,-2431.057861328125,304.15625,0.6306045055389404,0.1677487939596176,0.1552598625421524,293.41766357421875,297.1499938964844,293.1499938964844,0.06086952611804,-1657.4736328125,304.1762084960937,0.5341107249259949,0.1053452044725418,0.1056920662522316,293.22967529296875,297.1499938964844,293.1499938964844,0.477522999048233,-6158.34423828125,304.161376953125,0.937459409236908,0.5595470666885376,0.3931473195552826,293.2527160644531,297.1499938964844,293.1499938964844,0.6035431027412415,-10005.873046875,304.1650695800781,0.9946496486663818,0.6729914546012878,0.6385921835899353,293.1653747558594,297.1499938964844,293.1499938964844,0.0327079482376575,-5537.5390625,304.152587890625,0.4661096334457397,0.0739165171980857,0.3537556827068329,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366185665130615,0.5893696546554565,0.5893696546554565,1.0,1.0,-1.9762439727783203,0.7852084636688232,1.191035509109497,0.3298474550247192,0.0,0.0,0.7964523434638977,139.34475708007812,105.0,-15.772065162658691,-23902.396484375,907.2184448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6669006347656,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.841796875,29880.0,0.0,0.0,0.5547006726264954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3772735595703125,1.377291917800903,-1.833581700338982e-05,0.0,0.000562950677704,0.0,0.0,323.81658935546875,0.0,0.0,0.0,0.7798570394515991,4.0,0.0,1.0
555780,293.2160949707031,297.1499938964844,293.1499938964844,0.1066335812211036,-2410.943603515625,304.156005859375,0.6379376649856567,0.1669149696826934,0.1541176736354828,293.4122009277344,297.1499938964844,293.1499938964844,0.0557423159480094,-1565.16357421875,304.176025390625,0.5314394235610962,0.0996713936328888,0.0998974293470382,293.2283630371094,297.1499938964844,293.1499938964844,0.4747363030910492,-6129.76806640625,304.16229248046875,0.9517763257026672,0.5577959418296814,0.3916496634483337,293.24578857421875,297.1499938964844,293.1499938964844,0.5885952711105347,-9796.8916015625,304.1865234375,0.9990000128746032,0.6717529296875,0.6247479319572449,293.1636962890625,297.1499938964844,293.1499938964844,0.0322567895054817,-5498.89208984375,304.1524658203125,0.4746959507465362,0.073864959180355,0.3516084551811218,291.2074584960937,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2095642089844,1.0,0.4250324368476867,0.5923545956611633,0.5923545956611633,1.0,1.0,-1.9469586610794067,0.7745402455329895,1.172418475151062,0.3260219097137451,0.0,0.0,0.7884107828140259,129.01800537109375,108.0,14.278594970703123,-23622.14453125,846.7821655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988830566406,310.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30109.36328125,29880.0,0.0,0.0,0.5482503175735474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581905364990234,1.3582085371017456,-1.8011029169429094e-05,0.0,0.000556404411327,0.0,0.0,312.7556457519531,0.0,0.0,0.0,0.7708573937416077,4.0,0.0,1.0
