time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555840,293.2160949707031,297.1499938964844,293.1499938964844,0.1066335812211036,-2410.943603515625,304.156005859375,0.6379376649856567,0.1669149696826934,0.1541176736354828,293.4122009277344,297.1499938964844,293.1499938964844,0.0557423159480094,-1565.16357421875,304.176025390625,0.5314394235610962,0.0996713936328888,0.0998974293470382,293.2283630371094,297.1499938964844,293.1499938964844,0.4747363030910492,-6129.76806640625,304.16229248046875,0.9517763257026672,0.5577959418296814,0.3916496634483337,293.24578857421875,297.1499938964844,293.1499938964844,0.5885952711105347,-9796.8916015625,304.1865234375,0.9990000128746032,0.6717529296875,0.6247479319572449,293.1636962890625,297.1499938964844,293.1499938964844,0.0322567895054817,-5498.89208984375,304.1524658203125,0.4746959507465362,0.073864959180355,0.3516084551811218,291.2074584960937,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2095642089844,1.0,0.4250324368476867,0.5923545956611633,0.5923545956611633,1.0,1.0,-1.9469586610794067,0.7745402455329895,1.172418475151062,0.3260219097137451,0.0,0.0,0.7884107828140259,129.01800537109375,108.0,14.278594970703123,-23622.14453125,846.7821655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988830566406,310.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30109.36328125,29880.0,0.0,0.0,0.5482503175735474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581905364990234,1.3582085371017456,-1.8011029169429094e-05,0.0,0.000556404411327,0.0,0.0,312.7556457519531,0.0,0.0,0.0,0.7708573937416077,4.0,0.0,1.0
555900,293.2139587402344,297.1499938964844,293.1499938964844,0.1060684472322464,-2400.3984375,304.15594482421875,0.6401510238647461,0.1665020138025283,0.1536517143249511,293.4096069335937,297.1499938964844,293.1499938964844,0.0531880296766757,-1519.73583984375,304.1759338378906,0.5283879637718201,0.0968583896756172,0.0971295461058616,293.2279357910156,297.1499938964844,293.1499938964844,0.4729429483413696,-6111.13623046875,304.1632995605469,0.9559550881385804,0.5568879246711731,0.3909558653831482,293.2339782714844,297.1499938964844,293.1499938964844,0.5784136056900024,-9657.048828125,304.1982421875,0.9990000128746032,0.6728523373603821,0.6161311864852905,293.16290283203125,297.1499938964844,293.1499938964844,0.0320743918418884,-5482.39794921875,304.15234375,0.4771622121334076,0.0738479793071746,0.3510311543941498,291.2251281738281,291.1499938964844,257.85369873046875,256.59454345703125,279.17926025390625,293.277587890625,291.2266540527344,1.0,0.4209390878677368,0.5938680768013,0.5938680768013,1.0,1.0,-1.9311619997024536,0.7687357664108276,1.1624261140823364,0.3236950933933258,0.0,0.0,0.7816104292869568,125.77619934082033,108.0,27.18467712402344,-23458.234375,822.5339965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7234802246094,310.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,30186.93359375,28800.0,0.0,0.0,0.544882595539093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.343985676765442,1.344003438949585,-1.779548438207712e-05,0.0,0.0005529865738935,0.0,0.0,304.9846496582031,0.0,0.0,0.0,0.749250590801239,4.0,0.0,1.0
555960,293.21197509765625,297.1499938964844,293.1499938964844,0.1057724580168724,-2395.254150390625,304.1553955078125,0.6416515707969666,0.1660775542259216,0.1531979143619537,293.4071960449219,297.1499938964844,293.1499938964844,0.0507984571158885,-1478.007080078125,304.1755676269531,0.5244983434677124,0.0940416008234024,0.0943846926093101,293.22760009765625,297.1499938964844,293.1499938964844,0.4722658395767212,-6104.892578125,304.1620788574219,0.958831787109375,0.5559622645378113,0.3902601897716522,293.22088623046875,297.1499938964844,293.1499938964844,0.5717979073524475,-9568.91015625,304.2013854980469,0.9990000128746032,0.6743609309196472,0.6098458170890808,293.1622009277344,297.1499938964844,293.1499938964844,0.0320292487740516,-5479.43310546875,304.1520080566406,0.4788874983787536,0.073823407292366,0.3505509495735168,291.21551513671875,291.1499938964844,257.88397216796875,256.619384765625,279.1789245605469,293.272705078125,291.21392822265625,1.0,0.4176656305789947,0.5952914953231812,0.5952914953231812,1.0,1.0,-1.9183579683303835,0.7641552090644836,1.1542028188705444,0.3220013082027435,0.0,0.0,0.7779965400695801,123.41031646728516,111.0,-3.433689832687378,-23230.26953125,803.9712524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7644958496094,310.5257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,29329.494140625,28800.0,0.0,0.0,0.5412865281105042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3096494674682615,1.3096665143966677,-1.7048276276909746e-05,0.0,0.0005493370117619,0.0,0.0,283.9874572753906,0.0,0.0,0.0,0.7463691234588623,4.0,0.0,1.0
556020,293.2084045410156,297.1499938964844,293.1499938964844,0.1050205007195472,-2381.58349609375,304.15484619140625,0.6431728005409241,0.1652362048625946,0.1523454636335373,293.4027709960937,297.1499938964844,293.1499938964844,0.0458931177854537,-1392.979248046875,304.1752319335937,0.5150895118713379,0.0884264707565307,0.0889662653207779,293.22711181640625,297.1499938964844,293.1499938964844,0.4700759053230285,-6082.86767578125,304.1617431640625,0.961986780166626,0.5540962219238281,0.3889022767543793,293.19696044921875,297.1499938964844,293.1499938964844,0.5621600151062012,-9444.0458984375,304.2000732421875,0.9990000128746032,0.6774241328239441,0.6020172238349915,293.1610412597656,297.1499938964844,293.1499938964844,0.031878475099802,-5466.712890625,304.1515808105469,0.4809128046035766,0.0737475007772445,0.3497839570045471,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.216064453125,1.0,0.4131580293178558,0.5979341268539429,0.5979341268539429,1.0,1.0,-1.8988704681396484,0.7575190663337708,1.141351342201233,0.3197852671146393,0.0,0.0,0.7693774700164795,120.41389465332033,114.0,2.039268016815185,-23011.21484375,778.0770874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353576660156,310.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,29103.60546875,28800.0,0.0,0.0,0.5339663624763489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835662364959717,1.2835828065872192,-1.6586451238254085e-05,0.0,0.0005419079679995,0.0,0.0,269.8041687011719,0.0,0.0,0.0,0.7340840697288513,4.0,0.0,1.0
556080,293.2084045410156,297.1499938964844,293.1499938964844,0.1050205007195472,-2381.58349609375,304.15484619140625,0.6431728005409241,0.1652362048625946,0.1523454636335373,293.4027709960937,297.1499938964844,293.1499938964844,0.0458931177854537,-1392.979248046875,304.1752319335937,0.5150895118713379,0.0884264707565307,0.0889662653207779,293.22711181640625,297.1499938964844,293.1499938964844,0.4700759053230285,-6082.86767578125,304.1617431640625,0.961986780166626,0.5540962219238281,0.3889022767543793,293.19696044921875,297.1499938964844,293.1499938964844,0.5621600151062012,-9444.0458984375,304.2000732421875,0.9990000128746032,0.6774241328239441,0.6020172238349915,293.1610412597656,297.1499938964844,293.1499938964844,0.031878475099802,-5466.712890625,304.1515808105469,0.4809128046035766,0.0737475007772445,0.3497839570045471,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.216064453125,1.0,0.4131580293178558,0.5979341268539429,0.5979341268539429,1.0,1.0,-1.8988704681396484,0.7575190663337708,1.141351342201233,0.3197852671146393,0.0,0.0,0.7693774700164795,120.41389465332033,114.0,2.039268016815185,-23011.21484375,778.0770874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353576660156,310.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,29103.60546875,28800.0,0.0,0.0,0.5339663624763489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835662364959717,1.2835828065872192,-1.6586451238254085e-05,0.0,0.0005419079679995,0.0,0.0,269.8041687011719,0.0,0.0,0.0,0.7340840697288513,4.0,0.0,1.0
556140,293.205078125,297.1499938964844,293.1499938964844,0.1044142693281173,-2370.696533203125,304.1542358398437,0.643153190612793,0.1644268780946731,0.1515751183032989,293.3986511230469,297.1499938964844,293.1499938964844,0.041068784892559,-1310.3631591796875,304.17486572265625,0.5042698979377747,0.0828575268387794,0.0836475118994712,293.2268371582031,297.1499938964844,293.1499938964844,0.4682500064373016,-6064.79931640625,304.1608581542969,0.9624950885772704,0.5522004961967468,0.3875667452812195,293.1806030273437,297.1499938964844,293.1499938964844,0.5579159259796143,-9395.064453125,304.1903076171875,0.9990000128746032,0.6795691251754761,0.599029541015625,293.16033935546875,297.1499938964844,293.1499938964844,0.0317729786038398,-5458.35009765625,304.1512451171875,0.4814575314521789,0.073611170053482,0.3490713536739349,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2086486816406,1.0,0.4107137322425842,0.6003559827804565,0.6003559827804565,1.0,1.0,-1.8855082988739007,0.7534002661705017,1.1321079730987549,0.3187263011932373,0.0,0.0,0.7617275714874268,119.14299774169922,117.0,-8.711719512939453,-22819.384765625,763.0949096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8676452636719,310.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,29049.046875,27720.0,0.0,0.0,0.5268231630325317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259648084640503,1.2596642971038818,-1.6204729035962373e-05,0.0,0.0005346585530787,0.0,0.0,257.6344909667969,0.0,0.0,0.0,0.7082367539405823,4.0,0.0,1.0
556200,293.205078125,297.1499938964844,293.1499938964844,0.1044142693281173,-2370.696533203125,304.1542358398437,0.643153190612793,0.1644268780946731,0.1515751183032989,293.3986511230469,297.1499938964844,293.1499938964844,0.041068784892559,-1310.3631591796875,304.17486572265625,0.5042698979377747,0.0828575268387794,0.0836475118994712,293.2268371582031,297.1499938964844,293.1499938964844,0.4682500064373016,-6064.79931640625,304.1608581542969,0.9624950885772704,0.5522004961967468,0.3875667452812195,293.1806030273437,297.1499938964844,293.1499938964844,0.5579159259796143,-9395.064453125,304.1903076171875,0.9990000128746032,0.6795691251754761,0.599029541015625,293.16033935546875,297.1499938964844,293.1499938964844,0.0317729786038398,-5458.35009765625,304.1512451171875,0.4814575314521789,0.073611170053482,0.3490713536739349,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2086486816406,1.0,0.4107137322425842,0.6003559827804565,0.6003559827804565,1.0,1.0,-1.8855082988739007,0.7534002661705017,1.1321079730987549,0.3187263011932373,0.0,0.0,0.7617275714874268,119.14299774169922,117.0,-8.711719512939453,-22819.384765625,763.0949096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8676452636719,310.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,29049.046875,27720.0,0.0,0.0,0.5268231630325317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259648084640503,1.2596642971038818,-1.6204729035962373e-05,0.0,0.0005346585530787,0.0,0.0,257.6344909667969,0.0,0.0,0.0,0.7082367539405823,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.1041818633675575,-2367.201171875,304.1532592773437,0.6420409083366394,0.1636646538972854,0.1508858054876327,293.3947448730469,297.1499938964844,293.1499938964844,0.0364908166229724,-1232.4298095703125,304.1742248535156,0.4926261603832245,0.0773528441786766,0.0784287676215171,293.2265319824219,297.1499938964844,293.1499938964844,0.4678533375263214,-6062.2021484375,304.15802001953125,0.9611104130744934,0.5503136515617371,0.386263757944107,293.1729736328125,297.1499938964844,293.1499938964844,0.5591153502464294,-9421.16015625,304.1749572753906,0.9990000128746032,0.6803610920906067,0.5995113253593445,293.1600646972656,297.1499938964844,293.1499938964844,0.0317887850105762,-5462.53955078125,304.1508178710937,0.4808700680732727,0.0734036341309547,0.3482481241226196,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.167724609375,1.0,0.4097368419170379,0.6025910973548889,0.6025910973548889,1.0,1.0,-1.876436948776245,0.751021683216095,1.1254152059555054,0.3184487521648407,0.0,0.0,0.7623081803321838,119.08773040771484,120.0,-35.05915451049805,-22614.6484375,755.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785400390625,310.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27861.39453125,27720.0,0.0,0.0,0.5198038816452026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303611040115356,1.2303766012191772,-1.549330772832036e-05,0.0,0.0005275348084978,0.0,0.0,240.45068359375,0.0,0.0,0.0,0.707258403301239,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.1041818633675575,-2367.201171875,304.1532592773437,0.6420409083366394,0.1636646538972854,0.1508858054876327,293.3947448730469,297.1499938964844,293.1499938964844,0.0364908166229724,-1232.4298095703125,304.1742248535156,0.4926261603832245,0.0773528441786766,0.0784287676215171,293.2265319824219,297.1499938964844,293.1499938964844,0.4678533375263214,-6062.2021484375,304.15802001953125,0.9611104130744934,0.5503136515617371,0.386263757944107,293.1729736328125,297.1499938964844,293.1499938964844,0.5591153502464294,-9421.16015625,304.1749572753906,0.9990000128746032,0.6803610920906067,0.5995113253593445,293.1600646972656,297.1499938964844,293.1499938964844,0.0317887850105762,-5462.53955078125,304.1508178710937,0.4808700680732727,0.0734036341309547,0.3482481241226196,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.167724609375,1.0,0.4097368419170379,0.6025910973548889,0.6025910973548889,1.0,1.0,-1.876436948776245,0.751021683216095,1.1254152059555054,0.3184487521648407,0.0,0.0,0.7623081803321838,119.08773040771484,120.0,-35.05915451049805,-22614.6484375,755.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785400390625,310.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27861.39453125,27720.0,0.0,0.0,0.5198038816452026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303611040115356,1.2303766012191772,-1.549330772832036e-05,0.0,0.0005275348084978,0.0,0.0,240.45068359375,0.0,0.0,0.0,0.707258403301239,4.0,0.0,1.0
556380,293.198974609375,297.1499938964844,293.1499938964844,0.1037752926349639,-2360.026123046875,304.15283203125,0.6401830911636353,0.1629527509212494,0.1502712965011596,293.3908996582031,297.1499938964844,293.1499938964844,0.0319435037672519,-1153.26025390625,304.1737060546875,0.4796861112117767,0.0719306468963623,0.073314756155014,293.2264404296875,297.1499938964844,293.1499938964844,0.4664561748504638,-6048.267578125,304.1576538085937,0.9583271145820618,0.5483957529067993,0.3849717080593109,293.1741638183594,297.1499938964844,293.1499938964844,0.562039315700531,-9468.41796875,304.1617736816406,0.9990000128746032,0.6795551180839539,0.6024816632270813,293.1601257324219,297.1499938964844,293.1499938964844,0.0316696725785732,-5453.4228515625,304.1507568359375,0.4794246554374695,0.0731366053223609,0.3472945094108581,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.153564453125,1.0,0.4098145663738251,0.6046750545501709,0.6046750545501709,1.0,1.0,-1.870426774024964,0.7498712539672852,1.1205555200576782,0.3187112510204315,0.0,0.0,0.7625407576560974,119.90426635742188,123.0,-25.62005043029785,-22522.33203125,753.3831176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197326660156,310.4349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,27743.451171875,27720.0,0.0,0.0,0.5135740637779236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277337312698364,1.2277491092681885,-1.5427416656166315e-05,0.0,0.0005212124087847,0.0,0.0,238.9158935546875,0.0,0.0,0.0,0.7059155702590942,4.0,0.0,1.0
556440,293.198974609375,297.1499938964844,293.1499938964844,0.1037752926349639,-2360.026123046875,304.15283203125,0.6401830911636353,0.1629527509212494,0.1502712965011596,293.3908996582031,297.1499938964844,293.1499938964844,0.0319435037672519,-1153.26025390625,304.1737060546875,0.4796861112117767,0.0719306468963623,0.073314756155014,293.2264404296875,297.1499938964844,293.1499938964844,0.4664561748504638,-6048.267578125,304.1576538085937,0.9583271145820618,0.5483957529067993,0.3849717080593109,293.1741638183594,297.1499938964844,293.1499938964844,0.562039315700531,-9468.41796875,304.1617736816406,0.9990000128746032,0.6795551180839539,0.6024816632270813,293.1601257324219,297.1499938964844,293.1499938964844,0.0316696725785732,-5453.4228515625,304.1507568359375,0.4794246554374695,0.0731366053223609,0.3472945094108581,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.153564453125,1.0,0.4098145663738251,0.6046750545501709,0.6046750545501709,1.0,1.0,-1.870426774024964,0.7498712539672852,1.1205555200576782,0.3187112510204315,0.0,0.0,0.7625407576560974,119.90426635742188,123.0,-25.62005043029785,-22522.33203125,753.3831176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197326660156,310.4349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,27743.451171875,27720.0,0.0,0.0,0.5135740637779236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277337312698364,1.2277491092681885,-1.5427416656166315e-05,0.0,0.0005212124087847,0.0,0.0,238.9158935546875,0.0,0.0,0.0,0.7059155702590942,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.1036113053560257,-2357.1865234375,304.1526184082031,0.6390615105628967,0.1626171916723251,0.1499903202056884,293.38897705078125,297.1499938964844,293.1499938964844,0.0297821629792451,-1114.5283203125,304.17333984375,0.471897542476654,0.0692571401596069,0.070800207555294,293.2264404296875,297.1499938964844,293.1499938964844,0.4658324718475342,-6042.1015625,304.15740966796875,0.9565277099609376,0.5474275350570679,0.3843238949775696,293.177734375,297.1499938964844,293.1499938964844,0.5644518136978149,-9504.46875,304.1552429199219,0.9990000128746032,0.6785497665405273,0.6046643257141113,293.1602783203125,297.1499938964844,293.1499938964844,0.0316086485981941,-5448.8623046875,304.1507263183594,0.4784415662288666,0.0729831010103225,0.3467672169208526,291.1458435058594,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,293.2547912597656,291.1446228027344,1.0,0.4101506471633911,0.6056739091873169,0.6056739091873169,1.0,1.0,-1.868279218673706,0.7496393322944641,1.1186398267745972,0.3189918398857116,0.0,0.0,0.7637054324150085,120.55957794189452,123.0,-25.428834915161133,-22480.302734375,753.7479858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7666320800781,310.39434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,27700.736328125,26640.0,0.0,0.0,0.5108176469802856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2289735078811646,1.2289888858795166,-1.5436251487699337e-05,0.0,0.0005184150068089,0.0,0.0,239.3915557861328,0.0,0.0,0.0,0.691474199295044,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.1036483347415924,-2358.398681640625,304.1520690917969,0.6378498077392578,0.1622963994741439,0.1497264355421066,293.38702392578125,297.1499938964844,293.1499938964844,0.0274728629738092,-1075.9093017578125,304.1733093261719,0.4621605277061462,0.0666122063994407,0.0683157742023468,293.2264099121094,297.1499938964844,293.1499938964844,0.4660394489765167,-6045.12060546875,304.1556396484375,0.9545127749443054,0.5464629530906677,0.383677989244461,293.1829833984375,297.1499938964844,293.1499938964844,0.5683250427246094,-9560.7314453125,304.147216796875,0.9990000128746032,0.6771700382232666,0.6072099208831787,293.1604309082031,297.1499938964844,293.1499938964844,0.0316284000873565,-5452.6181640625,304.1505432128906,0.4773093461990356,0.072818174958229,0.3462074398994446,291.1168518066406,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,293.2548522949219,291.1131896972656,1.0,0.4106436371803283,0.6066516041755676,0.6066516041755676,1.0,1.0,-1.866587519645691,0.7495909929275513,1.1169965267181396,0.3193524181842804,0.0,0.0,0.7686252593994141,121.3457260131836,126.0,-54.82804489135742,-22362.0234375,754.8917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71343994140625,310.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,26756.333984375,26640.0,0.0,0.0,0.5081692337989807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2147234678268433,1.2147384881973269,-1.5011215509730391e-05,0.0,0.0005157271516509,0.0,0.0,230.3990936279297,0.0,0.0,0.0,0.6975758671760559,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.1034057214856147,-2354.2705078125,304.1517944335937,0.6352442502975464,0.1616985350847244,0.149249643087387,293.3829650878906,297.1499938964844,293.1499938964844,0.0238972026854753,-1002.646240234375,304.17156982421875,0.440887302160263,0.0614278502762317,0.0634509623050689,293.2264099121094,297.1499938964844,293.1499938964844,0.4649175703525543,-6033.80322265625,304.1557006835937,0.9499718546867372,0.5445277690887451,0.3823996186256408,293.1978759765625,297.1499938964844,293.1499938964844,0.5753923654556274,-9660.5048828125,304.1365051269531,0.9990000128746032,0.6733277440071106,0.6131542325019836,293.1609191894531,297.1499938964844,293.1499938964844,0.031484093517065,-5441.65234375,304.1506042480469,0.4746493399143219,0.0724594071507453,0.3450058698654175,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.095703125,1.0,0.41200852394104,0.6085676550865173,0.6085676550865173,1.0,1.0,-1.8643324375152588,0.7499571442604065,1.114375352859497,0.3202788829803467,0.0,0.0,0.7775803804397583,123.23379516601562,129.0,-29.666942596435547,-22345.3125,759.0782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611572265625,310.2298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,26453.419921875,26640.0,0.0,0.0,0.5037201642990112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333050966262815,1.2333203554153442,-1.5218938642647116e-05,0.0,0.0005112119251862,0.0,0.0,238.28375244140625,0.0,0.0,0.0,0.705535352230072,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.1034057214856147,-2354.2705078125,304.1517944335937,0.6352442502975464,0.1616985350847244,0.149249643087387,293.3829650878906,297.1499938964844,293.1499938964844,0.0238972026854753,-1002.646240234375,304.17156982421875,0.440887302160263,0.0614278502762317,0.0634509623050689,293.2264099121094,297.1499938964844,293.1499938964844,0.4649175703525543,-6033.80322265625,304.1557006835937,0.9499718546867372,0.5445277690887451,0.3823996186256408,293.1978759765625,297.1499938964844,293.1499938964844,0.5753923654556274,-9660.5048828125,304.1365051269531,0.9990000128746032,0.6733277440071106,0.6131542325019836,293.1609191894531,297.1499938964844,293.1499938964844,0.031484093517065,-5441.65234375,304.1506042480469,0.4746493399143219,0.0724594071507453,0.3450058698654175,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.095703125,1.0,0.41200852394104,0.6085676550865173,0.6085676550865173,1.0,1.0,-1.8643324375152588,0.7499571442604065,1.114375352859497,0.3202788829803467,0.0,0.0,0.7775803804397583,123.23379516601562,129.0,-29.666942596435547,-22345.3125,759.0782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611572265625,310.2298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,26453.419921875,26640.0,0.0,0.0,0.5037201642990112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333050966262815,1.2333203554153442,-1.5218938642647116e-05,0.0,0.0005112119251862,0.0,0.0,238.28375244140625,0.0,0.0,0.0,0.705535352230072,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.1031569391489029,-2349.921142578125,304.151611328125,0.6324938535690308,0.1611584275960922,0.1488354206085205,293.37847900390625,297.1499938964844,293.1499938964844,0.0204430688172578,-929.0564575195312,304.17010498046875,0.4216813147068023,0.0564345121383667,0.0587608180940151,293.2265930175781,297.1499938964844,293.1499938964844,0.4634987413883209,-6019.287109375,304.1561584472656,0.9448851943016052,0.5425596833229065,0.3811064958572387,293.2172546386719,297.1499938964844,293.1499938964844,0.5833414196968079,-9770.2763671875,304.1278076171875,0.9990000128746032,0.6681916117668152,0.6199478507041931,293.1615600585937,297.1499938964844,293.1499938964844,0.0312848426401615,-5425.5537109375,304.1507568359375,0.4714651703834533,0.0720524191856384,0.3436570763587951,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137532114982605,0.6104696989059448,0.6104696989059448,1.0,1.0,-1.8631879091262813,0.7507938742637634,1.112394094467163,0.3214209377765655,0.0,0.0,0.7871697545051575,125.44745635986328,132.0,-21.076648712158203,-22315.970703125,765.1798706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3550109863281,310.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,26390.857421875,25560.0,0.0,0.0,0.5005401372909546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.255277156829834,1.2552926540374756,-1.55368288687896e-05,0.0,0.0005079846014268,0.0,0.0,248.6394958496093,0.0,0.0,0.0,0.7005598545074463,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.1031569391489029,-2349.921142578125,304.151611328125,0.6324938535690308,0.1611584275960922,0.1488354206085205,293.37847900390625,297.1499938964844,293.1499938964844,0.0204430688172578,-929.0564575195312,304.17010498046875,0.4216813147068023,0.0564345121383667,0.0587608180940151,293.2265930175781,297.1499938964844,293.1499938964844,0.4634987413883209,-6019.287109375,304.1561584472656,0.9448851943016052,0.5425596833229065,0.3811064958572387,293.2172546386719,297.1499938964844,293.1499938964844,0.5833414196968079,-9770.2763671875,304.1278076171875,0.9990000128746032,0.6681916117668152,0.6199478507041931,293.1615600585937,297.1499938964844,293.1499938964844,0.0312848426401615,-5425.5537109375,304.1507568359375,0.4714651703834533,0.0720524191856384,0.3436570763587951,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137532114982605,0.6104696989059448,0.6104696989059448,1.0,1.0,-1.8631879091262813,0.7507938742637634,1.112394094467163,0.3214209377765655,0.0,0.0,0.7871697545051575,125.44745635986328,132.0,-21.076648712158203,-22315.970703125,765.1798706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3550109863281,310.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,26390.857421875,25560.0,0.0,0.0,0.5005401372909546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.255277156829834,1.2552926540374756,-1.55368288687896e-05,0.0,0.0005079846014268,0.0,0.0,248.6394958496093,0.0,0.0,0.0,0.7005598545074463,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.10319434851408,-2351.267822265625,304.1510314941406,0.6296480894088745,0.1606819331645965,0.1484863013029098,293.3734130859375,297.1499938964844,293.1499938964844,0.0175775997340679,-861.1329345703125,304.1681823730469,0.4049407541751861,0.0516761429607868,0.054311603307724,293.2266540527344,297.1499938964844,293.1499938964844,0.4631183445453644,-6016.19482421875,304.15484619140625,0.9393597841262816,0.5406030416488647,0.3798212707042694,293.2392272949219,297.1499938964844,293.1499938964844,0.5931053161621094,-9903.2705078125,304.11920166015625,0.9990000128746032,0.6620348691940308,0.6269298195838928,293.162353515625,297.1499938964844,293.1499938964844,0.0311599317938089,-5417.57763671875,304.1507263183594,0.4676686823368072,0.0715975686907768,0.3421363830566406,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.4157516956329345,0.6124082803726196,0.6124082803726196,1.0,1.0,-1.8624430894851685,0.7518091797828674,1.1106339693069458,0.3226741850376129,0.0,0.0,0.8041005730628967,127.93864440917967,135.0,-35.52055740356445,-22228.53515625,772.4757690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1445617675781,309.9462890625,278.1499938964844,0.0,18000.0,313.1499938964844,25262.99609375,25560.0,0.0,0.0,0.4982379674911499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2659028768539429,1.265918254852295,-1.5444442396983504e-05,0.0,0.0005056482041254,0.0,0.0,250.91604614257807,0.0,0.0,0.0,0.7177616953849792,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.10319434851408,-2351.267822265625,304.1510314941406,0.6296480894088745,0.1606819331645965,0.1484863013029098,293.3734130859375,297.1499938964844,293.1499938964844,0.0175775997340679,-861.1329345703125,304.1681823730469,0.4049407541751861,0.0516761429607868,0.054311603307724,293.2266540527344,297.1499938964844,293.1499938964844,0.4631183445453644,-6016.19482421875,304.15484619140625,0.9393597841262816,0.5406030416488647,0.3798212707042694,293.2392272949219,297.1499938964844,293.1499938964844,0.5931053161621094,-9903.2705078125,304.11920166015625,0.9990000128746032,0.6620348691940308,0.6269298195838928,293.162353515625,297.1499938964844,293.1499938964844,0.0311599317938089,-5417.57763671875,304.1507263183594,0.4676686823368072,0.0715975686907768,0.3421363830566406,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.4157516956329345,0.6124082803726196,0.6124082803726196,1.0,1.0,-1.8624430894851685,0.7518091797828674,1.1106339693069458,0.3226741850376129,0.0,0.0,0.8041005730628967,127.93864440917967,135.0,-35.52055740356445,-22228.53515625,772.4757690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1445617675781,309.9462890625,278.1499938964844,0.0,18000.0,313.1499938964844,25262.99609375,25560.0,0.0,0.0,0.4982379674911499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2659028768539429,1.265918254852295,-1.5444442396983504e-05,0.0,0.0005056482041254,0.0,0.0,250.91604614257807,0.0,0.0,0.0,0.7177616953849792,4.0,0.0,1.0
556980,293.1850891113281,297.1499938964844,293.1499938964844,0.1029191464185714,-2346.07470703125,304.1511535644531,0.6259130239486694,0.1602778285741806,0.1482516676187515,293.3695678710937,297.1499938964844,293.1499938964844,0.0158259272575378,-816.1721801757812,304.1208190917969,0.3928556740283966,0.050000000745058,0.0517427176237106,293.226806640625,297.1499938964844,293.1499938964844,0.4609750211238861,-5993.53369140625,304.1568298339844,0.9318686723709106,0.5386325120925903,0.3785746693611145,293.254638671875,297.1499938964844,293.1499938964844,0.5903749465942383,-9856.978515625,304.13433837890625,0.9943166971206664,0.6566203236579895,0.6236667037010193,293.16314697265625,297.1499938964844,293.1499938964844,0.0308671649545431,-5392.017578125,304.1509704589844,0.4621386528015136,0.0711232349276542,0.3407332599163055,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538330078125,1.0,0.4174855053424835,0.6148101687431335,0.6148101687431335,1.0,1.0,-1.851982831954956,0.7487122416496277,1.1032706499099731,0.3220880925655365,0.0,0.0,0.816845178604126,131.43626403808594,138.0,1.26884126663208,-22161.240234375,775.066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186096191406,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.369140625,25560.0,0.0,0.0,0.4969761371612549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2982929944992063,1.2983088493347168,-1.5939602235448547e-05,0.0,0.0005043675773777,0.0,0.0,267.0805969238281,0.0,0.0,0.0,0.7325094938278198,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.1029191464185714,-2346.07470703125,304.1511535644531,0.6259130239486694,0.1602778285741806,0.1482516676187515,293.3695678710937,297.1499938964844,293.1499938964844,0.0158259272575378,-816.1721801757812,304.1208190917969,0.3928556740283966,0.050000000745058,0.0517427176237106,293.226806640625,297.1499938964844,293.1499938964844,0.4609750211238861,-5993.53369140625,304.1568298339844,0.9318686723709106,0.5386325120925903,0.3785746693611145,293.254638671875,297.1499938964844,293.1499938964844,0.5903749465942383,-9856.978515625,304.13433837890625,0.9943166971206664,0.6566203236579895,0.6236667037010193,293.16314697265625,297.1499938964844,293.1499938964844,0.0308671649545431,-5392.017578125,304.1509704589844,0.4621386528015136,0.0711232349276542,0.3407332599163055,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538330078125,1.0,0.4174855053424835,0.6148101687431335,0.6148101687431335,1.0,1.0,-1.851982831954956,0.7487122416496277,1.1032706499099731,0.3220880925655365,0.0,0.0,0.816845178604126,131.43626403808594,138.0,1.26884126663208,-22161.240234375,775.066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186096191406,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.369140625,25560.0,0.0,0.0,0.4969761371612549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2982929944992063,1.2983088493347168,-1.5939602235448547e-05,0.0,0.0005043675773777,0.0,0.0,267.0805969238281,0.0,0.0,0.0,0.7325094938278198,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.102767676115036,-2343.1962890625,304.1512145996094,0.624274492263794,0.1600847691297531,0.1481368392705917,293.37017822265625,297.1499938964844,293.1499938964844,0.0157016944140195,-813.7680053710938,304.0784606933594,0.391492635011673,0.050000000745058,0.0517880618572235,293.2269897460937,297.1499938964844,293.1499938964844,0.4597821831703186,-5980.99169921875,304.1577453613281,0.9285075068473816,0.537623941898346,0.3779289126396179,293.2577514648437,297.1499938964844,293.1499938964844,0.5883758664131165,-9826.5380859375,304.1407775878906,0.991588830947876,0.654681384563446,0.621722936630249,293.16357421875,297.1499938964844,293.1499938964844,0.0306957345455884,-5376.94287109375,304.1510925292969,0.45948526263237,0.0708718225359916,0.3399327099323272,291.0589904785156,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,293.27362060546875,291.0596618652344,1.0,0.4183281660079956,0.6159733533859253,0.6159733533859253,1.0,1.0,-1.847825050354004,0.7476168274879456,1.1002082824707031,0.3219733834266662,0.0,0.0,0.822282612323761,133.0052947998047,138.0,7.73786735534668,-22125.03515625,776.645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8112487792969,309.7794494628906,278.1499938964844,0.0,18000.0,313.1499938964844,25249.763671875,24480.0,0.0,0.0,0.4966229200363159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3119527101516724,1.3119688034057615,-1.616231384105049e-05,0.0,0.0005040091346018,0.0,0.0,274.2385559082031,0.0,0.0,0.0,0.7238588333129883,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.1028077378869056,-2344.20703125,304.1509094238281,0.6227130889892578,0.1599073112010955,0.1480305194854736,293.3724670410156,297.1499938964844,293.1499938964844,0.0156103214249014,-812.7113037109375,304.03155517578125,0.3902350664138794,0.050000000745058,0.0518515519797802,293.22711181640625,297.1499938964844,293.1499938964844,0.4593858420848846,-5977.365234375,304.15704345703125,0.9252769947052002,0.5366209745407104,0.377278596162796,293.2594299316406,297.1499938964844,293.1499938964844,0.5876065492630005,-9814.466796875,304.143798828125,0.9889975786209106,0.6529886722564697,0.620090126991272,293.1640014648437,297.1499938964844,293.1499938964844,0.0306024271994829,-5370.02978515625,304.15106201171875,0.4569282233715057,0.0706172436475753,0.3390988707542419,291.044921875,291.1499938964844,258.4384155273437,257.0700378417969,279.1728515625,293.27545166015625,291.0428771972656,1.0,0.4191711843013763,0.6171262860298157,0.6171262860298157,1.0,1.0,-1.844030499458313,0.7466687560081482,1.09736168384552,0.3219258785247803,0.0,0.0,0.8305065035820007,134.5290985107422,141.0,-18.56027030944824,-22008.189453125,778.3640747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72265625,309.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,24410.6953125,24480.0,0.0,0.0,0.496277779340744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3044759035110474,1.3044917583465576,-1.585376594448462e-05,0.0,0.0005036588408984,0.0,0.0,268.1002197265625,0.0,0.0,0.0,0.7330746650695801,4.0,0.0,1.0
557220,293.1799621582031,297.1499938964844,293.1499938964844,0.1026249006390571,-2340.77880859375,304.15093994140625,0.6197447776794434,0.1596036702394485,0.1478610038757324,293.380859375,297.1499938964844,293.1499938964844,0.0153436725959181,-807.7604370117188,303.9276428222656,0.3877358734607696,0.050000000745058,0.0519760623574256,293.2273254394531,297.1499938964844,293.1499938964844,0.4573013484477997,-5955.61083984375,304.1582336425781,0.919097363948822,0.534627377986908,0.3759907186031341,293.2607421875,297.1499938964844,293.1499938964844,0.5847120881080627,-9772.0048828125,304.15069580078125,0.9839581847190856,0.649945855140686,0.6172798275947571,293.1648254394531,297.1499938964844,293.1499938964844,0.0302689112722873,-5341.09814453125,304.1512756347656,0.4520129859447479,0.0700973346829414,0.3373740911483764,291.0477294921875,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04864501953125,1.0,0.420865923166275,0.6194266676902771,0.6194266676902771,1.0,1.0,-1.8369842767715447,0.7449867725372314,1.091997504234314,0.3219245374202728,0.0,0.0,0.8444075584411621,137.5232391357422,144.0,4.595835208892822,-21975.8828125,782.0408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55975341796875,309.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,24191.3359375,24480.0,0.0,0.0,0.4959451258182525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320316076278689,1.3320478200912476,-1.6245328879449517e-05,0.0,0.0005033212364651,0.0,0.0,282.0069885253906,0.0,0.0,0.0,0.7455601096153259,4.0,0.0,1.0
557280,293.1799621582031,297.1499938964844,293.1499938964844,0.1026249006390571,-2340.77880859375,304.15093994140625,0.6197447776794434,0.1596036702394485,0.1478610038757324,293.380859375,297.1499938964844,293.1499938964844,0.0153436725959181,-807.7604370117188,303.9276428222656,0.3877358734607696,0.050000000745058,0.0519760623574256,293.2273254394531,297.1499938964844,293.1499938964844,0.4573013484477997,-5955.61083984375,304.1582336425781,0.919097363948822,0.534627377986908,0.3759907186031341,293.2607421875,297.1499938964844,293.1499938964844,0.5847120881080627,-9772.0048828125,304.15069580078125,0.9839581847190856,0.649945855140686,0.6172798275947571,293.1648254394531,297.1499938964844,293.1499938964844,0.0302689112722873,-5341.09814453125,304.1512756347656,0.4520129859447479,0.0700973346829414,0.3373740911483764,291.0477294921875,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04864501953125,1.0,0.420865923166275,0.6194266676902771,0.6194266676902771,1.0,1.0,-1.8369842767715447,0.7449867725372314,1.091997504234314,0.3219245374202728,0.0,0.0,0.8444075584411621,137.5232391357422,144.0,4.595835208892822,-21975.8828125,782.0408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55975341796875,309.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,24191.3359375,24480.0,0.0,0.0,0.4959451258182525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320316076278689,1.3320478200912476,-1.6245328879449517e-05,0.0,0.0005033212364651,0.0,0.0,282.0069885253906,0.0,0.0,0.0,0.7455601096153259,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.1023930758237838,-2336.27734375,304.1510009765625,0.6168984174728394,0.1593668460845947,0.1477507501840591,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350844487547,-801.4182739257812,303.8131408691406,0.3852989673614502,0.050000000745058,0.0521000996232032,293.2275695800781,297.1499938964844,293.1499938964844,0.4547349214553833,-5928.73974609375,304.1597595214844,0.9131919145584106,0.5326198935508728,0.3746941387653351,293.2611389160156,297.1499938964844,293.1499938964844,0.5812628269195557,-9723.34375,304.1561584472656,0.9788786768913268,0.6470602750778198,0.6146785020828247,293.1656494140625,297.1499938964844,293.1499938964844,0.0298764407634735,-5306.18994140625,304.1514892578125,0.4472614526748657,0.0695562735199928,0.3355604708194732,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.2843933105469,291.0642395019531,1.0,0.4225682020187378,0.6217474341392517,0.6217474341392517,1.0,1.0,-1.8301427364349363,0.7433751225471497,1.086767554283142,0.3219490647315979,0.0,0.0,0.8549602031707764,140.5109100341797,147.0,17.004995346069336,-21934.884765625,785.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.411376953125,309.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,24217.865234375,23400.0,0.0,0.0,0.4960958659648895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3561934232711792,1.3562101125717163,-1.6645752111799084e-05,0.0,0.0005034742644056,0.0,0.0,295.24493408203125,0.0,0.0,0.0,0.741838812828064,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.1023930758237838,-2336.27734375,304.1510009765625,0.6168984174728394,0.1593668460845947,0.1477507501840591,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350844487547,-801.4182739257812,303.8131408691406,0.3852989673614502,0.050000000745058,0.0521000996232032,293.2275695800781,297.1499938964844,293.1499938964844,0.4547349214553833,-5928.73974609375,304.1597595214844,0.9131919145584106,0.5326198935508728,0.3746941387653351,293.2611389160156,297.1499938964844,293.1499938964844,0.5812628269195557,-9723.34375,304.1561584472656,0.9788786768913268,0.6470602750778198,0.6146785020828247,293.1656494140625,297.1499938964844,293.1499938964844,0.0298764407634735,-5306.18994140625,304.1514892578125,0.4472614526748657,0.0695562735199928,0.3355604708194732,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.2843933105469,291.0642395019531,1.0,0.4225682020187378,0.6217474341392517,0.6217474341392517,1.0,1.0,-1.8301427364349363,0.7433751225471497,1.086767554283142,0.3219490647315979,0.0,0.0,0.8549602031707764,140.5109100341797,147.0,17.004995346069336,-21934.884765625,785.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.411376953125,309.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,24217.865234375,23400.0,0.0,0.0,0.4960958659648895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3561934232711792,1.3562101125717163,-1.6645752111799084e-05,0.0,0.0005034742644056,0.0,0.0,295.24493408203125,0.0,0.0,0.0,0.741838812828064,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.102449357509613,-2337.53662109375,304.1506042480469,0.6141519546508789,0.1592051982879638,0.1477063447237014,293.40582275390625,297.1499938964844,293.1499938964844,0.0147507507354021,-796.1722412109375,303.6894226074219,0.3829322159290313,0.050000000745058,0.0522242486476898,293.2276611328125,297.1499938964844,293.1499938964844,0.4531835913658142,-5913.22802734375,304.1591491699219,0.9076181054115297,0.5306337475776672,0.3734057545661926,293.260986328125,297.1499938964844,293.1499938964844,0.5790514945983887,-9693.3837890625,304.1578369140625,0.9737136363983154,0.6442721486091614,0.6121729016304016,293.1664733886719,297.1499938964844,293.1499938964844,0.0295697059482336,-5280.4404296875,304.1515197753906,0.4426473677158355,0.0689914301037788,0.3336409628391266,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0527648925781,1.0,0.4242737293243408,0.6240888833999634,0.6240888833999634,1.0,1.0,-1.8233779668807983,0.7417769432067871,1.0816010236740112,0.3219688236713409,0.0,0.0,0.8690156936645508,143.50372314453125,150.0,0.3894903063774109,-21817.66796875,789.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,309.4642944335937,278.1499938964844,0.0,18000.0,313.1499938964844,23233.984375,23400.0,0.0,0.0,0.4962222874164581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354554295539856,1.3545706272125244,-1.6396264982176945e-05,0.0,0.0005036025540903,0.0,0.0,291.6060791015625,0.0,0.0,0.0,0.753585696220398,4.0,0.0,1.0
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.102449357509613,-2337.53662109375,304.1506042480469,0.6141519546508789,0.1592051982879638,0.1477063447237014,293.40582275390625,297.1499938964844,293.1499938964844,0.0147507507354021,-796.1722412109375,303.6894226074219,0.3829322159290313,0.050000000745058,0.0522242486476898,293.2276611328125,297.1499938964844,293.1499938964844,0.4531835913658142,-5913.22802734375,304.1591491699219,0.9076181054115297,0.5306337475776672,0.3734057545661926,293.260986328125,297.1499938964844,293.1499938964844,0.5790514945983887,-9693.3837890625,304.1578369140625,0.9737136363983154,0.6442721486091614,0.6121729016304016,293.1664733886719,297.1499938964844,293.1499938964844,0.0295697059482336,-5280.4404296875,304.1515197753906,0.4426473677158355,0.0689914301037788,0.3336409628391266,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0527648925781,1.0,0.4242737293243408,0.6240888833999634,0.6240888833999634,1.0,1.0,-1.8233779668807983,0.7417769432067871,1.0816010236740112,0.3219688236713409,0.0,0.0,0.8690156936645508,143.50372314453125,150.0,0.3894903063774109,-21817.66796875,789.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,309.4642944335937,278.1499938964844,0.0,18000.0,313.1499938964844,23233.984375,23400.0,0.0,0.0,0.4962222874164581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354554295539856,1.3545706272125244,-1.6396264982176945e-05,0.0,0.0005036025540903,0.0,0.0,291.6060791015625,0.0,0.0,0.0,0.753585696220398,4.0,0.0,1.0
