time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557580,293.1721496582031,297.1499938964844,293.1499938964844,0.1022912636399269,-2334.3291015625,304.1506652832031,0.6114789247512817,0.1591060757637024,0.1477223336696624,293.42022705078125,297.1499938964844,293.1499938964844,0.0144125074148178,-788.595947265625,303.5599365234375,0.3806299567222595,0.050000000745058,0.0523486882448196,293.227783203125,297.1499938964844,293.1499938964844,0.4504716098308563,-5884.810546875,304.1606140136719,0.9024354219436646,0.5286418199539185,0.3721218407154083,293.2607116699219,297.1499938964844,293.1499938964844,0.5753558278083801,-9642.767578125,304.161376953125,0.96845543384552,0.6415167450904846,0.609717607498169,293.16729736328125,297.1499938964844,293.1499938964844,0.029147794470191,-5240.84326171875,304.1517028808594,0.4381775856018066,0.0684060677886009,0.3316263258457184,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.07257080078125,1.0,0.4259790778160095,0.626450777053833,0.626450777053833,1.0,1.0,-1.816637754440308,0.740168035030365,1.076469659805298,0.3219718039035797,0.0,0.0,0.8783425092697144,146.5050811767578,153.0,20.48990249633789,-21795.974609375,793.4675903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353210449219,309.4418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,23200.166015625,23400.0,0.0,0.0,0.4965210855007171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373462200164795,1.373478889465332,-1.6701842469046824e-05,0.0,0.000503905757796,0.0,0.0,302.0545959472656,0.0,0.0,0.0,0.7623393535614014,4.0,0.0,1.0
557640,293.1721496582031,297.1499938964844,293.1499938964844,0.1022912636399269,-2334.3291015625,304.1506652832031,0.6114789247512817,0.1591060757637024,0.1477223336696624,293.42022705078125,297.1499938964844,293.1499938964844,0.0144125074148178,-788.595947265625,303.5599365234375,0.3806299567222595,0.050000000745058,0.0523486882448196,293.227783203125,297.1499938964844,293.1499938964844,0.4504716098308563,-5884.810546875,304.1606140136719,0.9024354219436646,0.5286418199539185,0.3721218407154083,293.2607116699219,297.1499938964844,293.1499938964844,0.5753558278083801,-9642.767578125,304.161376953125,0.96845543384552,0.6415167450904846,0.609717607498169,293.16729736328125,297.1499938964844,293.1499938964844,0.029147794470191,-5240.84326171875,304.1517028808594,0.4381775856018066,0.0684060677886009,0.3316263258457184,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.07257080078125,1.0,0.4259790778160095,0.626450777053833,0.626450777053833,1.0,1.0,-1.816637754440308,0.740168035030365,1.076469659805298,0.3219718039035797,0.0,0.0,0.8783425092697144,146.5050811767578,153.0,20.48990249633789,-21795.974609375,793.4675903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353210449219,309.4418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,23200.166015625,23400.0,0.0,0.0,0.4965210855007171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373462200164795,1.373478889465332,-1.6701842469046824e-05,0.0,0.000503905757796,0.0,0.0,302.0545959472656,0.0,0.0,0.0,0.7623393535614014,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1022144183516502,-2332.744384765625,304.1506652832031,0.6101646423339844,0.1590773910284042,0.147749587893486,293.4276123046875,297.1499938964844,293.1499938964844,0.0142394378781318,-784.562744140625,303.4931030273437,0.3795016407966614,0.050000000745058,0.0524110607802867,293.22784423828125,297.1499938964844,293.1499938964844,0.4490396976470947,-5869.82958984375,304.1612854003906,0.8999513983726501,0.5276426672935486,0.3714765310287475,293.26055908203125,297.1499938964844,293.1499938964844,0.5733988881111145,-9616.2080078125,304.1628723144531,0.9657889008522034,0.6401456594467163,0.6084951758384705,293.167724609375,297.1499938964844,293.1499938964844,0.0287339594215154,-5221.53662109375,304.15216064453125,0.4359997808933258,0.0681062564253807,0.3305877149105072,291.0823669433594,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.2992858886719,291.0839233398437,1.0,0.4268298745155334,0.6276390552520752,0.6276390552520752,1.0,1.0,-1.8132556676864624,0.7393497824668884,1.0739058256149292,0.3219615519046783,0.0,0.0,0.8817154169082642,148.0095672607422,153.0,25.69652557373047,-21781.064453125,795.366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2019958496094,309.4322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,23223.357421875,22320.0,0.0,0.0,0.496718555688858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381138801574707,1.3811556100845337,-1.6835496353451163e-05,0.0,0.0005041062249802,0.0,0.0,306.4770812988281,0.0,0.0,0.0,0.7509476542472839,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.1023152768611908,-2334.766357421875,304.1503601074219,0.608878493309021,0.1590627133846283,0.1477890908718109,293.4350891113281,297.1499938964844,293.1499938964844,0.0140904327854514,-781.5794677734375,303.42388916015625,0.378389835357666,0.050000000745058,0.0524734444916248,293.2278747558594,297.1499938964844,293.1499938964844,0.4483278691768646,-5862.9375,304.1604919433594,0.8974974751472473,0.5266501903533936,0.3708321750164032,293.26031494140625,297.1499938964844,293.1499938964844,0.5723342895507812,-9602.6474609375,304.16241455078125,0.9631057977676392,0.6387891173362732,0.6072802543640137,293.1681213378906,297.1499938964844,293.1499938964844,0.0292578879743814,-5234.677734375,304.1509094238281,0.4338654577732086,0.0678038373589515,0.3295330107212066,291.0755615234375,291.1499938964844,258.6687316894531,257.2583312988281,279.1737060546875,293.3026123046875,291.07427978515625,1.0,0.4276793599128723,0.6288295984268188,0.6288295984268188,1.0,1.0,-1.8098790645599363,0.7385271787643433,1.0713517665863037,0.3219446539878845,0.0,0.0,0.8871691226959229,149.5145721435547,156.0,-0.3598929345607757,-21680.27734375,797.2622680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868896484375,309.389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,22434.001953125,22320.0,0.0,0.0,0.4967833459377289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3645910024642944,1.3646074533462524,-1.6381076420657337e-05,0.0,0.0005041719414293,0.0,0.0,294.93182373046875,0.0,0.0,0.0,0.7558627128601074,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.1023014262318611,-2334.326171875,304.1502685546875,0.606396496295929,0.1590740233659744,0.1479057222604751,293.4501342773437,297.1499938964844,293.1499938964844,0.0137540632858872,-773.6514892578125,303.282958984375,0.3762164413928985,0.050000000745058,0.0525981374084949,293.2278747558594,297.1499938964844,293.1499938964844,0.445873349905014,-5837.44580078125,304.1611633300781,0.8926938772201538,0.5246800184249878,0.3695594668388366,293.2597351074219,297.1499938964844,293.1499938964844,0.5689180493354797,-9556.8486328125,304.1640319824219,0.9577160477638244,0.6361129283905029,0.6048949956893921,293.1689147949219,297.1499938964844,293.1499938964844,0.0283471699804067,-5185.04150390625,304.15185546875,0.429718554019928,0.0671839416027069,0.3273609280586242,291.0869445800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0885314941406,1.0,0.4293749928474426,0.6312136054039001,0.6312136054039001,1.0,1.0,-1.803168535232544,0.7368780970573425,1.0662904977798462,0.3218949139118194,0.0,0.0,0.8952434659004211,152.5242156982422,159.0,18.31068229675293,-21662.92578125,801.0557250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723327636719,309.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22217.849609375,22320.0,0.0,0.0,0.4968131184577942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746520280838013,1.3746684789657593,-1.6499549019499682e-05,0.0,0.0005042021512053,0.0,0.0,299.9588623046875,0.0,0.0,0.0,0.7603137493133545,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.1023014262318611,-2334.326171875,304.1502685546875,0.606396496295929,0.1590740233659744,0.1479057222604751,293.4501342773437,297.1499938964844,293.1499938964844,0.0137540632858872,-773.6514892578125,303.282958984375,0.3762164413928985,0.050000000745058,0.0525981374084949,293.2278747558594,297.1499938964844,293.1499938964844,0.445873349905014,-5837.44580078125,304.1611633300781,0.8926938772201538,0.5246800184249878,0.3695594668388366,293.2597351074219,297.1499938964844,293.1499938964844,0.5689180493354797,-9556.8486328125,304.1640319824219,0.9577160477638244,0.6361129283905029,0.6048949956893921,293.1689147949219,297.1499938964844,293.1499938964844,0.0283471699804067,-5185.04150390625,304.15185546875,0.429718554019928,0.0671839416027069,0.3273609280586242,291.0869445800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0885314941406,1.0,0.4293749928474426,0.6312136054039001,0.6312136054039001,1.0,1.0,-1.803168535232544,0.7368780970573425,1.0662904977798462,0.3218949139118194,0.0,0.0,0.8952434659004211,152.5242156982422,159.0,18.31068229675293,-21662.92578125,801.0557250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723327636719,309.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22217.849609375,22320.0,0.0,0.0,0.4968131184577942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746520280838013,1.3746684789657593,-1.6499549019499682e-05,0.0,0.0005042021512053,0.0,0.0,299.9588623046875,0.0,0.0,0.0,0.7603137493133545,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.1022024974226951,-2332.114501953125,304.1503601074219,0.6040006279945374,0.1591103672981262,0.1480539292097091,293.4651794433594,297.1499938964844,293.1499938964844,0.0134006086736917,-764.6052856445312,303.1382141113281,0.3741020560264587,0.050000000745058,0.0527230910956859,293.2279052734375,297.1499938964844,293.1499938964844,0.4429125487804413,-5806.439453125,304.162353515625,0.8879964351654053,0.5226988792419434,0.3682812750339508,293.2591857910156,297.1499938964844,293.1499938964844,0.5648568272590637,-9502.2568359375,304.1661071777344,0.9522749781608582,0.6334426999092102,0.6025199890136719,293.1696472167969,297.1499938964844,293.1499938964844,0.0276256892830133,-5122.140625,304.15234375,0.425739586353302,0.0665518194437027,0.3251302540302276,291.11236572265625,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3159484863281,291.1141357421875,1.0,0.4310628473758697,0.6335837244987488,0.6335837244987488,1.0,1.0,-1.7964316606521606,0.7351762056350708,1.0612554550170898,0.3217948973178863,0.0,0.0,0.8985758423805237,155.5403289794922,162.0,30.883480072021484,-21641.107421875,804.8063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,309.4240417480469,278.1499938964844,0.0,18000.0,313.1499938964844,22240.17578125,21240.0,0.0,0.0,0.4968121945858001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826346397399902,1.3826512098312378,-1.6638254237477668e-05,0.0,0.0005042012198828,0.0,0.0,304.5446472167969,0.0,0.0,0.0,0.7490319013595581,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.1022024974226951,-2332.114501953125,304.1503601074219,0.6040006279945374,0.1591103672981262,0.1480539292097091,293.4651794433594,297.1499938964844,293.1499938964844,0.0134006086736917,-764.6052856445312,303.1382141113281,0.3741020560264587,0.050000000745058,0.0527230910956859,293.2279052734375,297.1499938964844,293.1499938964844,0.4429125487804413,-5806.439453125,304.162353515625,0.8879964351654053,0.5226988792419434,0.3682812750339508,293.2591857910156,297.1499938964844,293.1499938964844,0.5648568272590637,-9502.2568359375,304.1661071777344,0.9522749781608582,0.6334426999092102,0.6025199890136719,293.1696472167969,297.1499938964844,293.1499938964844,0.0276256892830133,-5122.140625,304.15234375,0.425739586353302,0.0665518194437027,0.3251302540302276,291.11236572265625,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3159484863281,291.1141357421875,1.0,0.4310628473758697,0.6335837244987488,0.6335837244987488,1.0,1.0,-1.7964316606521606,0.7351762056350708,1.0612554550170898,0.3217948973178863,0.0,0.0,0.8985758423805237,155.5403289794922,162.0,30.883480072021484,-21641.107421875,804.8063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,309.4240417480469,278.1499938964844,0.0,18000.0,313.1499938964844,22240.17578125,21240.0,0.0,0.0,0.4968121945858001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826346397399902,1.3826512098312378,-1.6638254237477668e-05,0.0,0.0005042012198828,0.0,0.0,304.5446472167969,0.0,0.0,0.0,0.7490319013595581,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.1023821234703064,-2335.539306640625,304.14996337890625,0.6016797423362732,0.1591749489307403,0.1482222527265548,293.4801025390625,297.1499938964844,293.1499938964844,0.0130830891430377,-756.9840698242188,302.98651123046875,0.3720494508743286,0.050000000745058,0.0528480187058448,293.22784423828125,297.1499938964844,293.1499938964844,0.4410808980464935,-5788.07666015625,304.1613464355469,0.8834252953529358,0.5207419991493225,0.3670125007629394,293.25848388671875,297.1499938964844,293.1499938964844,0.5622037053108215,-9468.091796875,304.16522216796875,0.9468282461166382,0.6308209300041199,0.6001777648925781,293.1703796386719,297.1499938964844,293.1499938964844,0.0273333769291639,-5088.0224609375,304.15203857421875,0.4219343364238739,0.0659103021025657,0.3228538632392883,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.10906982421875,1.0,0.4327425062656402,0.6358814835548401,0.6358814835548401,1.0,1.0,-1.7897146940231323,0.7334185242652893,1.0562961101531982,0.3216020166873932,0.0,0.0,0.9045858383178712,158.5559844970703,165.0,9.42851734161377,-21527.615234375,808.5305786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972351074219,309.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,21288.140625,21240.0,0.0,0.0,0.4963744580745697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3612477779388428,1.361263871192932,-1.606660043762531e-05,0.0,0.0005037569790147,0.0,0.0,289.87823486328125,0.0,0.0,0.0,0.751426100730896,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.1023821234703064,-2335.539306640625,304.14996337890625,0.6016797423362732,0.1591749489307403,0.1482222527265548,293.4801025390625,297.1499938964844,293.1499938964844,0.0130830891430377,-756.9840698242188,302.98651123046875,0.3720494508743286,0.050000000745058,0.0528480187058448,293.22784423828125,297.1499938964844,293.1499938964844,0.4410808980464935,-5788.07666015625,304.1613464355469,0.8834252953529358,0.5207419991493225,0.3670125007629394,293.25848388671875,297.1499938964844,293.1499938964844,0.5622037053108215,-9468.091796875,304.16522216796875,0.9468282461166382,0.6308209300041199,0.6001777648925781,293.1703796386719,297.1499938964844,293.1499938964844,0.0273333769291639,-5088.0224609375,304.15203857421875,0.4219343364238739,0.0659103021025657,0.3228538632392883,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.10906982421875,1.0,0.4327425062656402,0.6358814835548401,0.6358814835548401,1.0,1.0,-1.7897146940231323,0.7334185242652893,1.0562961101531982,0.3216020166873932,0.0,0.0,0.9045858383178712,158.5559844970703,165.0,9.42851734161377,-21527.615234375,808.5305786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972351074219,309.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,21288.140625,21240.0,0.0,0.0,0.4963744580745697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3612477779388428,1.361263871192932,-1.606660043762531e-05,0.0,0.0005037569790147,0.0,0.0,289.87823486328125,0.0,0.0,0.0,0.751426100730896,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.1023581326007843,-2334.7529296875,304.1499938964844,0.5994569659233093,0.1592803597450256,0.1484260261058807,293.494873046875,297.1499938964844,293.1499938964844,0.0127359265461564,-747.4694213867188,302.8327331542969,0.3700568377971649,0.050000000745058,0.0529729016125202,293.2277526855469,297.1499938964844,293.1499938964844,0.4382768869400024,-5758.74462890625,304.1622314453125,0.8789805173873901,0.5187883973121643,0.3657535910606384,293.2577514648437,297.1499938964844,293.1499938964844,0.5583465099334717,-9416.5048828125,304.1665954589844,0.9414024949073792,0.6282201409339905,0.5978687405586243,293.1710205078125,297.1499938964844,293.1499938964844,0.0269579868763685,-5042.884765625,304.1520080566406,0.4182938933372497,0.0652601346373558,0.3205380439758301,291.13006591796875,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.3295593261719,291.1317749023437,1.0,0.4344156682491302,0.6380186676979065,0.6380186676979065,1.0,1.0,-1.7830445766448977,0.7315756678581238,1.051468849182129,0.3212514221668243,0.0,0.0,0.9058513641357422,161.57032775878906,168.0,25.921146392822266,-21509.841796875,812.2479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320251464844,309.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,21226.837890625,21240.0,0.0,0.0,0.4957665503025055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363283634185791,1.3632997274398804,-1.6086420146166347e-05,0.0,0.0005031400360167,0.0,0.0,290.8314208984375,0.0,0.0,0.0,0.752228319644928,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.1023581326007843,-2334.7529296875,304.1499938964844,0.5994569659233093,0.1592803597450256,0.1484260261058807,293.494873046875,297.1499938964844,293.1499938964844,0.0127359265461564,-747.4694213867188,302.8327331542969,0.3700568377971649,0.050000000745058,0.0529729016125202,293.2277526855469,297.1499938964844,293.1499938964844,0.4382768869400024,-5758.74462890625,304.1622314453125,0.8789805173873901,0.5187883973121643,0.3657535910606384,293.2577514648437,297.1499938964844,293.1499938964844,0.5583465099334717,-9416.5048828125,304.1665954589844,0.9414024949073792,0.6282201409339905,0.5978687405586243,293.1710205078125,297.1499938964844,293.1499938964844,0.0269579868763685,-5042.884765625,304.1520080566406,0.4182938933372497,0.0652601346373558,0.3205380439758301,291.13006591796875,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.3295593261719,291.1317749023437,1.0,0.4344156682491302,0.6380186676979065,0.6380186676979065,1.0,1.0,-1.7830445766448977,0.7315756678581238,1.051468849182129,0.3212514221668243,0.0,0.0,0.9058513641357422,161.57032775878906,168.0,25.921146392822266,-21509.841796875,812.2479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320251464844,309.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,21226.837890625,21240.0,0.0,0.0,0.4957665503025055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363283634185791,1.3632997274398804,-1.6086420146166347e-05,0.0,0.0005031400360167,0.0,0.0,290.8314208984375,0.0,0.0,0.0,0.752228319644928,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1023472025990486,-2334.36328125,304.1500244140625,0.5983824133872986,0.159349262714386,0.1485422253608703,293.502197265625,297.1499938964844,293.1499938964844,0.0125622535124421,-742.5293579101562,302.7544860839844,0.3690812289714813,0.050000000745058,0.0530353970825672,293.2276916503906,297.1499938964844,293.1499938964844,0.4368230700492859,-5743.53466796875,304.16265869140625,0.8767987489700317,0.5178107023239136,0.3651226162910461,293.2574157714844,297.1499938964844,293.1499938964844,0.5563531517982483,-9389.8779296875,304.16717529296875,0.938697636127472,0.6269239187240601,0.5967168211936951,293.1713562011719,297.1499938964844,293.1499938964844,0.0267105996608734,-5019.673828125,304.1520690917969,0.4165286123752594,0.064931608736515,0.3193652033805847,291.1424560546875,291.1499938964844,258.82666015625,257.3900451660156,279.17120361328125,293.3330993652344,291.1441345214844,1.0,0.4352491796016693,0.639021098613739,0.639021098613739,1.0,1.0,-1.7797101736068726,0.7306132316589355,1.0490968227386477,0.3210113048553467,0.0,0.0,0.9051099419593812,163.07847595214844,168.0,29.793642044067383,-21496.119140625,814.0945434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484741210937,309.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,21240.45703125,22320.0,0.0,0.0,0.4954214692115783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632454872131348,1.363261580467224,-1.608886850590352e-05,0.0,0.0005027898005209,0.0,0.0,290.848388671875,0.0,0.0,0.0,0.7671868801116943,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.1021762937307357,-2330.698974609375,304.1503295898437,0.5973328351974487,0.1594285517930984,0.148668110370636,293.50946044921875,297.1499938964844,293.1499938964844,0.0123704243451356,-736.4396362304688,302.67730712890625,0.3681192994117737,0.050000000745058,0.0530979186296463,293.2276916503906,297.1499938964844,293.1499938964844,0.434660404920578,-5720.36767578125,304.164306640625,0.8746448755264282,0.5168294310569763,0.3644913733005523,293.257080078125,297.1499938964844,293.1499938964844,0.5534763336181641,-9350.5107421875,304.1693420410156,0.9360036253929138,0.6256263852119446,0.595567524433136,293.1716613769531,297.1499938964844,293.1499938964844,0.0263885706663131,-4988.95703125,304.1522827148437,0.4147964417934418,0.0646007359027862,0.3181820809841156,291.1728515625,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.3367004394531,291.1773986816406,1.0,0.4360806047916412,0.6399775743484497,0.6399775743484497,1.0,1.0,-1.77637779712677,0.7296241521835327,1.0467536449432373,0.3207286596298218,0.0,0.0,0.9007443189620972,164.58702087402344,171.0,60.90340042114258,-21563.98828125,815.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515869140625,309.53302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,22065.3046875,22320.0,0.0,0.0,0.4951881766319275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3860706090927124,1.3860872983932495,-1.665647687332239e-05,0.0,0.000502553069964,0.0,0.0,306.00946044921875,0.0,0.0,0.0,0.7652661204338074,4.0,0.0,1.0
558420,293.1564636230469,297.1499938964844,293.1499938964844,0.1021293103694915,-2329.371337890625,304.1502685546875,0.5953067541122437,0.1596199870109558,0.148948460817337,293.5238647460937,297.1499938964844,293.1499938964844,0.0120204230770468,-725.7593994140625,302.5171813964844,0.3662348091602325,0.050000000745058,0.053223080933094,293.2276611328125,297.1499938964844,293.1499938964844,0.4314395189285278,-5686.74267578125,304.1648254394531,0.8704146146774292,0.514868974685669,0.3632228076457977,293.2564392089844,297.1499938964844,293.1499938964844,0.5490889549255371,-9292.158203125,304.1700744628906,0.930655300617218,0.6230420470237732,0.593266487121582,293.1722412109375,297.1499938964844,293.1499938964844,0.0258730724453926,-4939.30029296875,304.1523742675781,0.4114178717136383,0.063932366669178,0.3157853186130523,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.2073059082031,1.0,0.4377359449863434,0.6417497992515564,0.6417497992515564,1.0,1.0,-1.7697007656097412,0.7275588512420654,1.0421419143676758,0.3200339376926422,0.0,0.0,0.8905171155929565,167.60618591308594,174.0,41.71774673461914,-21495.369140625,819.5775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605895996094,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.146484375,22320.0,0.0,0.0,0.4946802854537964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3793816566467283,1.379398226737976,-1.662122849666048e-05,0.0,0.0005020376411266,0.0,0.0,303.1650390625,0.0,0.0,0.0,0.7623602151870728,4.0,0.0,1.0
558480,293.1564636230469,297.1499938964844,293.1499938964844,0.1021293103694915,-2329.371337890625,304.1502685546875,0.5953067541122437,0.1596199870109558,0.148948460817337,293.5238647460937,297.1499938964844,293.1499938964844,0.0120204230770468,-725.7593994140625,302.5171813964844,0.3662348091602325,0.050000000745058,0.053223080933094,293.2276611328125,297.1499938964844,293.1499938964844,0.4314395189285278,-5686.74267578125,304.1648254394531,0.8704146146774292,0.514868974685669,0.3632228076457977,293.2564392089844,297.1499938964844,293.1499938964844,0.5490889549255371,-9292.158203125,304.1700744628906,0.930655300617218,0.6230420470237732,0.593266487121582,293.1722412109375,297.1499938964844,293.1499938964844,0.0258730724453926,-4939.30029296875,304.1523742675781,0.4114178717136383,0.063932366669178,0.3157853186130523,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.2073059082031,1.0,0.4377359449863434,0.6417497992515564,0.6417497992515564,1.0,1.0,-1.7697007656097412,0.7275588512420654,1.0421419143676758,0.3200339376926422,0.0,0.0,0.8905171155929565,167.60618591308594,174.0,41.71774673461914,-21495.369140625,819.5775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605895996094,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.146484375,22320.0,0.0,0.0,0.4946802854537964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3793816566467283,1.379398226737976,-1.662122849666048e-05,0.0,0.0005020376411266,0.0,0.0,303.1650390625,0.0,0.0,0.0,0.7623602151870728,4.0,0.0,1.0
558540,293.15447998046875,297.1499938964844,293.1499938964844,0.1023026332259178,-2332.4501953125,304.14990234375,0.5933933258056641,0.1598584651947021,0.1492703855037689,293.5380249023437,297.1499938964844,293.1499938964844,0.0116965100169181,-716.009033203125,302.3504333496094,0.3644091188907623,0.050000000745058,0.0533478781580925,293.2274169921875,297.1499938964844,293.1499938964844,0.4290425479412079,-5662.27734375,304.16387939453125,0.8663255572319031,0.5129498839378357,0.3619791269302368,293.2555847167969,297.1499938964844,293.1499938964844,0.5457413196563721,-9248.6826171875,304.1689453125,0.9254372119903564,0.6205226182937622,0.5910192728042603,293.1727905273437,297.1499938964844,293.1499938964844,0.0254290923476219,-4897.32763671875,304.1523132324219,0.4081399142742157,0.063258096575737,0.313356339931488,291.21697998046875,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2173767089844,1.0,0.439385712146759,0.6433244943618774,0.6433244943618774,1.0,1.0,-1.7631289958953855,0.7254312634468079,1.0376977920532229,0.3191978633403778,0.0,0.0,0.8807515501976013,170.61734008789062,177.0,20.656570434570312,-21410.412109375,823.241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911682128906,309.5423889160156,278.1499938964844,0.0,18000.0,313.1499938964844,22488.8515625,21240.0,0.0,0.0,0.4938767850399017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649033308029177,1.364919662475586,-1.6398656953242607e-05,0.0,0.0005012221517972,0.0,0.0,295.25909423828125,0.0,0.0,0.0,0.7405651807785034,4.0,0.0,1.0
558600,293.15447998046875,297.1499938964844,293.1499938964844,0.1023026332259178,-2332.4501953125,304.14990234375,0.5933933258056641,0.1598584651947021,0.1492703855037689,293.5380249023437,297.1499938964844,293.1499938964844,0.0116965100169181,-716.009033203125,302.3504333496094,0.3644091188907623,0.050000000745058,0.0533478781580925,293.2274169921875,297.1499938964844,293.1499938964844,0.4290425479412079,-5662.27734375,304.16387939453125,0.8663255572319031,0.5129498839378357,0.3619791269302368,293.2555847167969,297.1499938964844,293.1499938964844,0.5457413196563721,-9248.6826171875,304.1689453125,0.9254372119903564,0.6205226182937622,0.5910192728042603,293.1727905273437,297.1499938964844,293.1499938964844,0.0254290923476219,-4897.32763671875,304.1523132324219,0.4081399142742157,0.063258096575737,0.313356339931488,291.21697998046875,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2173767089844,1.0,0.439385712146759,0.6433244943618774,0.6433244943618774,1.0,1.0,-1.7631289958953855,0.7254312634468079,1.0376977920532229,0.3191978633403778,0.0,0.0,0.8807515501976013,170.61734008789062,177.0,20.656570434570312,-21410.412109375,823.241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911682128906,309.5423889160156,278.1499938964844,0.0,18000.0,313.1499938964844,22488.8515625,21240.0,0.0,0.0,0.4938767850399017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649033308029177,1.364919662475586,-1.6398656953242607e-05,0.0,0.0005012221517972,0.0,0.0,295.25909423828125,0.0,0.0,0.0,0.7405651807785034,4.0,0.0,1.0
558660,293.15252685546875,297.1499938964844,293.1499938964844,0.1028341874480247,-2342.71630859375,304.1490478515625,0.5915930271148682,0.1601438671350479,0.1496338695287704,293.5519104003906,297.1499938964844,293.1499938964844,0.0114071397110819,-707.9166870117188,302.1742248535156,0.3626410961151123,0.050000000745058,0.0534722134470939,293.2269592285156,297.1499938964844,293.1499938964844,0.4280606210231781,-5653.4453125,304.16094970703125,0.8623802661895752,0.5110777616500854,0.3607657551765442,293.25445556640625,297.1499938964844,293.1499938964844,0.544185221195221,-9230.5703125,304.1653137207031,0.920389711856842,0.6180761456489563,0.5888364315032959,293.1732788085937,297.1499938964844,293.1499938964844,0.0251042749732732,-4868.82666015625,304.152099609375,0.4049313068389892,0.0625807642936706,0.3109083473682403,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1907958984375,1.0,0.4410343468189239,0.6447035074234009,0.6447035074234009,1.0,1.0,-1.756697416305542,0.7232613563537598,1.0334360599517822,0.3182438313961029,0.0,0.0,0.8770679235458374,173.61936950683594,180.0,-15.115779876708984,-21251.5078125,826.953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.609375,21240.0,0.0,0.0,0.492405503988266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250360488891602,1.3250515460968018,-1.5521236491622403e-05,0.0,0.0004997290088795,0.0,0.0,270.9342041015625,0.0,0.0,0.0,0.7342550754547119,4.0,0.0,1.0
558720,293.15252685546875,297.1499938964844,293.1499938964844,0.1028341874480247,-2342.71630859375,304.1490478515625,0.5915930271148682,0.1601438671350479,0.1496338695287704,293.5519104003906,297.1499938964844,293.1499938964844,0.0114071397110819,-707.9166870117188,302.1742248535156,0.3626410961151123,0.050000000745058,0.0534722134470939,293.2269592285156,297.1499938964844,293.1499938964844,0.4280606210231781,-5653.4453125,304.16094970703125,0.8623802661895752,0.5110777616500854,0.3607657551765442,293.25445556640625,297.1499938964844,293.1499938964844,0.544185221195221,-9230.5703125,304.1653137207031,0.920389711856842,0.6180761456489563,0.5888364315032959,293.1732788085937,297.1499938964844,293.1499938964844,0.0251042749732732,-4868.82666015625,304.152099609375,0.4049313068389892,0.0625807642936706,0.3109083473682403,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1907958984375,1.0,0.4410343468189239,0.6447035074234009,0.6447035074234009,1.0,1.0,-1.756697416305542,0.7232613563537598,1.0334360599517822,0.3182438313961029,0.0,0.0,0.8770679235458374,173.61936950683594,180.0,-15.115779876708984,-21251.5078125,826.953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.609375,21240.0,0.0,0.0,0.492405503988266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250360488891602,1.3250515460968018,-1.5521236491622403e-05,0.0,0.0004997290088795,0.0,0.0,270.9342041015625,0.0,0.0,0.0,0.7342550754547119,4.0,0.0,1.0
558780,293.1506042480469,297.1499938964844,293.1499938964844,0.1031544134020805,-2348.58447265625,304.1488342285156,0.5898948311805725,0.1604709327220916,0.1500363200902938,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957575961947,-697.9780883789062,301.9978942871094,0.3609241545200348,0.050000000745058,0.053596407175064,293.2265625,297.1499938964844,293.1499938964844,0.4261263310909271,-5633.55224609375,304.1605529785156,0.8585550785064697,0.5092132091522217,0.3595675826072693,293.2533569335937,297.1499938964844,293.1499938964844,0.5414731502532959,-9195.025390625,304.1647644042969,0.9155197739601136,0.6156519055366516,0.5866919755935669,293.1737365722656,297.1499938964844,293.1499938964844,0.0246896687895059,-4829.50390625,304.152099609375,0.401742935180664,0.0619008652865886,0.3084492087364197,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.1933898925781,1.0,0.4426834285259247,0.6458999514579773,0.6458999514579773,1.0,1.0,-1.75036358833313,0.7210371494293213,1.0293264389038086,0.31718710064888,0.0,0.0,0.8713193535804749,176.6198272705078,183.0,-0.938475489616394,-21201.908203125,830.6990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427185058594,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.779296875,21240.0,0.0,0.0,0.4906278252601623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126821517944336,1.312697410583496,-1.529964902147185e-05,0.0,0.0004979248624294,0.0,0.0,264.21759033203125,0.0,0.0,0.0,0.7282418012619019,4.0,0.0,1.0
558840,293.1506042480469,297.1499938964844,293.1499938964844,0.1031544134020805,-2348.58447265625,304.1488342285156,0.5898948311805725,0.1604709327220916,0.1500363200902938,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957575961947,-697.9780883789062,301.9978942871094,0.3609241545200348,0.050000000745058,0.053596407175064,293.2265625,297.1499938964844,293.1499938964844,0.4261263310909271,-5633.55224609375,304.1605529785156,0.8585550785064697,0.5092132091522217,0.3595675826072693,293.2533569335937,297.1499938964844,293.1499938964844,0.5414731502532959,-9195.025390625,304.1647644042969,0.9155197739601136,0.6156519055366516,0.5866919755935669,293.1737365722656,297.1499938964844,293.1499938964844,0.0246896687895059,-4829.50390625,304.152099609375,0.401742935180664,0.0619008652865886,0.3084492087364197,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.1933898925781,1.0,0.4426834285259247,0.6458999514579773,0.6458999514579773,1.0,1.0,-1.75036358833313,0.7210371494293213,1.0293264389038086,0.31718710064888,0.0,0.0,0.8713193535804749,176.6198272705078,183.0,-0.938475489616394,-21201.908203125,830.6990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427185058594,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.779296875,21240.0,0.0,0.0,0.4906278252601623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126821517944336,1.312697410583496,-1.529964902147185e-05,0.0,0.0004979248624294,0.0,0.0,264.21759033203125,0.0,0.0,0.0,0.7282418012619019,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1033082604408264,-2351.3671875,304.1487731933594,0.5890796184539795,0.1606491506099701,0.1502508819103241,293.5722961425781,297.1499938964844,293.1499938964844,0.0109397210180759,-692.7858276367188,301.9085998535156,0.3600827157497406,0.050000000745058,0.0536585636436939,293.22637939453125,297.1499938964844,293.1499938964844,0.4250880181789398,-5622.78076171875,304.1605224609375,0.8566778302192688,0.5082791447639465,0.3589667081832886,293.2528381347656,297.1499938964844,293.1499938964844,0.5400338768959045,-9175.9921875,304.1646728515625,0.9131507873535156,0.6144413948059082,0.5856205821037292,293.1739196777344,297.1499938964844,293.1499938964844,0.0244766622781753,-4809.005859375,304.152099609375,0.400135725736618,0.0615593045949935,0.3072134554386139,291.19610595703125,291.1499938964844,258.8762512207031,257.4309387207031,279.1620483398437,293.3706359863281,291.196533203125,1.0,0.4435071051120758,0.6464357972145081,0.6464357972145081,1.0,1.0,-1.747204065322876,0.719894528388977,1.027309536933899,0.3166224956512451,0.0,0.0,0.8679333329200745,178.1219024658203,183.0,3.41563081741333,-21174.880859375,832.5684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761047363281,309.603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,21379.11328125,20160.0,0.0,0.0,0.4896727800369262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3066673278808594,1.3066824674606323,-1.5202921531454194e-05,0.0,0.0004969556466676,0.0,0.0,261.1133728027344,0.0,0.0,0.0,0.7103809714317322,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1036518737673759,-2357.99169921875,304.1483764648437,0.5882872939109802,0.1608373969793319,0.1504740417003631,293.5789489746094,297.1499938964844,293.1499938964844,0.0107991630211472,-688.5528564453125,301.8148803710937,0.3592529892921448,0.050000000745058,0.0537207163870334,293.2261657714844,297.1499938964844,293.1499938964844,0.4247928857803345,-5620.412109375,304.1591186523437,0.8548266887664795,0.5073521733283997,0.3583671152591705,293.2523193359375,297.1499938964844,293.1499938964844,0.5395228862762451,-9170.4609375,304.16290283203125,0.9108355045318604,0.6132419109344482,0.5845533609390259,293.17413330078125,297.1499938964844,293.1499938964844,0.0243276096880435,-4796.06591796875,304.1519775390625,0.3985090255737304,0.0612167604267597,0.3059728145599365,291.1800231933594,291.1499938964844,258.8752136230469,257.42999267578125,279.16119384765625,293.37457275390625,291.1771545410156,1.0,0.4443301558494568,0.6469332575798035,0.6469332575798035,1.0,1.0,-1.7440556287765503,0.7187358736991882,1.0253196954727173,0.3160399198532104,0.0,0.0,0.8673257231712341,179.6242218017578,186.0,-25.791852951049805,-21055.353515625,834.4376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5208435058594,309.58135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,20568.814453125,20160.0,0.0,0.0,0.4885304570198059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2772293090820312,1.2772438526153564,-1.4557770555256866e-05,0.0,0.0004957963246852,0.0,0.0,244.23214721679688,0.0,0.0,0.0,0.7091299295425415,4.0,0.0,1.0
559020,293.1468505859375,297.1499938964844,293.1499938964844,0.1041137427091598,-2366.567626953125,304.1481628417969,0.5867784023284912,0.1612452864646911,0.1509486138820648,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024818331003,-678.4970703125,301.628662109375,0.3576308786869049,0.050000000745058,0.0538447722792625,293.2257080078125,297.1499938964844,293.1499938964844,0.4232438504695892,-5604.51416015625,304.1587219238281,0.8512160778045654,0.5055166482925415,0.357185810804367,293.251220703125,297.1499938964844,293.1499938964844,0.5373308658599854,-9141.7314453125,304.162353515625,0.906404972076416,0.6108742356300354,0.5824565887451172,293.17449951171875,297.1499938964844,293.1499938964844,0.0239413399249315,-4759.3583984375,304.1519775390625,0.3951649367809295,0.0605297610163688,0.3034804463386535,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1724548339844,1.0,0.4459764063358307,0.6478182673454285,0.6478182673454285,1.0,1.0,-1.737845778465271,0.7163965702056885,1.0214492082595823,0.3148460984230041,0.0,0.0,0.8654001355171204,182.62527465820312,189.0,-7.146371841430664,-21014.849609375,838.2064819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020202636719,309.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20284.181640625,20160.0,0.0,0.0,0.4860637485980987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266615390777588,1.266629695892334,-1.4329441910376772e-05,0.0,0.0004932929296046,0.0,0.0,238.33865356445312,0.0,0.0,0.0,0.7037628889083862,4.0,0.0,1.0
559080,293.1468505859375,297.1499938964844,293.1499938964844,0.1041137427091598,-2366.567626953125,304.1481628417969,0.5867784023284912,0.1612452864646911,0.1509486138820648,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024818331003,-678.4970703125,301.628662109375,0.3576308786869049,0.050000000745058,0.0538447722792625,293.2257080078125,297.1499938964844,293.1499938964844,0.4232438504695892,-5604.51416015625,304.1587219238281,0.8512160778045654,0.5055166482925415,0.357185810804367,293.251220703125,297.1499938964844,293.1499938964844,0.5373308658599854,-9141.7314453125,304.162353515625,0.906404972076416,0.6108742356300354,0.5824565887451172,293.17449951171875,297.1499938964844,293.1499938964844,0.0239413399249315,-4759.3583984375,304.1519775390625,0.3951649367809295,0.0605297610163688,0.3034804463386535,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1724548339844,1.0,0.4459764063358307,0.6478182673454285,0.6478182673454285,1.0,1.0,-1.737845778465271,0.7163965702056885,1.0214492082595823,0.3148460984230041,0.0,0.0,0.8654001355171204,182.62527465820312,189.0,-7.146371841430664,-21014.849609375,838.2064819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020202636719,309.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20284.181640625,20160.0,0.0,0.0,0.4860637485980987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.266615390777588,1.266629695892334,-1.4329441910376772e-05,0.0,0.0004932929296046,0.0,0.0,238.33865356445312,0.0,0.0,0.0,0.7037628889083862,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1044805645942688,-2373.16064453125,304.1481628417969,0.585360586643219,0.1616942137479782,0.151459738612175,293.6049499511719,297.1499938964844,293.1499938964844,0.0101970033720135,-667.3250732421875,301.4415588378906,0.35605189204216,0.050000000745058,0.0539688952267169,293.225341796875,297.1499938964844,293.1499938964844,0.4211790859699249,-5582.8154296875,304.1592712402344,0.8476942181587219,0.5036731958389282,0.3560012876987457,293.250244140625,297.1499938964844,293.1499938964844,0.5345066785812378,-9103.8349609375,304.1629333496094,0.9022339582443236,0.6085048913955688,0.5803627371788025,293.1748352050781,297.1499938964844,293.1499938964844,0.0235142018646001,-4717.24755859375,304.15203857421875,0.3916227519512176,0.0598392933607101,0.3009740710258484,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803283691406,1.0,0.4476203322410583,0.6485795378684998,0.6485795378684998,1.0,1.0,-1.7316628694534302,0.7139967083930969,1.0176661014556885,0.3136211335659027,0.0,0.0,0.8609310984611511,185.63018798828125,177.0,5.7400641441345215,-20968.18359375,841.9683227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6567687988281,309.6745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,20256.58203125,19080.0,0.0,0.0,0.4835902452468872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258396863937378,1.2584110498428345,-1.4197185009834357e-05,0.0,0.0004907826078124,0.0,0.0,234.3348846435547,0.0,0.0,0.0,0.6848169565200806,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1044805645942688,-2373.16064453125,304.1481628417969,0.585360586643219,0.1616942137479782,0.151459738612175,293.6049499511719,297.1499938964844,293.1499938964844,0.0101970033720135,-667.3250732421875,301.4415588378906,0.35605189204216,0.050000000745058,0.0539688952267169,293.225341796875,297.1499938964844,293.1499938964844,0.4211790859699249,-5582.8154296875,304.1592712402344,0.8476942181587219,0.5036731958389282,0.3560012876987457,293.250244140625,297.1499938964844,293.1499938964844,0.5345066785812378,-9103.8349609375,304.1629333496094,0.9022339582443236,0.6085048913955688,0.5803627371788025,293.1748352050781,297.1499938964844,293.1499938964844,0.0235142018646001,-4717.24755859375,304.15203857421875,0.3916227519512176,0.0598392933607101,0.3009740710258484,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803283691406,1.0,0.4476203322410583,0.6485795378684998,0.6485795378684998,1.0,1.0,-1.7316628694534302,0.7139967083930969,1.0176661014556885,0.3136211335659027,0.0,0.0,0.8609310984611511,185.63018798828125,177.0,5.7400641441345215,-20968.18359375,841.9683227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6567687988281,309.6745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,20256.58203125,19080.0,0.0,0.0,0.4835902452468872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258396863937378,1.2584110498428345,-1.4197185009834357e-05,0.0,0.0004907826078124,0.0,0.0,234.3348846435547,0.0,0.0,0.0,0.6848169565200806,4.0,0.0,1.0
559260,293.1429443359375,297.1499938964844,293.1499938964844,0.1050198525190353,-2383.42431640625,304.1478881835937,0.5876166224479675,0.1622431278228759,0.1518297344446182,293.6174011230469,297.1499938964844,293.1499938964844,0.0098619684576988,-654.8494262695312,301.2443542480469,0.3572742044925689,0.050000000745058,0.0538726598024368,293.22467041015625,297.1499938964844,293.1499938964844,0.4200913906097412,-5572.15380859375,304.1580505371094,0.8486998081207275,0.5018970370292664,0.3546818792819977,293.2490234375,297.1499938964844,293.1499938964844,0.5329516530036926,-9084.3017578125,304.16131591796875,0.9033194780349731,0.6062127947807312,0.5780947208404541,293.1749572753906,297.1499938964844,293.1499938964844,0.0230355281382799,-4671.90283203125,304.15216064453125,0.3907575607299804,0.0591866709291935,0.2975128889083862,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.39862060546875,291.1554870605469,1.0,0.4444637596607208,0.6493440270423889,0.6493440270423889,1.0,1.0,-1.723529815673828,0.7106892466545105,1.0128406286239624,0.3119967877864837,0.0,0.0,0.861992359161377,183.01626586914065,165.0,-15.893827438354492,-20806.845703125,827.587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.724853515625,309.6686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,19244.0546875,19080.0,0.0,0.0,0.4807459414005279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2259626388549805,1.2259761095046997,-1.347889246972045e-05,0.0,0.0004878960025962,0.0,0.0,216.7241668701172,0.0,0.0,0.0,0.6818609237670898,4.0,0.0,1.0
