time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559320,293.1429443359375,297.1499938964844,293.1499938964844,0.1050198525190353,-2383.42431640625,304.1478881835937,0.5876166224479675,0.1622431278228759,0.1518297344446182,293.6174011230469,297.1499938964844,293.1499938964844,0.0098619684576988,-654.8494262695312,301.2443542480469,0.3572742044925689,0.050000000745058,0.0538726598024368,293.22467041015625,297.1499938964844,293.1499938964844,0.4200913906097412,-5572.15380859375,304.1580505371094,0.8486998081207275,0.5018970370292664,0.3546818792819977,293.2490234375,297.1499938964844,293.1499938964844,0.5329516530036926,-9084.3017578125,304.16131591796875,0.9033194780349731,0.6062127947807312,0.5780947208404541,293.1749572753906,297.1499938964844,293.1499938964844,0.0230355281382799,-4671.90283203125,304.15216064453125,0.3907575607299804,0.0591866709291935,0.2975128889083862,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.39862060546875,291.1554870605469,1.0,0.4444637596607208,0.6493440270423889,0.6493440270423889,1.0,1.0,-1.723529815673828,0.7106892466545105,1.0128406286239624,0.3119967877864837,0.0,0.0,0.861992359161377,183.01626586914065,165.0,-15.893827438354492,-20806.845703125,827.587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.724853515625,309.6686096191406,278.1499938964844,0.0,18000.0,313.1499938964844,19244.0546875,19080.0,0.0,0.0,0.4807459414005279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2259626388549805,1.2259761095046997,-1.347889246972045e-05,0.0,0.0004878960025962,0.0,0.0,216.7241668701172,0.0,0.0,0.0,0.6818609237670898,4.0,0.0,1.0
559380,293.140380859375,297.1499938964844,293.1499938964844,0.1052433773875236,-2387.303466796875,304.1482238769531,0.5925270915031433,0.162941500544548,0.1521934121847152,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797890633344,-638.7713623046875,301.05206298828125,0.3604731261730194,0.050000000745058,0.0536300055682659,293.22369384765625,297.1499938964844,293.1499938964844,0.4177154898643493,-5546.8701171875,304.1593322753906,0.8529064655303955,0.500201404094696,0.3533168435096741,293.24755859375,297.1499938964844,293.1499938964844,0.5298160314559937,-9041.607421875,304.16278076171875,0.908199429512024,0.6040008068084717,0.5757675766944885,293.17462158203125,297.1499938964844,293.1499938964844,0.0224127862602472,-4608.8330078125,304.1524658203125,0.392072856426239,0.0586208291351795,0.2937218844890594,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.1662292480469,1.0,0.4386548101902008,0.6500787734985352,0.6500787734985352,1.0,1.0,-1.7146906852722168,0.707035481929779,1.007655143737793,0.3102262020111084,0.0,0.0,0.8594133257865906,176.6818084716797,153.0,7.086162567138672,-20745.994140625,801.8878784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7721862792969,309.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,19152.509765625,19080.0,0.0,0.0,0.4778701961040497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202712297439575,1.2202845811843872,-1.3373645742831286e-05,0.0,0.0004849774995818,0.0,0.0,213.9366912841797,0.0,0.0,0.0,0.6789695024490356,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.1052433773875236,-2387.303466796875,304.1482238769531,0.5925270915031433,0.162941500544548,0.1521934121847152,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797890633344,-638.7713623046875,301.05206298828125,0.3604731261730194,0.050000000745058,0.0536300055682659,293.22369384765625,297.1499938964844,293.1499938964844,0.4177154898643493,-5546.8701171875,304.1593322753906,0.8529064655303955,0.500201404094696,0.3533168435096741,293.24755859375,297.1499938964844,293.1499938964844,0.5298160314559937,-9041.607421875,304.16278076171875,0.908199429512024,0.6040008068084717,0.5757675766944885,293.17462158203125,297.1499938964844,293.1499938964844,0.0224127862602472,-4608.8330078125,304.1524658203125,0.392072856426239,0.0586208291351795,0.2937218844890594,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.1662292480469,1.0,0.4386548101902008,0.6500787734985352,0.6500787734985352,1.0,1.0,-1.7146906852722168,0.707035481929779,1.007655143737793,0.3102262020111084,0.0,0.0,0.8594133257865906,176.6818084716797,153.0,7.086162567138672,-20745.994140625,801.8878784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7721862792969,309.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,19152.509765625,19080.0,0.0,0.0,0.4778701961040497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202712297439575,1.2202845811843872,-1.3373645742831286e-05,0.0,0.0004849774995818,0.0,0.0,213.9366912841797,0.0,0.0,0.0,0.6789695024490356,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.1053503081202507,-2389.134765625,304.1483459472656,0.5956826210021973,0.1633392721414566,0.1523885726928711,293.6348876953125,297.1499938964844,293.1499938964844,0.0092853484675288,-630.2363891601562,300.9555969238281,0.3626171350479126,0.050000000745058,0.0534744560718536,293.22314453125,297.1499938964844,293.1499938964844,0.416446715593338,-5533.37890625,304.1599426269531,0.8558905720710754,0.4993780255317688,0.3526258170604706,293.2467956542969,297.1499938964844,293.1499938964844,0.5281470417976379,-9018.908203125,304.1634826660156,0.91177898645401,0.6029191613197327,0.5745916962623596,293.17431640625,297.1499938964844,293.1499938964844,0.0220982711762189,-4576.42822265625,304.152587890625,0.3933103680610657,0.0583686754107475,0.2918070256710052,291.1720886230469,291.1499938964844,258.8333740234375,257.3942565917969,279.1573181152344,293.4100952148437,291.17303466796875,1.0,0.4350688755512237,0.6504296064376831,0.6504296064376831,1.0,1.0,-1.7101975679397583,0.7051621675491333,1.005035400390625,0.3093317151069641,0.0,0.0,0.85724937915802,172.64743041992188,153.0,12.465636253356934,-20707.912109375,786.5440063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7875671386719,309.7207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,19155.9609375,18000.0,0.0,0.0,0.4764552712440491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216961145401001,1.2169744968414309,-1.3325436157174408e-05,0.0,0.0004835415165871,0.0,0.0,212.46788024902344,0.0,0.0,0.0,0.6623911261558533,4.0,0.0,1.0
559560,293.13751220703125,297.1499938964844,293.1499938964844,0.1056756675243377,-2395.373046875,304.1480407714844,0.5992004871368408,0.1637649983167648,0.1525950729846954,293.640380859375,297.1499938964844,293.1499938964844,0.009102713316679,-622.54541015625,300.8532409667969,0.3650645315647125,0.050000000745058,0.0533033497631549,293.2225036621094,297.1499938964844,293.1499938964844,0.4159905910491943,-5529.162109375,304.158935546875,0.8593716025352478,0.4985773265361786,0.3519357442855835,293.24591064453125,297.1499938964844,293.1499938964844,0.5274884700775146,-9011.0615234375,304.16217041015625,0.9160301089286804,0.6018630266189575,0.5734182000160217,293.1739501953125,297.1499938964844,293.1499938964844,0.0218505412340164,-4552.34375,304.1525573730469,0.394834041595459,0.0581342130899429,0.2899015247821808,291.1573791503906,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,293.41375732421875,291.15435791015625,1.0,0.4311577379703522,0.650767982006073,0.650767982006073,1.0,1.0,-1.7057147026062012,0.7032843232154846,1.0024303197860718,0.308444082736969,0.0,0.0,0.8579869270324707,168.22003173828125,141.0,-20.70956802368164,-20565.15625,770.1405639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8144836425781,309.6821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18363.470703125,18000.0,0.0,0.0,0.4748860001564026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893222332000732,1.1893349885940552,-1.274235182791017e-05,0.0,0.0004819489258807,0.0,0.0,198.48294067382807,0.0,0.0,0.0,0.6618834137916565,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.106097474694252,-2403.117919921875,304.14801025390625,0.6071504950523376,0.1646893620491027,0.153046116232872,293.6508483886719,297.1499938964844,293.1499938964844,0.0087315160781145,-605.6598510742188,300.65283203125,0.3707976341247558,0.050000000745058,0.052927054464817,293.2210388183594,297.1499938964844,293.1499938964844,0.4141122102737427,-5509.4990234375,304.1591491699219,0.8677396178245544,0.4970366954803467,0.3505796492099762,293.2439880371094,297.1499938964844,293.1499938964844,0.5249848961830139,-8977.5234375,304.1623840332031,0.9263834953308104,0.5998221039772034,0.5711145997047424,293.17303466796875,297.1499938964844,293.1499938964844,0.0212924554944038,-4494.80078125,304.15264892578125,0.3985845744609833,0.0577133297920227,0.2861559092998504,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527099609375,1.0,0.4225786626338959,0.6514029502868652,0.6514029502868652,1.0,1.0,-1.6969131231307983,0.6995745897293091,0.997338593006134,0.3067168593406677,0.0,0.0,0.8586188554763794,158.507568359375,129.0,-1.9135305881500244,-20499.5859375,735.2196655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592224121094,309.7178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18076.5390625,18000.0,0.0,0.0,0.4716814458370209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830501556396484,1.1830626726150513,-1.2587104720296338e-05,0.0,0.0004786967183463,0.0,0.0,195.13186645507807,0.0,0.0,0.0,0.6585160493850708,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.106097474694252,-2403.117919921875,304.14801025390625,0.6071504950523376,0.1646893620491027,0.153046116232872,293.6508483886719,297.1499938964844,293.1499938964844,0.0087315160781145,-605.6598510742188,300.65283203125,0.3707976341247558,0.050000000745058,0.052927054464817,293.2210388183594,297.1499938964844,293.1499938964844,0.4141122102737427,-5509.4990234375,304.1591491699219,0.8677396178245544,0.4970366954803467,0.3505796492099762,293.2439880371094,297.1499938964844,293.1499938964844,0.5249848961830139,-8977.5234375,304.1623840332031,0.9263834953308104,0.5998221039772034,0.5711145997047424,293.17303466796875,297.1499938964844,293.1499938964844,0.0212924554944038,-4494.80078125,304.15264892578125,0.3985845744609833,0.0577133297920227,0.2861559092998504,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527099609375,1.0,0.4225786626338959,0.6514029502868652,0.6514029502868652,1.0,1.0,-1.6969131231307983,0.6995745897293091,0.997338593006134,0.3067168593406677,0.0,0.0,0.8586188554763794,158.507568359375,129.0,-1.9135305881500244,-20499.5859375,735.2196655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592224121094,309.7178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18076.5390625,18000.0,0.0,0.0,0.4716814458370209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830501556396484,1.1830626726150513,-1.2587104720296338e-05,0.0,0.0004786967183463,0.0,0.0,195.13186645507807,0.0,0.0,0.0,0.6585160493850708,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.1064172610640525,-2408.7490234375,304.14813232421875,0.6159653067588806,0.1656883060932159,0.153542086482048,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595486357808,-587.6622314453125,300.4545288085937,0.3775601685047149,0.050000000745058,0.0525219440460205,293.2196044921875,297.1499938964844,293.1499938964844,0.4116890430450439,-5483.75341796875,304.1601257324219,0.877851665019989,0.4955300688743591,0.3492307066917419,293.2421264648437,297.1499938964844,293.1499938964844,0.5218026638031006,-8934.2626953125,304.1635437011719,0.938758671283722,0.5978190898895264,0.5688254833221436,293.1719665527344,297.1499938964844,293.1499938964844,0.0207216888666152,-4433.69091796875,304.1527099609375,0.4031261801719665,0.0573430582880973,0.2825194299221039,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.4277648925781,291.1645202636719,1.0,0.41325244307518,0.6519936323165894,0.6519936323165894,1.0,1.0,-1.6882879734039309,0.695914089679718,0.9923739433288574,0.3050418496131897,0.0,0.0,0.8560177087783813,148.0713653564453,117.0,11.096691131591797,-20427.873046875,698.6857299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8765563964844,309.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.896484375,18000.0,0.0,0.0,0.468628853559494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1787034273147583,1.1787159442901611,-1.2519645679276437e-05,0.0,0.0004755987029056,0.0,0.0,193.2545928955078,0.0,0.0,0.0,0.6563920378684998,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.1064172610640525,-2408.7490234375,304.14813232421875,0.6159653067588806,0.1656883060932159,0.153542086482048,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595486357808,-587.6622314453125,300.4545288085937,0.3775601685047149,0.050000000745058,0.0525219440460205,293.2196044921875,297.1499938964844,293.1499938964844,0.4116890430450439,-5483.75341796875,304.1601257324219,0.877851665019989,0.4955300688743591,0.3492307066917419,293.2421264648437,297.1499938964844,293.1499938964844,0.5218026638031006,-8934.2626953125,304.1635437011719,0.938758671283722,0.5978190898895264,0.5688254833221436,293.1719665527344,297.1499938964844,293.1499938964844,0.0207216888666152,-4433.69091796875,304.1527099609375,0.4031261801719665,0.0573430582880973,0.2825194299221039,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.4277648925781,291.1645202636719,1.0,0.41325244307518,0.6519936323165894,0.6519936323165894,1.0,1.0,-1.6882879734039309,0.695914089679718,0.9923739433288574,0.3050418496131897,0.0,0.0,0.8560177087783813,148.0713653564453,117.0,11.096691131591797,-20427.873046875,698.6857299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8765563964844,309.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.896484375,18000.0,0.0,0.0,0.468628853559494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1787034273147583,1.1787159442901611,-1.2519645679276437e-05,0.0,0.0004755987029056,0.0,0.0,193.2545928955078,0.0,0.0,0.0,0.6563920378684998,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1067881435155868,-2415.35693359375,304.14813232421875,0.6252396702766418,0.1667446047067642,0.1540776491165161,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004725605249,-569.605712890625,300.2530517578125,0.385321706533432,0.050000000745058,0.0521005988121032,293.2181396484375,297.1499938964844,293.1499938964844,0.4093430638313293,-5458.97119140625,304.16064453125,0.8897079229354858,0.4940643012523651,0.3478966057300567,293.2402648925781,297.1499938964844,293.1499938964844,0.5187132954597473,-8892.541015625,304.1641540527344,0.952631175518036,0.5958645343780518,0.5665624141693115,293.1708679199219,297.1499938964844,293.1499938964844,0.0201825313270092,-4374.9716796875,304.1527099609375,0.4085032641887665,0.0570095889270305,0.278984934091568,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.43463134765625,291.17401123046875,1.0,0.403372049331665,0.6525536179542542,0.6525536179542542,1.0,1.0,-1.6798624992370603,0.692323625087738,0.9875389337539672,0.3034179210662842,0.0,0.0,0.8521896004676819,137.22994995117188,105.0,11.97849941253662,-20339.685546875,661.4859008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87548828125,309.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.951171875,18000.0,0.0,0.0,0.4657312929630279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728627681732178,1.1728752851486206,-1.243964652530849e-05,0.0,0.0004726580518763,0.0,0.0,190.8612823486328,0.0,0.0,0.0,0.6536415219306946,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1067881435155868,-2415.35693359375,304.14813232421875,0.6252396702766418,0.1667446047067642,0.1540776491165161,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004725605249,-569.605712890625,300.2530517578125,0.385321706533432,0.050000000745058,0.0521005988121032,293.2181396484375,297.1499938964844,293.1499938964844,0.4093430638313293,-5458.97119140625,304.16064453125,0.8897079229354858,0.4940643012523651,0.3478966057300567,293.2402648925781,297.1499938964844,293.1499938964844,0.5187132954597473,-8892.541015625,304.1641540527344,0.952631175518036,0.5958645343780518,0.5665624141693115,293.1708679199219,297.1499938964844,293.1499938964844,0.0201825313270092,-4374.9716796875,304.1527099609375,0.4085032641887665,0.0570095889270305,0.278984934091568,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.43463134765625,291.17401123046875,1.0,0.403372049331665,0.6525536179542542,0.6525536179542542,1.0,1.0,-1.6798624992370603,0.692323625087738,0.9875389337539672,0.3034179210662842,0.0,0.0,0.8521896004676819,137.22994995117188,105.0,11.97849941253662,-20339.685546875,661.4859008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87548828125,309.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.951171875,18000.0,0.0,0.0,0.4657312929630279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728627681732178,1.1728752851486206,-1.243964652530849e-05,0.0,0.0004726580518763,0.0,0.0,190.8612823486328,0.0,0.0,0.0,0.6536415219306946,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.1072291582822799,-2423.32177734375,304.14801025390625,0.6355072259902954,0.1678442955017089,0.154646560549736,293.6806640625,297.1499938964844,293.1499938964844,0.0076562049798667,-551.6944580078125,300.0472717285156,0.3938269913196563,0.050000000745058,0.0516700930893421,293.2166442871094,297.1499938964844,293.1499938964844,0.4071840047836303,-5436.328125,304.16070556640625,0.9034143686294556,0.4926418960094452,0.3465857207775116,293.23834228515625,297.1499938964844,293.1499938964844,0.5158573985099792,-8854.2744140625,304.1641845703125,0.9674637317657472,0.5939639210700989,0.5643400549888611,293.1697692871094,297.1499938964844,293.1499938964844,0.0196781139820814,-4319.302734375,304.15264892578125,0.4149996042251587,0.0567042641341686,0.2755422294139862,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.4415588378906,291.1788024902344,1.0,0.3930420875549316,0.6530953049659729,0.6530953049659729,1.0,1.0,-1.671653151512146,0.6888203024864197,0.9828329086303712,0.3018404841423034,0.0,0.0,0.8479849696159363,126.16234588623048,93.0,7.59193754196167,-20241.306640625,624.1441040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641662597656,309.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.578125,18000.0,0.0,0.0,0.4629635214805603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658087968826294,1.1658210754394531,-1.234209685208043e-05,0.0,0.0004698490956798,0.0,0.0,187.9838256835937,0.0,0.0,0.0,0.6503369212150574,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.1072291582822799,-2423.32177734375,304.14801025390625,0.6355072259902954,0.1678442955017089,0.154646560549736,293.6806640625,297.1499938964844,293.1499938964844,0.0076562049798667,-551.6944580078125,300.0472717285156,0.3938269913196563,0.050000000745058,0.0516700930893421,293.2166442871094,297.1499938964844,293.1499938964844,0.4071840047836303,-5436.328125,304.16070556640625,0.9034143686294556,0.4926418960094452,0.3465857207775116,293.23834228515625,297.1499938964844,293.1499938964844,0.5158573985099792,-8854.2744140625,304.1641845703125,0.9674637317657472,0.5939639210700989,0.5643400549888611,293.1697692871094,297.1499938964844,293.1499938964844,0.0196781139820814,-4319.302734375,304.15264892578125,0.4149996042251587,0.0567042641341686,0.2755422294139862,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.4415588378906,291.1788024902344,1.0,0.3930420875549316,0.6530953049659729,0.6530953049659729,1.0,1.0,-1.671653151512146,0.6888203024864197,0.9828329086303712,0.3018404841423034,0.0,0.0,0.8479849696159363,126.16234588623048,93.0,7.59193754196167,-20241.306640625,624.1441040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641662597656,309.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.578125,18000.0,0.0,0.0,0.4629635214805603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658087968826294,1.1658210754394531,-1.234209685208043e-05,0.0,0.0004698490956798,0.0,0.0,187.9838256835937,0.0,0.0,0.0,0.6503369212150574,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1074728742241859,-2427.7509765625,304.14794921875,0.6412295699119568,0.1684065610170364,0.1549412757158279,293.6856384277344,297.1499938964844,293.1499938964844,0.0074885762296617,-542.75341796875,299.9425048828125,0.3980008959770202,0.050000000745058,0.0514528080821037,293.21588134765625,297.1499938964844,293.1499938964844,0.4061722457408905,-5425.763671875,304.1605834960937,0.9114063382148744,0.4919460117816925,0.3459396958351135,293.2373962402344,297.1499938964844,293.1499938964844,0.5145153403282166,-8836.375,304.1640625,0.9750624299049376,0.5930331349372864,0.5632454752922058,293.1692199707031,297.1499938964844,293.1499938964844,0.0194375161081552,-4292.48681640625,304.152587890625,0.4188130497932434,0.0565599836409091,0.273851990699768,291.1796264648437,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,293.4450988769531,291.1796569824219,1.0,0.3877264559268951,0.6533651351928711,0.6533651351928711,1.0,1.0,-1.667626976966858,0.6871039867401123,0.9805229902267456,0.3010669350624084,0.0,0.0,0.8459064364433289,120.57896423339844,93.0,5.014289855957031,-20190.46875,605.5164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85626220703125,309.70379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.896484375,18000.0,0.0,0.0,0.4616222083568573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1620948314666748,1.162107229232788,-1.2290121958358212e-05,0.0,0.0004684878513216,0.0,0.0,186.4724884033203,0.0,0.0,0.0,0.6485978960990906,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.1077286750078201,-2432.41015625,304.1478576660156,0.647458553314209,0.1689749211072921,0.155241459608078,293.6906433105469,297.1499938964844,293.1499938964844,0.0073244352824985,-533.849853515625,299.83642578125,0.4022336602210998,0.050000000745058,0.0512347109615802,293.2151184082031,297.1499938964844,293.1499938964844,0.4051972031593323,-5415.60107421875,304.1604309082031,0.9204736351966858,0.4912594258785248,0.3452996909618377,293.2364501953125,297.1499938964844,293.1499938964844,0.513220489025116,-8819.13671875,304.1638488769531,0.982683002948761,0.5921145677566528,0.5621618032455444,293.168701171875,297.1499938964844,293.1499938964844,0.0192033685743808,-4266.20751953125,304.1525573730469,0.4231042861938476,0.0564201064407825,0.2721795439720154,291.1798095703125,291.1499938964844,258.7451171875,257.3197021484375,279.1554870605469,293.44873046875,291.17974853515625,1.0,0.3823160827159881,0.6536375284194946,0.6536375284194946,1.0,1.0,-1.663648009300232,0.6854108572006226,0.9782370924949646,0.3003017604351043,0.0,0.0,0.8438962697982788,114.97603607177734,81.0,2.6780686378479004,-20139.41796875,586.9508666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8473815917969,309.6921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18083.19140625,18000.0,0.0,0.0,0.4603074193000793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1583865880966189,1.1583988666534424,-1.223793424287578e-05,0.0,0.0004671534989029,0.0,0.0,184.9673614501953,0.0,0.0,0.0,0.6468615531921387,4.0,0.0,1.0
560220,293.1209716796875,297.1499938964844,293.1499938964844,0.1082657128572464,-2442.2060546875,304.1476745605469,0.661761462688446,0.1701244264841079,0.1558538675308227,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046922191977,-516.06201171875,299.6206970214844,0.4115054309368133,0.050000000745058,0.0507972054183483,293.2136535644531,297.1499938964844,293.1499938964844,0.4033297896385193,-5396.16015625,304.1600646972656,0.9411400556564332,0.4899114966392517,0.3440369665622711,293.2345275878906,297.1499938964844,293.1499938964844,0.5107282400131226,-8786.0595703125,304.16339111328125,0.9976821541786194,0.5903108716011047,0.5600253343582153,293.1676940917969,297.1499938964844,293.1499938964844,0.0187511332333087,-4214.86962890625,304.1524658203125,0.4334984123706817,0.0561510175466537,0.268880546092987,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4561767578125,291.178466796875,1.0,0.3712180554866791,0.6541991233825684,0.6541991233825684,1.0,1.0,-1.6558029651641846,0.6820865869522095,0.9737163782119752,0.2987895905971527,0.0,0.0,0.840142548084259,103.73965454101562,69.0,-0.7509333491325378,-20038.0703125,550.0657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82763671875,309.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.671875,18000.0,0.0,0.0,0.4577552676200866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151221752166748,1.1512339115142822,-1.2136652003391646e-05,0.0,0.0004645634035114,0.0,0.0,182.0743408203125,0.0,0.0,0.0,0.6435068845748901,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.1082657128572464,-2442.2060546875,304.1476745605469,0.661761462688446,0.1701244264841079,0.1558538675308227,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046922191977,-516.06201171875,299.6206970214844,0.4115054309368133,0.050000000745058,0.0507972054183483,293.2136535644531,297.1499938964844,293.1499938964844,0.4033297896385193,-5396.16015625,304.1600646972656,0.9411400556564332,0.4899114966392517,0.3440369665622711,293.2345275878906,297.1499938964844,293.1499938964844,0.5107282400131226,-8786.0595703125,304.16339111328125,0.9976821541786194,0.5903108716011047,0.5600253343582153,293.1676940917969,297.1499938964844,293.1499938964844,0.0187511332333087,-4214.86962890625,304.1524658203125,0.4334984123706817,0.0561510175466537,0.268880546092987,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4561767578125,291.178466796875,1.0,0.3712180554866791,0.6541991233825684,0.6541991233825684,1.0,1.0,-1.6558029651641846,0.6820865869522095,0.9737163782119752,0.2987895905971527,0.0,0.0,0.840142548084259,103.73965454101562,69.0,-0.7509333491325378,-20038.0703125,550.0657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82763671875,309.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.671875,18000.0,0.0,0.0,0.4577552676200866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151221752166748,1.1512339115142822,-1.2136652003391646e-05,0.0,0.0004645634035114,0.0,0.0,182.0743408203125,0.0,0.0,0.0,0.6435068845748901,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1086655259132385,-2449.02880859375,304.1477966308594,0.6752910614013672,0.1713431924581527,0.156606987118721,293.71099853515625,297.1499938964844,293.1499938964844,0.0067049642093479,-498.3683776855469,299.4109191894531,0.420220673084259,0.050000000745058,0.0504573658108711,293.2120361328125,297.1499938964844,293.1499938964844,0.4006808698177337,-5367.669921875,304.1612243652344,0.9585351943969728,0.4886223077774048,0.342887818813324,293.2169189453125,297.1499938964844,293.1499938964844,0.4854127168655395,-8421.3076171875,304.20196533203125,0.9990000128746032,0.5916675925254822,0.5362898111343384,293.1663513183594,297.1499938964844,293.1499938964844,0.0183488577604293,-4166.29736328125,304.1523132324219,0.4436821639537811,0.0559722445905208,0.266328364610672,291.203125,291.1499938964844,258.71612548828125,257.2953491210937,279.1669921875,293.4698486328125,291.20721435546875,1.0,0.3588271141052246,0.6564090251922607,0.6564090251922607,1.0,1.0,-1.6232677698135376,0.6682535409927368,0.9550142884254456,0.2922229170799255,0.0,0.0,0.8321716785430908,94.484375,72.0,39.23600387573242,-19757.958984375,503.86822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83380126953125,309.6982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18129.576171875,18000.0,0.0,0.0,0.4549942314624786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1419379711151123,1.141950011253357,-1.2018658708257137e-05,0.0,0.0004617613158188,0.0,0.0,178.5015106201172,0.0,0.0,0.0,0.6390596032142639,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1086655259132385,-2449.02880859375,304.1477966308594,0.6752910614013672,0.1713431924581527,0.156606987118721,293.71099853515625,297.1499938964844,293.1499938964844,0.0067049642093479,-498.3683776855469,299.4109191894531,0.420220673084259,0.050000000745058,0.0504573658108711,293.2120361328125,297.1499938964844,293.1499938964844,0.4006808698177337,-5367.669921875,304.1612243652344,0.9585351943969728,0.4886223077774048,0.342887818813324,293.2169189453125,297.1499938964844,293.1499938964844,0.4854127168655395,-8421.3076171875,304.20196533203125,0.9990000128746032,0.5916675925254822,0.5362898111343384,293.1663513183594,297.1499938964844,293.1499938964844,0.0183488577604293,-4166.29736328125,304.1523132324219,0.4436821639537811,0.0559722445905208,0.266328364610672,291.203125,291.1499938964844,258.71612548828125,257.2953491210937,279.1669921875,293.4698486328125,291.20721435546875,1.0,0.3588271141052246,0.6564090251922607,0.6564090251922607,1.0,1.0,-1.6232677698135376,0.6682535409927368,0.9550142884254456,0.2922229170799255,0.0,0.0,0.8321716785430908,94.484375,72.0,39.23600387573242,-19757.958984375,503.86822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83380126953125,309.6982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18129.576171875,18000.0,0.0,0.0,0.4549942314624786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1419379711151123,1.141950011253357,-1.2018658708257137e-05,0.0,0.0004617613158188,0.0,0.0,178.5015106201172,0.0,0.0,0.0,0.6390596032142639,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.1089899539947509,-2454.177978515625,304.1479797363281,0.6853492856025696,0.172547161579132,0.1574971228837967,293.7217102050781,297.1499938964844,293.1499938964844,0.0064223022200167,-480.8827819824219,299.2056579589844,0.4266727864742279,0.050000000745058,0.0502470172941684,293.2111511230469,297.1499938964844,293.1499938964844,0.3973905742168426,-5332.06689453125,304.16290283203125,0.969268262386322,0.4872333407402038,0.3417901396751404,293.1754455566406,297.1499938964844,293.1499938964844,0.4631944596767425,-8107.125,304.22088623046875,0.9990000128746032,0.5983579754829407,0.5173462629318237,293.1648864746094,297.1499938964844,293.1499938964844,0.0180442743003368,-4127.00244140625,304.15203857421875,0.4511752724647522,0.0558600425720214,0.2647681832313537,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.4984741210937,291.2524719238281,1.0,0.3508376181125641,0.659237802028656,0.659237802028656,1.0,1.0,-1.5982598066329956,0.6582106947898865,0.9400491118431092,0.2873771488666534,0.0,0.0,0.8153350949287415,88.65773010253906,75.0,50.63723373413086,-19498.564453125,472.9019165039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9035339355469,309.7337951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18296.705078125,18000.0,0.0,0.0,0.4514367580413818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1173990964889526,1.1174108982086182,-1.1719786925823428e-05,0.0,0.0004581508983392,0.0,0.0,169.3880157470703,0.0,0.0,0.0,0.6276779174804688,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1089899539947509,-2454.177978515625,304.1479797363281,0.6853492856025696,0.172547161579132,0.1574971228837967,293.7217102050781,297.1499938964844,293.1499938964844,0.0064223022200167,-480.8827819824219,299.2056579589844,0.4266727864742279,0.050000000745058,0.0502470172941684,293.2111511230469,297.1499938964844,293.1499938964844,0.3973905742168426,-5332.06689453125,304.16290283203125,0.969268262386322,0.4872333407402038,0.3417901396751404,293.1754455566406,297.1499938964844,293.1499938964844,0.4631944596767425,-8107.125,304.22088623046875,0.9990000128746032,0.5983579754829407,0.5173462629318237,293.1648864746094,297.1499938964844,293.1499938964844,0.0180442743003368,-4127.00244140625,304.15203857421875,0.4511752724647522,0.0558600425720214,0.2647681832313537,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.4984741210937,291.2524719238281,1.0,0.3508376181125641,0.659237802028656,0.659237802028656,1.0,1.0,-1.5982598066329956,0.6582106947898865,0.9400491118431092,0.2873771488666534,0.0,0.0,0.8153350949287415,88.65773010253906,75.0,50.63723373413086,-19498.564453125,472.9019165039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9035339355469,309.7337951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18296.705078125,18000.0,0.0,0.0,0.4514367580413818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1173990964889526,1.1174108982086182,-1.1719786925823428e-05,0.0,0.0004581508983392,0.0,0.0,169.3880157470703,0.0,0.0,0.0,0.6276779174804688,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1096236184239387,-2465.4619140625,304.1475830078125,0.6922958493232727,0.1736865639686584,0.1584214866161346,293.7326965332031,297.1499938964844,293.1499938964844,0.0061687142588198,-465.2613220214844,298.9855041503906,0.4309573173522949,0.050000000745058,0.0501231700181961,293.2104797363281,297.1499938964844,293.1499938964844,0.3951540291309356,-5308.58349609375,304.16229248046875,0.97526216506958,0.4858221411705017,0.3407212793827057,293.1337585449219,297.1499938964844,293.1499938964844,0.4493047297000885,-7916.7861328125,304.22003173828125,0.9990000128746032,0.6061815023422241,0.5058614015579224,293.1631774902344,297.1499938964844,293.1499938964844,0.0179004147648811,-4108.7666015625,304.151611328125,0.4561578631401062,0.0558282472193241,0.263932853937149,291.26715087890625,291.1499938964844,258.6943664550781,257.27716064453125,279.17822265625,293.5373229980469,291.267333984375,1.0,0.3459341526031494,0.6622865200042725,0.6622865200042725,1.0,1.0,-1.5831416845321655,0.6526820063591003,0.9304596781730652,0.2849920392036438,0.0,0.0,0.7982794046401978,85.22416687011719,93.0,24.9163818359375,-19286.98828125,454.8492126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0028686523437,309.7544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18364.50390625,18000.0,0.0,0.0,0.4472342133522033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0847080945968628,1.08471941947937,-1.1297966011625247e-05,0.0,0.0004538858775049,0.0,0.0,157.44808959960938,0.0,0.0,0.0,0.6126254796981812,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1096236184239387,-2465.4619140625,304.1475830078125,0.6922958493232727,0.1736865639686584,0.1584214866161346,293.7326965332031,297.1499938964844,293.1499938964844,0.0061687142588198,-465.2613220214844,298.9855041503906,0.4309573173522949,0.050000000745058,0.0501231700181961,293.2104797363281,297.1499938964844,293.1499938964844,0.3951540291309356,-5308.58349609375,304.16229248046875,0.97526216506958,0.4858221411705017,0.3407212793827057,293.1337585449219,297.1499938964844,293.1499938964844,0.4493047297000885,-7916.7861328125,304.22003173828125,0.9990000128746032,0.6061815023422241,0.5058614015579224,293.1631774902344,297.1499938964844,293.1499938964844,0.0179004147648811,-4108.7666015625,304.151611328125,0.4561578631401062,0.0558282472193241,0.263932853937149,291.26715087890625,291.1499938964844,258.6943664550781,257.27716064453125,279.17822265625,293.5373229980469,291.267333984375,1.0,0.3459341526031494,0.6622865200042725,0.6622865200042725,1.0,1.0,-1.5831416845321655,0.6526820063591003,0.9304596781730652,0.2849920392036438,0.0,0.0,0.7982794046401978,85.22416687011719,93.0,24.9163818359375,-19286.98828125,454.8492126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0028686523437,309.7544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18364.50390625,18000.0,0.0,0.0,0.4472342133522033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0847080945968628,1.08471941947937,-1.1297966011625247e-05,0.0,0.0004538858775049,0.0,0.0,157.44808959960938,0.0,0.0,0.0,0.6126254796981812,4.0,0.0,1.0
560700,293.1148376464844,297.1499938964844,293.1499938964844,0.1100863292813301,-2473.973876953125,304.1471862792969,0.692677915096283,0.1741926968097686,0.1589085161685943,293.7382507324219,297.1499938964844,293.1499938964844,0.0060565206222236,-458.4580383300781,298.8687744140625,0.4306607544422149,0.050000000745058,0.0501314140856266,293.2102355957031,297.1499938964844,293.1499938964844,0.3945519030094147,-5302.69921875,304.1611328125,0.974364697933197,0.4851043224334717,0.3402353525161743,293.11773681640625,297.1499938964844,293.1499938964844,0.449288934469223,-7923.93359375,304.2071533203125,0.9990000128746032,0.6095379590988159,0.5066311359405518,293.1623840332031,297.1499938964844,293.1499938964844,0.0179123673588037,-4110.63671875,304.1512756347656,0.455778956413269,0.0558172687888145,0.263951689004898,291.262939453125,291.1499938964844,258.6904602050781,257.27392578125,279.1750793457031,293.5538330078125,291.2608642578125,1.0,0.3466892838478088,0.6633260250091553,0.6633260250091553,1.0,1.0,-1.5840890407562256,0.6535868644714355,0.9305021166801452,0.2855633795261383,0.0,0.0,0.7910891175270081,85.44745635986328,93.0,0.2802024781703949,-19241.4453125,455.9957885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0513610839844,309.7480163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18360.484375,18000.0,0.0,0.0,0.4449933469295501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0682227611541748,1.068233847618103,-1.1081533557444344e-05,0.0,0.0004516116750892,0.0,0.0,151.5821990966797,0.0,0.0,0.0,0.6050707101821899,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1107113659381866,-2485.708740234375,304.14654541015625,0.6909492611885071,0.1746478974819183,0.1593914926052093,293.743896484375,297.1499938964844,293.1499938964844,0.0059556956402957,-452.5870666503906,298.7436828613281,0.4287240207195282,0.050000000745058,0.0501863546669483,293.21002197265625,297.1499938964844,293.1499938964844,0.3945772647857666,-5303.91455078125,304.1590576171875,0.9708346128463744,0.4843798577785492,0.3397752046585083,293.109619140625,297.1499938964844,293.1499938964844,0.4543978869915008,-8005.6015625,304.1874389648437,0.9990000128746032,0.6115468144416809,0.5117480158805847,293.1618347167969,297.1499938964844,293.1499938964844,0.0179744251072406,-4119.78271484375,304.15093994140625,0.4533013701438904,0.05576653778553,0.2640844583511352,291.2415771484375,291.1499938964844,258.6872863769531,257.27130126953125,279.1685791015625,293.562744140625,291.2371520996094,1.0,0.3491052687168121,0.6637751460075378,0.6637751460075378,1.0,1.0,-1.590479850769043,0.6566901803016663,0.9337896704673768,0.2872478067874908,0.0,0.0,0.7870475053787231,86.96148681640625,111.0,-33.9786262512207,-19240.521484375,463.7687683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08563232421875,309.72662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18302.517578125,18000.0,0.0,0.0,0.4428103864192962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0545833110809326,1.0545941591262815,-1.0892602404055651e-05,0.0,0.0004493962333071,0.0,0.0,146.7314453125,0.0,0.0,0.0,0.5988695025444031,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.1122634634375572,-2515.098388671875,304.1451110839844,0.6830074787139893,0.1754327118396759,0.1603425592184066,293.75537109375,297.1499938964844,293.1499938964844,0.0057774623855948,-442.65338134765625,298.4744873046875,0.4216921031475067,0.050000000745058,0.0504067242145538,293.2097473144531,297.1499938964844,293.1499938964844,0.3958547115325928,-5319.9072265625,304.1539001464844,0.9574598670005798,0.4829156100749969,0.3389261364936828,293.1200256347656,297.1499938964844,293.1499938964844,0.4763952493667602,-8336.392578125,304.1380615234375,0.9990000128746032,0.6105402708053589,0.531779944896698,293.162109375,297.1499938964844,293.1499938964844,0.0181136578321456,-4142.18603515625,304.150390625,0.4435679018497467,0.055412832647562,0.2639649510383606,291.1661376953125,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.5572204589844,291.1594543457031,1.0,0.3580300509929657,0.6628323197364807,0.6628323197364807,1.0,1.0,-1.6147656440734863,0.6673408150672913,0.9474248886108398,0.2926625907421112,0.0,0.0,0.789592981338501,93.01847076416016,114.0,-91.736083984375,-19368.708984375,494.6435241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0812072753906,309.6522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.67578125,18000.0,0.0,0.0,0.439083456993103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450944900512695,1.045105218887329,-1.0715568350860847e-05,0.0,0.000445613899501,0.0,0.0,142.9777069091797,0.0,0.0,0.0,0.5944885015487671,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.1122634634375572,-2515.098388671875,304.1451110839844,0.6830074787139893,0.1754327118396759,0.1603425592184066,293.75537109375,297.1499938964844,293.1499938964844,0.0057774623855948,-442.65338134765625,298.4744873046875,0.4216921031475067,0.050000000745058,0.0504067242145538,293.2097473144531,297.1499938964844,293.1499938964844,0.3958547115325928,-5319.9072265625,304.1539001464844,0.9574598670005798,0.4829156100749969,0.3389261364936828,293.1200256347656,297.1499938964844,293.1499938964844,0.4763952493667602,-8336.392578125,304.1380615234375,0.9990000128746032,0.6105402708053589,0.531779944896698,293.162109375,297.1499938964844,293.1499938964844,0.0181136578321456,-4142.18603515625,304.150390625,0.4435679018497467,0.055412832647562,0.2639649510383606,291.1661376953125,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.5572204589844,291.1594543457031,1.0,0.3580300509929657,0.6628323197364807,0.6628323197364807,1.0,1.0,-1.6147656440734863,0.6673408150672913,0.9474248886108398,0.2926625907421112,0.0,0.0,0.789592981338501,93.01847076416016,114.0,-91.736083984375,-19368.708984375,494.6435241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0812072753906,309.6522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.67578125,18000.0,0.0,0.0,0.439083456993103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450944900512695,1.045105218887329,-1.0715568350860847e-05,0.0,0.000445613899501,0.0,0.0,142.9777069091797,0.0,0.0,0.0,0.5944885015487671,4.0,0.0,1.0
560940,293.11639404296875,297.1499938964844,293.1499938964844,0.1137280091643333,-2542.743896484375,304.14434814453125,0.6760245561599731,0.1760911345481872,0.1611598879098892,293.7672424316406,297.1499938964844,293.1499938964844,0.0055969189852476,-432.2397155761719,298.1964416503906,0.4159146249294281,0.050000000745058,0.0506166890263557,293.20953369140625,297.1499938964844,293.1499938964844,0.3972343802452087,-5336.3515625,304.150390625,0.9447169899940492,0.4814486503601074,0.3380631804466247,293.1568908691406,297.1499938964844,293.1499938964844,0.4983775317668915,-8655.052734375,304.1059875488281,0.9990000128746032,0.6038534045219421,0.5501891374588013,293.1642150878906,297.1499938964844,293.1499938964844,0.0180214196443557,-4137.16455078125,304.15045166015625,0.4339359104633331,0.0546861812472343,0.2620912790298462,291.0882873535156,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.5371398925781,291.08380126953125,1.0,0.3654264807701111,0.6609264016151428,0.6609264016151428,1.0,1.0,-1.6348224878311155,0.6756045818328857,0.95921790599823,0.2967503666877746,0.0,0.0,0.8033830523490906,98.74017333984376,117.0,-96.08248901367188,-19530.07421875,522.763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9595031738281,309.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17791.0703125,18000.0,0.0,0.0,0.4367845356464386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0613127946853638,1.061323642730713,-1.0863403986149931e-05,0.0,0.0004432807618286,0.0,0.0,147.9358673095703,0.0,0.0,0.0,0.60175621509552,4.0,0.0,1.0
561000,293.11639404296875,297.1499938964844,293.1499938964844,0.1137280091643333,-2542.743896484375,304.14434814453125,0.6760245561599731,0.1760911345481872,0.1611598879098892,293.7672424316406,297.1499938964844,293.1499938964844,0.0055969189852476,-432.2397155761719,298.1964416503906,0.4159146249294281,0.050000000745058,0.0506166890263557,293.20953369140625,297.1499938964844,293.1499938964844,0.3972343802452087,-5336.3515625,304.150390625,0.9447169899940492,0.4814486503601074,0.3380631804466247,293.1568908691406,297.1499938964844,293.1499938964844,0.4983775317668915,-8655.052734375,304.1059875488281,0.9990000128746032,0.6038534045219421,0.5501891374588013,293.1642150878906,297.1499938964844,293.1499938964844,0.0180214196443557,-4137.16455078125,304.15045166015625,0.4339359104633331,0.0546861812472343,0.2620912790298462,291.0882873535156,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.5371398925781,291.08380126953125,1.0,0.3654264807701111,0.6609264016151428,0.6609264016151428,1.0,1.0,-1.6348224878311155,0.6756045818328857,0.95921790599823,0.2967503666877746,0.0,0.0,0.8033830523490906,98.74017333984376,117.0,-96.08248901367188,-19530.07421875,522.763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9595031738281,309.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17791.0703125,18000.0,0.0,0.0,0.4367845356464386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0613127946853638,1.061323642730713,-1.0863403986149931e-05,0.0,0.0004432807618286,0.0,0.0,147.9358673095703,0.0,0.0,0.0,0.60175621509552,4.0,0.0,1.0
