time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561060,293.1181640625,297.1499938964844,293.1499938964844,0.1148162558674812,-2563.03173828125,304.1444396972656,0.6699751615524292,0.1765872091054916,0.1618278920650482,293.7796630859375,297.1499938964844,293.1499938964844,0.0054035456851124,-420.2018432617188,297.9228210449219,0.4111730754375458,0.050000000745058,0.0508116744458675,293.2095031738281,297.1499938964844,293.1499938964844,0.3977166414260864,-5342.16796875,304.1495056152344,0.9330959916114808,0.4799467027187347,0.3371701836585998,293.2025451660156,297.1499938964844,293.1499938964844,0.5169151425361633,-8915.0185546875,304.09033203125,0.9990000128746032,0.5944315791130066,0.5652095079421997,293.1671447753906,297.1499938964844,293.1499938964844,0.0177013054490089,-4102.78076171875,304.1508178710937,0.4249197840690613,0.053731296211481,0.2589192688465118,291.03778076171875,291.1499938964844,258.68658447265625,257.2712707519531,279.1347045898437,293.5218200683594,291.0348815917969,1.0,0.3717883229255676,0.6591598391532898,0.6591598391532898,1.0,1.0,-1.649036169052124,0.6812519431114197,0.9677842259407043,0.2994656562805176,0.0,0.0,0.8219347596168518,103.96908569335938,120.0,-72.87345886230469,-19665.892578125,546.3543090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486572265625,309.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17648.15234375,18000.0,0.0,0.0,0.4360557794570923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091728925704956,1.0917401313781738,-1.1228752555325627e-05,0.0,0.0004425412043929,0.0,0.0,158.3882598876953,0.0,0.0,0.0,0.6157081723213196,4.0,0.0,1.0
561120,293.1181640625,297.1499938964844,293.1499938964844,0.1148162558674812,-2563.03173828125,304.1444396972656,0.6699751615524292,0.1765872091054916,0.1618278920650482,293.7796630859375,297.1499938964844,293.1499938964844,0.0054035456851124,-420.2018432617188,297.9228210449219,0.4111730754375458,0.050000000745058,0.0508116744458675,293.2095031738281,297.1499938964844,293.1499938964844,0.3977166414260864,-5342.16796875,304.1495056152344,0.9330959916114808,0.4799467027187347,0.3371701836585998,293.2025451660156,297.1499938964844,293.1499938964844,0.5169151425361633,-8915.0185546875,304.09033203125,0.9990000128746032,0.5944315791130066,0.5652095079421997,293.1671447753906,297.1499938964844,293.1499938964844,0.0177013054490089,-4102.78076171875,304.1508178710937,0.4249197840690613,0.053731296211481,0.2589192688465118,291.03778076171875,291.1499938964844,258.68658447265625,257.2712707519531,279.1347045898437,293.5218200683594,291.0348815917969,1.0,0.3717883229255676,0.6591598391532898,0.6591598391532898,1.0,1.0,-1.649036169052124,0.6812519431114197,0.9677842259407043,0.2994656562805176,0.0,0.0,0.8219347596168518,103.96908569335938,120.0,-72.87345886230469,-19665.892578125,546.3543090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486572265625,309.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17648.15234375,18000.0,0.0,0.0,0.4360557794570923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091728925704956,1.0917401313781738,-1.1228752555325627e-05,0.0,0.0004425412043929,0.0,0.0,158.3882598876953,0.0,0.0,0.0,0.6157081723213196,4.0,0.0,1.0
561180,293.1202392578125,297.1499938964844,293.1499938964844,0.1153715550899505,-2572.807861328125,304.1453857421875,0.6621147394180298,0.1769759505987167,0.1624525189399719,293.792236328125,297.1499938964844,293.1499938964844,0.0052063628099858,-406.8136596679688,297.6672058105469,0.4053975343704223,0.050000000745058,0.0510778166353702,293.2094421386719,297.1499938964844,293.1499938964844,0.3965660035610199,-5329.22216796875,304.1517028808594,0.9186071157455444,0.4784528613090515,0.3363367915153503,293.23114013671875,297.1499938964844,293.1499938964844,0.5115827918052673,-8825.4052734375,304.11895751953125,0.9866667985916138,0.5872426629066467,0.5583698153495789,293.1698608398437,297.1499938964844,293.1499938964844,0.0172897223383188,-4052.746337890625,304.1512451171875,0.4151334762573242,0.0527495741844177,0.2557845711708069,291.0372314453125,291.1499938964844,258.6946716308594,257.2783203125,279.14727783203125,293.5246887207031,291.038818359375,1.0,0.3763745427131653,0.6595361232757568,0.6595361232757568,1.0,1.0,-1.6371212005615234,0.6759883165359497,0.9611329436302184,0.2967388033866882,0.0,0.0,0.8377885818481445,110.46698760986328,123.0,-8.449421882629395,-19608.56640625,556.8735961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196533203125,309.3529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17650.009765625,18000.0,0.0,0.0,0.4364199638366699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252092123031616,1.1252208948135376,-1.1679896488203669e-05,0.0,0.0004429107939358,0.0,0.0,170.8810577392578,0.0,0.0,0.0,0.6311528086662292,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.1153715550899505,-2572.807861328125,304.1453857421875,0.6621147394180298,0.1769759505987167,0.1624525189399719,293.792236328125,297.1499938964844,293.1499938964844,0.0052063628099858,-406.8136596679688,297.6672058105469,0.4053975343704223,0.050000000745058,0.0510778166353702,293.2094421386719,297.1499938964844,293.1499938964844,0.3965660035610199,-5329.22216796875,304.1517028808594,0.9186071157455444,0.4784528613090515,0.3363367915153503,293.23114013671875,297.1499938964844,293.1499938964844,0.5115827918052673,-8825.4052734375,304.11895751953125,0.9866667985916138,0.5872426629066467,0.5583698153495789,293.1698608398437,297.1499938964844,293.1499938964844,0.0172897223383188,-4052.746337890625,304.1512451171875,0.4151334762573242,0.0527495741844177,0.2557845711708069,291.0372314453125,291.1499938964844,258.6946716308594,257.2783203125,279.14727783203125,293.5246887207031,291.038818359375,1.0,0.3763745427131653,0.6595361232757568,0.6595361232757568,1.0,1.0,-1.6371212005615234,0.6759883165359497,0.9611329436302184,0.2967388033866882,0.0,0.0,0.8377885818481445,110.46698760986328,123.0,-8.449421882629395,-19608.56640625,556.8735961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196533203125,309.3529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17650.009765625,18000.0,0.0,0.0,0.4364199638366699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252092123031616,1.1252208948135376,-1.1679896488203669e-05,0.0,0.0004429107939358,0.0,0.0,170.8810577392578,0.0,0.0,0.0,0.6311528086662292,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.1155026406049728,-2574.8994140625,304.14599609375,0.6591235399246216,0.17714324593544,0.1627101898193359,293.7987060546875,297.1499938964844,293.1499938964844,0.005099325440824,-399.263916015625,297.54278564453125,0.4031763076782226,0.050000000745058,0.051187515258789,293.2095947265625,297.1499938964844,293.1499938964844,0.395585685968399,-5318.2685546875,304.1531677246094,0.9129732251167296,0.4776707291603088,0.3358822166919708,293.23699951171875,297.1499938964844,293.1499938964844,0.5093024969100952,-8788.6806640625,304.1286926269531,0.9813677668571472,0.5850586891174316,0.5560908317565918,293.1710510253906,297.1499938964844,293.1499938964844,0.0170509740710258,-4022.538330078125,304.1514587402344,0.4112037122249603,0.0522594414651393,0.2540816962718963,291.0479431152344,291.1499938964844,258.70050048828125,257.28338623046875,279.15216064453125,293.5292663574219,291.04949951171875,1.0,0.3782625794410705,0.6600139737129211,0.6600139737129211,1.0,1.0,-1.6322349309921265,0.6739872694015503,0.958247721195221,0.2957263588905334,0.0,0.0,0.8435163497924805,113.14469146728516,123.0,9.296133041381836,-19574.853515625,561.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41900634765625,309.3070678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17699.125,18000.0,0.0,0.0,0.4367901682853699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1381866931915283,1.1381984949111938,-1.186937151942402e-05,0.0,0.0004432864952832,0.0,0.0,176.02122497558594,0.0,0.0,0.0,0.6372395753860474,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.1156239807605743,-2576.83447265625,304.146484375,0.6565703749656677,0.1773140728473663,0.1629551500082016,293.80517578125,297.1499938964844,293.1499938964844,0.004991739988327,-391.5984191894531,297.41729736328125,0.4012337625026703,0.050000000745058,0.0512859895825386,293.2097473144531,297.1499938964844,293.1499938964844,0.394578218460083,-5307.10498046875,304.1544189453125,0.9081409573554992,0.476882129907608,0.3354104459285736,293.2403259277344,297.1499938964844,293.1499938964844,0.5074357390403748,-8759.064453125,304.13592529296875,0.9766518473625184,0.5833022594451904,0.5543516874313354,293.1720886230469,297.1499938964844,293.1499938964844,0.0168168991804122,-3992.615966796875,304.151611328125,0.4077117443084717,0.0517880022525787,0.2523883581161499,291.0583190917969,291.1499938964844,258.7076416015625,257.28955078125,279.1560974121094,293.5343322753906,291.0598449707031,1.0,0.3799636960029602,0.6606203317642212,0.6606203317642212,1.0,1.0,-1.627959370613098,0.6723169088363647,0.9556424021720886,0.2949204742908478,0.0,0.0,0.8485851287841797,115.55095672607422,126.0,18.68163108825684,-19542.216796875,565.0767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,309.2640075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17740.578125,18000.0,0.0,0.0,0.4372439682483673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1493288278579712,1.1493408679962158,-1.2033520761178806e-05,0.0,0.0004437470342963,0.0,0.0,180.5186920166016,0.0,0.0,0.0,0.6424837112426758,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.1158581748604774,-2580.593505859375,304.14727783203125,0.6523637771606445,0.1776718199253082,0.1634370237588882,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742878086864,-375.8746337890625,297.1636962890625,0.3978694975376129,0.050000000745058,0.0514601357281208,293.2100524902344,297.1499938964844,293.1499938964844,0.3925138413906097,-5284.44287109375,304.1563720703125,0.9002355337142944,0.4753089249134063,0.3344473242759704,293.2433166503906,297.1499938964844,293.1499938964844,0.5041993260383606,-8709.2734375,304.1459045410156,0.9683082103729248,0.5804039835929871,0.5516398549079895,293.1737060546875,297.1499938964844,293.1499938964844,0.0163762960582971,-3935.345703125,304.1517944335937,0.4015560448169708,0.050901636481285,0.2491513341665268,291.0786437988281,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.08013916015625,1.0,0.3829607367515564,0.6621490120887756,0.6621490120887756,1.0,1.0,-1.620447874069214,0.6695746183395386,0.9508731961250304,0.2936997413635254,0.0,0.0,0.8567312955856323,119.8082275390625,129.0,26.049739837646484,-19481.548828125,571.9637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822814941406,309.1922302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17808.013671875,18000.0,0.0,0.0,0.4383036494255066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1672041416168213,1.167216420173645,-1.2300225535000209e-05,0.0,0.0004448224790394,0.0,0.0,187.90386962890625,0.0,0.0,0.0,0.6509026885032654,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.1158581748604774,-2580.593505859375,304.14727783203125,0.6523637771606445,0.1776718199253082,0.1634370237588882,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742878086864,-375.8746337890625,297.1636962890625,0.3978694975376129,0.050000000745058,0.0514601357281208,293.2100524902344,297.1499938964844,293.1499938964844,0.3925138413906097,-5284.44287109375,304.1563720703125,0.9002355337142944,0.4753089249134063,0.3344473242759704,293.2433166503906,297.1499938964844,293.1499938964844,0.5041993260383606,-8709.2734375,304.1459045410156,0.9683082103729248,0.5804039835929871,0.5516398549079895,293.1737060546875,297.1499938964844,293.1499938964844,0.0163762960582971,-3935.345703125,304.1517944335937,0.4015560448169708,0.050901636481285,0.2491513341665268,291.0786437988281,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.08013916015625,1.0,0.3829607367515564,0.6621490120887756,0.6621490120887756,1.0,1.0,-1.620447874069214,0.6695746183395386,0.9508731961250304,0.2936997413635254,0.0,0.0,0.8567312955856323,119.8082275390625,129.0,26.049739837646484,-19481.548828125,571.9637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822814941406,309.1922302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17808.013671875,18000.0,0.0,0.0,0.4383036494255066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1672041416168213,1.167216420173645,-1.2300225535000209e-05,0.0,0.0004448224790394,0.0,0.0,187.90386962890625,0.0,0.0,0.0,0.6509026885032654,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.1160821244120597,-2584.206787109375,304.1477966308594,0.6489236354827881,0.1780346781015396,0.1639101654291153,293.8304748535156,297.1499938964844,293.1499938964844,0.004555236082524,-359.7406311035156,296.9071350097656,0.3949030637741089,0.050000000745058,0.0516148619353771,293.2102355957031,297.1499938964844,293.1499938964844,0.3904159665107727,-5261.61572265625,304.15771484375,0.8935484290122986,0.4737488925457001,0.3334782123565674,293.2441711425781,297.1499938964844,293.1499938964844,0.5011472105979919,-8664.1220703125,304.1522827148437,0.9608139991760254,0.5778629183769226,0.5493541955947876,293.1748352050781,297.1499938964844,293.1499938964844,0.0159684475511312,-3881.158935546875,304.1518859863281,0.3958806097507477,0.0500692538917064,0.2460960745811462,291.0986633300781,291.1499938964844,258.75,257.325927734375,279.1666564941406,293.5548400878906,291.10015869140625,1.0,0.385586142539978,0.6640483736991882,0.6640483736991882,1.0,1.0,-1.6136256456375122,0.6672855615615845,0.9463400840759276,0.292803019285202,0.0,0.0,0.8622293472290039,123.58876037597656,132.0,27.726428985595703,-19426.279296875,577.9144897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07928466796875,309.14337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.037109375,18000.0,0.0,0.0,0.4394249320030212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798356771469116,1.179848074913025,-1.2493375834310427e-05,0.0,0.0004459604679141,0.0,0.0,193.2737274169922,0.0,0.0,0.0,0.6568607091903687,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1160821244120597,-2584.206787109375,304.1477966308594,0.6489236354827881,0.1780346781015396,0.1639101654291153,293.8304748535156,297.1499938964844,293.1499938964844,0.004555236082524,-359.7406311035156,296.9071350097656,0.3949030637741089,0.050000000745058,0.0516148619353771,293.2102355957031,297.1499938964844,293.1499938964844,0.3904159665107727,-5261.61572265625,304.15771484375,0.8935484290122986,0.4737488925457001,0.3334782123565674,293.2441711425781,297.1499938964844,293.1499938964844,0.5011472105979919,-8664.1220703125,304.1522827148437,0.9608139991760254,0.5778629183769226,0.5493541955947876,293.1748352050781,297.1499938964844,293.1499938964844,0.0159684475511312,-3881.158935546875,304.1518859863281,0.3958806097507477,0.0500692538917064,0.2460960745811462,291.0986633300781,291.1499938964844,258.75,257.325927734375,279.1666564941406,293.5548400878906,291.10015869140625,1.0,0.385586142539978,0.6640483736991882,0.6640483736991882,1.0,1.0,-1.6136256456375122,0.6672855615615845,0.9463400840759276,0.292803019285202,0.0,0.0,0.8622293472290039,123.58876037597656,132.0,27.726428985595703,-19426.279296875,577.9144897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07928466796875,309.14337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.037109375,18000.0,0.0,0.0,0.4394249320030212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798356771469116,1.179848074913025,-1.2493375834310427e-05,0.0,0.0004459604679141,0.0,0.0,193.2737274169922,0.0,0.0,0.0,0.6568607091903687,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.116949014365673,-2599.634765625,304.1470642089844,0.6474673748016357,0.1793584525585174,0.1650493741035461,293.8368225097656,297.1499938964844,293.1499938964844,0.0043490012176334,-344.3841247558594,296.6597900390625,0.3926435708999634,0.050000000745058,0.051731701940298,293.20574951171875,297.1499938964844,293.1499938964844,0.3892387151718139,-5249.314453125,304.15704345703125,0.8889255523681641,0.4731417596340179,0.3330204784870147,293.239501953125,297.1499938964844,293.1499938964844,0.4991351366043091,-8635.4111328125,304.1547546386719,0.9552856087684632,0.5764353275299072,0.5479316711425781,293.1703186035156,297.1499938964844,293.1499938964844,0.0160447191447019,-3890.270263671875,304.151123046875,0.3938736319541931,0.0503654293715953,0.2469159364700317,291.1111755371094,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578918457031,291.1114196777344,1.0,0.3882242739200592,0.6655839085578918,0.6655839085578918,1.0,1.0,-1.6138564348220823,0.6680442690849304,0.945812165737152,0.2934436798095703,0.0,0.0,0.8663371205329895,126.55003356933594,135.0,16.010807037353516,-19424.904296875,586.2005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096435546875,309.1022033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17906.57421875,18000.0,0.0,0.0,0.4405497610569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188256859779358,1.1882694959640503,-1.2623642760445364e-05,0.0,0.0004471020074561,0.0,0.0,196.91717529296875,0.0,0.0,0.0,0.6608669757843018,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.116949014365673,-2599.634765625,304.1470642089844,0.6474673748016357,0.1793584525585174,0.1650493741035461,293.8368225097656,297.1499938964844,293.1499938964844,0.0043490012176334,-344.3841247558594,296.6597900390625,0.3926435708999634,0.050000000745058,0.051731701940298,293.20574951171875,297.1499938964844,293.1499938964844,0.3892387151718139,-5249.314453125,304.15704345703125,0.8889255523681641,0.4731417596340179,0.3330204784870147,293.239501953125,297.1499938964844,293.1499938964844,0.4991351366043091,-8635.4111328125,304.1547546386719,0.9552856087684632,0.5764353275299072,0.5479316711425781,293.1703186035156,297.1499938964844,293.1499938964844,0.0160447191447019,-3890.270263671875,304.151123046875,0.3938736319541931,0.0503654293715953,0.2469159364700317,291.1111755371094,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578918457031,291.1114196777344,1.0,0.3882242739200592,0.6655839085578918,0.6655839085578918,1.0,1.0,-1.6138564348220823,0.6680442690849304,0.945812165737152,0.2934436798095703,0.0,0.0,0.8663371205329895,126.55003356933594,135.0,16.010807037353516,-19424.904296875,586.2005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096435546875,309.1022033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17906.57421875,18000.0,0.0,0.0,0.4405497610569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.188256859779358,1.1882694959640503,-1.2623642760445364e-05,0.0,0.0004471020074561,0.0,0.0,196.91717529296875,0.0,0.0,0.0,0.6608669757843018,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.1176448315382003,-2611.980224609375,304.1469116210937,0.6455392837524414,0.1800696402788162,0.1659069657325744,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389712132513,-328.5907592773437,296.4009094238281,0.3901840448379516,0.050000000745058,0.051856629550457,293.2045593261719,297.1499938964844,293.1499938964844,0.3880431950092315,-5236.7177734375,304.15673828125,0.8840012550354004,0.4719772636890411,0.3323737680912018,293.2375793457031,297.1499938964844,293.1499938964844,0.4971977174282074,-8608.1953125,304.1564025878906,0.9493377208709716,0.5745612382888794,0.5463732481002808,293.1687316894531,297.1499938964844,293.1499938964844,0.0160567294806242,-3891.424072265625,304.1507263183594,0.39113849401474,0.0501744486391544,0.2471021115779876,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625305175781,291.1173400878906,1.0,0.3908245861530304,0.6673089265823364,0.6673089265823364,1.0,1.0,-1.6126140356063845,0.6681786179542542,0.94443541765213,0.2938376367092132,0.0,0.0,0.8704752922058105,129.6888885498047,138.0,11.710776329040527,-19419.26953125,593.995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598999023437,309.0785827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17915.86328125,18000.0,0.0,0.0,0.4417175650596618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1959178447723389,1.1959306001663208,-1.2736658391077071e-05,0.0,0.0004482871736399,0.0,0.0,200.20542907714844,0.0,0.0,0.0,0.6644784212112427,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.1176448315382003,-2611.980224609375,304.1469116210937,0.6455392837524414,0.1800696402788162,0.1659069657325744,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389712132513,-328.5907592773437,296.4009094238281,0.3901840448379516,0.050000000745058,0.051856629550457,293.2045593261719,297.1499938964844,293.1499938964844,0.3880431950092315,-5236.7177734375,304.15673828125,0.8840012550354004,0.4719772636890411,0.3323737680912018,293.2375793457031,297.1499938964844,293.1499938964844,0.4971977174282074,-8608.1953125,304.1564025878906,0.9493377208709716,0.5745612382888794,0.5463732481002808,293.1687316894531,297.1499938964844,293.1499938964844,0.0160567294806242,-3891.424072265625,304.1507263183594,0.39113849401474,0.0501744486391544,0.2471021115779876,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625305175781,291.1173400878906,1.0,0.3908245861530304,0.6673089265823364,0.6673089265823364,1.0,1.0,-1.6126140356063845,0.6681786179542542,0.94443541765213,0.2938376367092132,0.0,0.0,0.8704752922058105,129.6888885498047,138.0,11.710776329040527,-19419.26953125,593.995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598999023437,309.0785827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17915.86328125,18000.0,0.0,0.0,0.4417175650596618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1959178447723389,1.1959306001663208,-1.2736658391077071e-05,0.0,0.0004482871736399,0.0,0.0,200.20542907714844,0.0,0.0,0.0,0.6644784212112427,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.117872916162014,-2615.93896484375,304.1470642089844,0.644399106502533,0.1803277879953384,0.1662243753671646,293.8500061035156,297.1499938964844,293.1499938964844,0.0040326374582946,-320.4808959960937,296.2704162597656,0.3888672888278961,0.050000000745058,0.0519222095608711,293.2044372558594,297.1499938964844,293.1499938964844,0.3872683346271515,-5228.3955078125,304.15692138671875,0.8814302086830139,0.4713120758533478,0.3319763243198395,293.23699951171875,297.1499938964844,293.1499938964844,0.4960318207740783,-8591.8271484375,304.1573486328125,0.9461953639984132,0.5735615491867065,0.5455175042152405,293.1685485839844,297.1499938964844,293.1499938964844,0.0159433577209711,-3878.28759765625,304.1504821777344,0.3892009556293487,0.050000000745058,0.2466714680194854,291.1219177246094,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.5657043457031,291.122802734375,1.0,0.3920716345310211,0.6682933568954468,0.6682933568954468,1.0,1.0,-1.611052632331848,0.6678659319877625,0.9431866407394408,0.2938454747200012,0.0,0.0,0.8718199133872986,131.318359375,138.0,13.592181205749512,-19411.40234375,597.4273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442443847656,309.0745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17928.091796875,18000.0,0.0,0.0,0.4422717690467834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990119218826294,1.199024677276611,-1.278442141483538e-05,0.0,0.0004488496342673,0.0,0.0,201.5652770996093,0.0,0.0,0.0,0.665932297706604,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.1180557683110237,-2619.0673828125,304.1472473144531,0.6432884335517883,0.1805504411458969,0.1665006130933761,293.8550109863281,297.1499938964844,293.1499938964844,0.0039247623644769,-312.19073486328125,296.1390991210937,0.3875975012779236,0.050000000745058,0.0519854724407196,293.2044372558594,297.1499938964844,293.1499938964844,0.3864262402057647,-5219.31884765625,304.1571960449219,0.8789564967155457,0.4706186652183532,0.3315523564815521,293.236572265625,297.1499938964844,293.1499938964844,0.4947885870933532,-8574.4189453125,304.1582946777344,0.9431350827217102,0.5725430250167847,0.5446357131004333,293.1686096191406,297.1499938964844,293.1499938964844,0.0159612465649843,-3878.739501953125,304.1469116210937,0.3876101672649383,0.050000000745058,0.2466108649969101,291.1281433105469,291.1499938964844,258.839599609375,257.4022827148437,279.1689758300781,293.5693359375,291.12908935546875,1.0,0.3933056592941284,0.6693171262741089,0.6693171262741089,1.0,1.0,-1.6098188161849976,0.6677180528640747,0.9421008229255676,0.2939347922801971,0.0,0.0,0.8726494908332825,132.89520263671875,141.0,15.345355033874512,-19406.26953125,600.9265747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93463134765625,309.0736389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17944.1484375,18000.0,0.0,0.0,0.4427902400493622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2013641595840454,1.2013769149780271,-1.2822339158446994e-05,0.0,0.0004493758024182,0.0,0.0,202.6200408935547,0.0,0.0,0.0,0.667040228843689,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1183594837784767,-2624.22998046875,304.1476745605469,0.6411210298538208,0.1809248626232147,0.1669738292694091,293.86572265625,297.1499938964844,293.1499938964844,0.0037073669955134,-295.3496398925781,295.8721008300781,0.3851824402809143,0.050000000745058,0.0521085448563098,293.2047119140625,297.1499938964844,293.1499938964844,0.3847032487392425,-5200.77490234375,304.1576538085937,0.87420254945755,0.4691859483718872,0.3306596875190735,293.2359313964844,297.1499938964844,293.1499938964844,0.4922660589218139,-8539.337890625,304.1596984863281,0.9371630549430848,0.5704848766326904,0.54283607006073,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776248037815,-3881.231689453125,304.1374206542969,0.3851820826530456,0.050000000745058,0.2471801191568374,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.1407775878906,1.0,0.3957565724849701,0.6715216636657715,0.6715216636657715,1.0,1.0,-1.6079858541488647,0.6677533388137817,0.940232515335083,0.2943329811096191,0.0,0.0,0.8731940388679504,135.97474670410156,144.0,15.94387435913086,-19400.02734375,608.1305541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93017578125,309.07879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.44140625,18000.0,0.0,0.0,0.4437100291252136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039318084716797,1.2039446830749512,-1.28669207697385e-05,0.0,0.0004503092495724,0.0,0.0,203.80975341796875,0.0,0.0,0.0,0.6682595610618591,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1183594837784767,-2624.22998046875,304.1476745605469,0.6411210298538208,0.1809248626232147,0.1669738292694091,293.86572265625,297.1499938964844,293.1499938964844,0.0037073669955134,-295.3496398925781,295.8721008300781,0.3851824402809143,0.050000000745058,0.0521085448563098,293.2047119140625,297.1499938964844,293.1499938964844,0.3847032487392425,-5200.77490234375,304.1576538085937,0.87420254945755,0.4691859483718872,0.3306596875190735,293.2359313964844,297.1499938964844,293.1499938964844,0.4922660589218139,-8539.337890625,304.1596984863281,0.9371630549430848,0.5704848766326904,0.54283607006073,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776248037815,-3881.231689453125,304.1374206542969,0.3851820826530456,0.050000000745058,0.2471801191568374,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.1407775878906,1.0,0.3957565724849701,0.6715216636657715,0.6715216636657715,1.0,1.0,-1.6079858541488647,0.6677533388137817,0.940232515335083,0.2943329811096191,0.0,0.0,0.8731940388679504,135.97474670410156,144.0,15.94387435913086,-19400.02734375,608.1305541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93017578125,309.07879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.44140625,18000.0,0.0,0.0,0.4437100291252136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039318084716797,1.2039446830749512,-1.28669207697385e-05,0.0,0.0004503092495724,0.0,0.0,203.80975341796875,0.0,0.0,0.0,0.6682595610618591,4.0,0.0,1.0
562140,293.1263427734375,297.1499938964844,293.1499938964844,0.1186021417379379,-2628.30810546875,304.1480407714844,0.6389651894569397,0.1812298595905304,0.167378768324852,293.8769836425781,297.1499938964844,293.1499938964844,0.0034868034999817,-278.0940246582031,295.60015869140625,0.3828407227993011,0.050000000745058,0.05223149061203,293.2051086425781,297.1499938964844,293.1499938964844,0.3829362392425537,-5181.77294921875,304.1580505371094,0.8695814609527588,0.467716246843338,0.3297374546527862,293.2353515625,297.1499938964844,293.1499938964844,0.4897041618824005,-8503.927734375,304.1607360839844,0.9312690496444702,0.5684241056442261,0.5410279035568237,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876439720392,-3883.207763671875,304.1254272460937,0.3828407227993011,0.050000000745058,0.2477637082338333,291.151611328125,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.58990478515625,291.1524963378906,1.0,0.3981711566448211,0.6739727258682251,0.6739727258682251,1.0,1.0,-1.6060422658920288,0.667815089225769,0.9382271766662598,0.2947819828987121,0.0,0.0,0.8721873164176941,139.04901123046875,147.0,16.205936431884766,-19391.994140625,615.2277221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94305419921875,309.09332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.72265625,18000.0,0.0,0.0,0.4444389939308166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039190530776978,1.2039319276809692,-1.2873355444753544e-05,0.0,0.0004510490689426,0.0,0.0,203.87646484375,0.0,0.0,0.0,0.6682558655738831,4.0,0.0,1.0
562200,293.1263427734375,297.1499938964844,293.1499938964844,0.1186021417379379,-2628.30810546875,304.1480407714844,0.6389651894569397,0.1812298595905304,0.167378768324852,293.8769836425781,297.1499938964844,293.1499938964844,0.0034868034999817,-278.0940246582031,295.60015869140625,0.3828407227993011,0.050000000745058,0.05223149061203,293.2051086425781,297.1499938964844,293.1499938964844,0.3829362392425537,-5181.77294921875,304.1580505371094,0.8695814609527588,0.467716246843338,0.3297374546527862,293.2353515625,297.1499938964844,293.1499938964844,0.4897041618824005,-8503.927734375,304.1607360839844,0.9312690496444702,0.5684241056442261,0.5410279035568237,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876439720392,-3883.207763671875,304.1254272460937,0.3828407227993011,0.050000000745058,0.2477637082338333,291.151611328125,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.58990478515625,291.1524963378906,1.0,0.3981711566448211,0.6739727258682251,0.6739727258682251,1.0,1.0,-1.6060422658920288,0.667815089225769,0.9382271766662598,0.2947819828987121,0.0,0.0,0.8721873164176941,139.04901123046875,147.0,16.205936431884766,-19391.994140625,615.2277221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94305419921875,309.09332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.72265625,18000.0,0.0,0.0,0.4444389939308166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039190530776978,1.2039319276809692,-1.2873355444753544e-05,0.0,0.0004510490689426,0.0,0.0,203.87646484375,0.0,0.0,0.0,0.6682558655738831,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1188015937805175,-2631.629150390625,304.1483459472656,0.6368376016616821,0.1814805567264557,0.1677320897579193,293.8886108398437,297.1499938964844,293.1499938964844,0.0032638134434819,-260.51123046875,295.3236083984375,0.3805706799030304,0.050000000745058,0.0523542575538158,293.2056579589844,297.1499938964844,293.1499938964844,0.3811463117599487,-5162.5419921875,304.1583557128906,0.8650961518287659,0.4662131667137146,0.3287920951843261,293.2348022460937,297.1499938964844,293.1499938964844,0.4871419072151184,-8468.6708984375,304.1614074707031,0.9255035519599916,0.5663716793060303,0.5392253994941711,293.1737670898437,297.1499938964844,293.1499938964844,0.0159920006990432,-3884.70361328125,304.1115417480469,0.3805706799030304,0.050000000745058,0.24834606051445,291.1629638671875,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.1637878417969,1.0,0.4005526006221771,0.6766567826271057,0.6766567826271057,1.0,1.0,-1.6040140390396118,0.6679045557975769,0.9361094832420348,0.2952771186828613,0.0,0.0,0.8696880340576172,142.1172332763672,150.0,15.744049072265623,-19380.92578125,622.2323608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,309.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.615234375,18000.0,0.0,0.0,0.444942831993103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2013473510742188,1.2013602256774902,-1.2842327123507856e-05,0.0,0.0004515604232437,0.0,0.0,202.83311462402344,0.0,0.0,0.0,0.6670451760292053,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1188015937805175,-2631.629150390625,304.1483459472656,0.6368376016616821,0.1814805567264557,0.1677320897579193,293.8886108398437,297.1499938964844,293.1499938964844,0.0032638134434819,-260.51123046875,295.3236083984375,0.3805706799030304,0.050000000745058,0.0523542575538158,293.2056579589844,297.1499938964844,293.1499938964844,0.3811463117599487,-5162.5419921875,304.1583557128906,0.8650961518287659,0.4662131667137146,0.3287920951843261,293.2348022460937,297.1499938964844,293.1499938964844,0.4871419072151184,-8468.6708984375,304.1614074707031,0.9255035519599916,0.5663716793060303,0.5392253994941711,293.1737670898437,297.1499938964844,293.1499938964844,0.0159920006990432,-3884.70361328125,304.1115417480469,0.3805706799030304,0.050000000745058,0.24834606051445,291.1629638671875,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.1637878417969,1.0,0.4005526006221771,0.6766567826271057,0.6766567826271057,1.0,1.0,-1.6040140390396118,0.6679045557975769,0.9361094832420348,0.2952771186828613,0.0,0.0,0.8696880340576172,142.1172332763672,150.0,15.744049072265623,-19380.92578125,622.2323608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,309.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.615234375,18000.0,0.0,0.0,0.444942831993103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2013473510742188,1.2013602256774902,-1.2842327123507856e-05,0.0,0.0004515604232437,0.0,0.0,202.83311462402344,0.0,0.0,0.0,0.6670451760292053,4.0,0.0,1.0
562380,293.1297912597656,297.1499938964844,293.1499938964844,0.1189732402563095,-2634.48046875,304.14862060546875,0.6347441077232361,0.1816858351230621,0.1680426001548767,293.90045166015625,297.1499938964844,293.1499938964844,0.003037960967049,-242.60171508789065,295.0422668457031,0.3783702850341797,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.379356175661087,-5143.3310546875,304.1585388183594,0.8607404828071594,0.4646719396114349,0.3278211057186126,293.2342529296875,297.1499938964844,293.1499938964844,0.4846242070198059,-8434.1611328125,304.16180419921875,0.9199129939079284,0.5643330216407776,0.5374343395233154,293.17633056640625,297.1499938964844,293.1499938964844,0.0159930363297462,-3886.03955078125,304.0961608886719,0.3783702850341797,0.050000000745058,0.2489274144172668,291.1732177734375,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6165771484375,291.1739501953125,1.0,0.402904063463211,0.6795620322227478,0.6795620322227478,1.0,1.0,-1.601915955543518,0.6680183410644531,0.9338976144790648,0.2958121001720428,0.0,0.0,0.8658856749534607,145.17881774902344,153.0,14.384113311767578,-19365.982421875,629.152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092163085937,309.1405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.3046875,18000.0,0.0,0.0,0.4451964795589447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196374773979187,1.196387529373169,-1.2775961295119488e-05,0.0,0.0004518178175203,0.0,0.0,200.7556610107422,0.0,0.0,0.0,0.6647036075592041,4.0,0.0,1.0
562440,293.1297912597656,297.1499938964844,293.1499938964844,0.1189732402563095,-2634.48046875,304.14862060546875,0.6347441077232361,0.1816858351230621,0.1680426001548767,293.90045166015625,297.1499938964844,293.1499938964844,0.003037960967049,-242.60171508789065,295.0422668457031,0.3783702850341797,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.379356175661087,-5143.3310546875,304.1585388183594,0.8607404828071594,0.4646719396114349,0.3278211057186126,293.2342529296875,297.1499938964844,293.1499938964844,0.4846242070198059,-8434.1611328125,304.16180419921875,0.9199129939079284,0.5643330216407776,0.5374343395233154,293.17633056640625,297.1499938964844,293.1499938964844,0.0159930363297462,-3886.03955078125,304.0961608886719,0.3783702850341797,0.050000000745058,0.2489274144172668,291.1732177734375,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6165771484375,291.1739501953125,1.0,0.402904063463211,0.6795620322227478,0.6795620322227478,1.0,1.0,-1.601915955543518,0.6680183410644531,0.9338976144790648,0.2958121001720428,0.0,0.0,0.8658856749534607,145.17881774902344,153.0,14.384113311767578,-19365.982421875,629.152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092163085937,309.1405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.3046875,18000.0,0.0,0.0,0.4451964795589447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196374773979187,1.196387529373169,-1.2775961295119488e-05,0.0,0.0004518178175203,0.0,0.0,200.7556610107422,0.0,0.0,0.0,0.6647036075592041,4.0,0.0,1.0
562500,293.1306457519531,297.1499938964844,293.1499938964844,0.1190522536635398,-2635.79736328125,304.1487121582031,0.6337103247642517,0.1817732453346252,0.1681836545467376,293.9064025878906,297.1499938964844,293.1499938964844,0.002923737745732,-233.51661682128903,294.89971923828125,0.3772951662540436,0.050000000745058,0.0525380261242389,293.2066650390625,297.1499938964844,293.1499938964844,0.3784656822681427,-5133.78369140625,304.1585998535156,0.858608067035675,0.4638847708702087,0.3273245692253113,293.2339782714844,297.1499938964844,293.1499938964844,0.4833930432796478,-8417.3291015625,304.1618957519531,0.9171972274780272,0.5633198022842407,0.5365443229675293,293.1777038574219,297.1499938964844,293.1499938964844,0.0159928426146507,-3886.722900390625,304.08795166015625,0.3772951662540436,0.050000000745058,0.2492177784442901,291.17779541015625,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,293.62384033203125,291.1784362792969,1.0,0.4040693044662475,0.6810946464538574,0.6810946464538574,1.0,1.0,-1.6008427143096924,0.6680824160575867,0.9327602982521056,0.2960922718048095,0.0,0.0,0.8635687828063965,146.7074737548828,153.0,13.392480850219728,-19356.86328125,632.5822143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0321960449219,309.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.419921875,18000.0,0.0,0.0,0.4452241659164428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1930636167526243,1.1930763721466064,-1.2730657545034774e-05,0.0,0.0004518459027167,0.0,0.0,199.36720275878903,0.0,0.0,0.0,0.6631449460983276,4.0,0.0,1.0
562560,293.1315002441406,297.1499938964844,293.1499938964844,0.1191283762454986,-2637.072509765625,304.1488037109375,0.6326848864555359,0.1818514913320541,0.1683161109685897,293.9123229980469,297.1499938964844,293.1499938964844,0.0028088972903788,-224.3690185546875,294.755859375,0.3762361705303192,0.050000000745058,0.0525992065668106,293.20709228515625,297.1499938964844,293.1499938964844,0.377579927444458,-5124.29248046875,304.1586608886719,0.8565038442611694,0.4630854427814483,0.3268198370933532,293.23370361328125,297.1499938964844,293.1499938964844,0.4821850657463074,-8400.83984375,304.16192626953125,0.9145416617393494,0.5623111128807068,0.5356582403182983,293.1790771484375,297.1499938964844,293.1499938964844,0.0159924160689115,-3887.45068359375,304.0794677734375,0.3762361705303192,0.050000000745058,0.2495079934597015,291.1818542480469,291.1499938964844,259.0185852050781,257.5537109375,279.1800537109375,293.6312561035156,291.18243408203125,1.0,0.4052278995513916,0.6826788783073425,0.6826788783073425,1.0,1.0,-1.5997538566589355,0.668150007724762,0.9316038489341736,0.2963795065879822,0.0,0.0,0.8610266447067261,148.23501586914062,156.0,12.228766441345217,-19346.59375,635.9935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570678710937,309.1693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.494140625,18000.0,0.0,0.0,0.4451849460601806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189266562461853,1.1892791986465454,-1.2678230632445777e-05,0.0,0.0004518061468843,0.0,0.0,197.77667236328125,0.0,0.0,0.0,0.6613584160804749,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1192755326628685,-2639.561767578125,304.1489562988281,0.6306586265563965,0.1819826811552047,0.1685577183961868,293.9241943359375,297.1499938964844,293.1499938964844,0.0025771269574761,-205.8795928955078,294.4643249511719,0.374164879322052,0.050000000745058,0.0527214966714382,293.2080383300781,297.1499938964844,293.1499938964844,0.3758245706558227,-5105.498046875,304.15869140625,0.852374792098999,0.4614467620849609,0.3257836103439331,293.2331237792969,297.1499938964844,293.1499938964844,0.4798471331596374,-8368.9921875,304.1618347167969,0.9094344973564148,0.560307502746582,0.5338987708091736,293.181884765625,297.1499938964844,293.1499938964844,0.0159913226962089,-3889.0986328125,304.0616760253906,0.374164879322052,0.050000000745058,0.250088095664978,291.1884765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.64654541015625,291.1888732910156,1.0,0.4075263440608978,0.6859973669052124,0.6859973669052124,1.0,1.0,-1.5975308418273926,0.6682920455932617,0.929238736629486,0.2969712316989898,0.0,0.0,0.8554303050041199,151.2875518798828,159.0,9.529688835144045,-19322.625,642.7626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109313964844,309.1990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18102.140625,18000.0,0.0,0.0,0.4449096918106079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804438829421997,1.1804563999176023,-1.2555488865473308e-05,0.0,0.0004515267792157,0.0,0.0,194.0995483398437,0.0,0.0,0.0,0.657211184501648,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1192755326628685,-2639.561767578125,304.1489562988281,0.6306586265563965,0.1819826811552047,0.1685577183961868,293.9241943359375,297.1499938964844,293.1499938964844,0.0025771269574761,-205.8795928955078,294.4643249511719,0.374164879322052,0.050000000745058,0.0527214966714382,293.2080383300781,297.1499938964844,293.1499938964844,0.3758245706558227,-5105.498046875,304.15869140625,0.852374792098999,0.4614467620849609,0.3257836103439331,293.2331237792969,297.1499938964844,293.1499938964844,0.4798471331596374,-8368.9921875,304.1618347167969,0.9094344973564148,0.560307502746582,0.5338987708091736,293.181884765625,297.1499938964844,293.1499938964844,0.0159913226962089,-3889.0986328125,304.0616760253906,0.374164879322052,0.050000000745058,0.250088095664978,291.1884765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.64654541015625,291.1888732910156,1.0,0.4075263440608978,0.6859973669052124,0.6859973669052124,1.0,1.0,-1.5975308418273926,0.6682920455932617,0.929238736629486,0.2969712316989898,0.0,0.0,0.8554303050041199,151.2875518798828,159.0,9.529688835144045,-19322.625,642.7626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109313964844,309.1990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18102.140625,18000.0,0.0,0.0,0.4449096918106079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804438829421997,1.1804563999176023,-1.2555488865473308e-05,0.0,0.0004515267792157,0.0,0.0,194.0995483398437,0.0,0.0,0.0,0.657211184501648,4.0,0.0,1.0
562740,293.134765625,297.1499938964844,293.1499938964844,0.1194193214178085,-2642.03125,304.1490783691406,0.6286617517471313,0.1820825487375259,0.1687704771757125,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415628820657,-187.0675811767578,294.1675109863281,0.3721534609794616,0.050000000745058,0.052843727171421,293.20916748046875,297.1499938964844,293.1499938964844,0.3740889430046081,-5086.9287109375,304.15869140625,0.8483419418334961,0.4597484171390533,0.3247072994709015,293.2325439453125,297.1499938964844,293.1499938964844,0.4776215255260467,-8338.744140625,304.1615905761719,0.9046391248703004,0.5583227276802063,0.5321567058563232,293.1847229003906,297.1499938964844,293.1499938964844,0.0159902684390544,-3891.0537109375,304.0428466796875,0.3721534609794616,0.050000000745058,0.2506678998470306,291.1929016113281,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.6623229980469,291.1931457519531,1.0,0.4098006188869476,0.6895133256912231,0.6895133256912231,1.0,1.0,-1.5952454805374146,0.6684371829032898,0.92680823802948,0.2975803911685943,0.0,0.0,0.8493937849998474,154.3374481201172,147.0,6.556312561035156,-19294.201171875,649.4608764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1681823730469,309.2283630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18115.626953125,18000.0,0.0,0.0,0.4443788826465606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170344591140747,1.1703569889068604,-1.2414369848556817e-05,0.0,0.0004509880964178,0.0,0.0,189.9324493408203,0.0,0.0,0.0,0.6524699926376343,4.0,0.0,1.0
