time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562800,293.134765625,297.1499938964844,293.1499938964844,0.1194193214178085,-2642.03125,304.1490783691406,0.6286617517471313,0.1820825487375259,0.1687704771757125,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415628820657,-187.0675811767578,294.1675109863281,0.3721534609794616,0.050000000745058,0.052843727171421,293.20916748046875,297.1499938964844,293.1499938964844,0.3740889430046081,-5086.9287109375,304.15869140625,0.8483419418334961,0.4597484171390533,0.3247072994709015,293.2325439453125,297.1499938964844,293.1499938964844,0.4776215255260467,-8338.744140625,304.1615905761719,0.9046391248703004,0.5583227276802063,0.5321567058563232,293.1847229003906,297.1499938964844,293.1499938964844,0.0159902684390544,-3891.0537109375,304.0428466796875,0.3721534609794616,0.050000000745058,0.2506678998470306,291.1929016113281,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.6623229980469,291.1931457519531,1.0,0.4098006188869476,0.6895133256912231,0.6895133256912231,1.0,1.0,-1.5952454805374146,0.6684371829032898,0.92680823802948,0.2975803911685943,0.0,0.0,0.8493937849998474,154.3374481201172,147.0,6.556312561035156,-19294.201171875,649.4608764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1681823730469,309.2283630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18115.626953125,18000.0,0.0,0.0,0.4443788826465606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170344591140747,1.1703569889068604,-1.2414369848556817e-05,0.0,0.0004509880964178,0.0,0.0,189.9324493408203,0.0,0.0,0.0,0.6524699926376343,4.0,0.0,1.0
562860,293.1360778808594,297.1499938964844,293.1499938964844,0.1193931102752685,-2641.4345703125,304.1494140625,0.6302422285079956,0.1822035014629364,0.1687855124473571,293.9476623535156,297.1499938964844,293.1499938964844,0.002094164956361,-167.2907257080078,293.8672180175781,0.3735532164573669,0.050000000745058,0.0527583509683609,293.2102966308594,297.1499938964844,293.1499938964844,0.3721126616001129,-5065.61669921875,304.1590881347656,0.8494473695755005,0.4580201804637909,0.3234474658966064,293.23175048828125,297.1499938964844,293.1499938964844,0.4752310514450073,-8305.9853515625,304.1617431640625,0.90603107213974,0.5563896894454956,0.5302425026893616,293.1873474121094,297.1499938964844,293.1499938964844,0.0158729515969753,-3877.667236328125,304.0237731933594,0.3735532164573669,0.050000000745058,0.2502629160881042,291.197265625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.67852783203125,291.1977233886719,1.0,0.407110184431076,0.6933478116989136,0.6933478116989136,1.0,1.0,-1.5908657312393188,0.6676865220069885,0.9231792092323304,0.2977488934993744,0.0,0.0,0.8428339958190918,152.08981323242188,135.0,6.927424907684326,-19246.93359375,640.326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286071777344,309.2607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.921875,18000.0,0.0,0.0,0.4435828626155853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592302322387695,1.1592425107955933,-1.2259923096280543e-05,0.0,0.000450180232292,0.0,0.0,185.4154663085937,0.0,0.0,0.0,0.6472521424293518,4.0,0.0,1.0
562920,293.1360778808594,297.1499938964844,293.1499938964844,0.1193931102752685,-2641.4345703125,304.1494140625,0.6302422285079956,0.1822035014629364,0.1687855124473571,293.9476623535156,297.1499938964844,293.1499938964844,0.002094164956361,-167.2907257080078,293.8672180175781,0.3735532164573669,0.050000000745058,0.0527583509683609,293.2102966308594,297.1499938964844,293.1499938964844,0.3721126616001129,-5065.61669921875,304.1590881347656,0.8494473695755005,0.4580201804637909,0.3234474658966064,293.23175048828125,297.1499938964844,293.1499938964844,0.4752310514450073,-8305.9853515625,304.1617431640625,0.90603107213974,0.5563896894454956,0.5302425026893616,293.1873474121094,297.1499938964844,293.1499938964844,0.0158729515969753,-3877.667236328125,304.0237731933594,0.3735532164573669,0.050000000745058,0.2502629160881042,291.197265625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.67852783203125,291.1977233886719,1.0,0.407110184431076,0.6933478116989136,0.6933478116989136,1.0,1.0,-1.5908657312393188,0.6676865220069885,0.9231792092323304,0.2977488934993744,0.0,0.0,0.8428339958190918,152.08981323242188,135.0,6.927424907684326,-19246.93359375,640.326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286071777344,309.2607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.921875,18000.0,0.0,0.0,0.4435828626155853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592302322387695,1.1592425107955933,-1.2259923096280543e-05,0.0,0.000450180232292,0.0,0.0,185.4154663085937,0.0,0.0,0.0,0.6472521424293518,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.1192849352955818,-2639.35498046875,304.1498107910156,0.6344928741455078,0.1823987513780594,0.1687286347150802,293.9591064453125,297.1499938964844,293.1499938964844,0.0018403198337182,-146.9835205078125,293.565185546875,0.3774183690547943,0.050000000745058,0.0525311194360256,293.2113037109375,297.1499938964844,293.1499938964844,0.3699348866939544,-5042.04541015625,304.1596984863281,0.8542797565460205,0.4562911689281463,0.3220816552639007,293.2305603027344,297.1499938964844,293.1499938964844,0.4727161228656769,-8271.390625,304.1620178222656,0.9120453596115112,0.5545601844787598,0.5282754302024841,293.1895751953125,297.1499938964844,293.1499938964844,0.0156772341579198,-3853.488037109375,304.00506591796875,0.3774183690547943,0.050000000745058,0.249185025691986,291.2034912109375,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6946105957031,291.2039489746094,1.0,0.4015378057956695,0.6974700689315796,0.6974700689315796,1.0,1.0,-1.585229754447937,0.6664111614227295,0.9188186526298524,0.2976422309875488,0.0,0.0,0.8352916836738586,146.2253875732422,123.0,8.167609214782715,-19185.3984375,620.6195678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945861816406,309.2951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18148.03125,18000.0,0.0,0.0,0.4424776434898376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463702917099,1.146382451057434,-1.2084422451152932e-05,0.0,0.0004490585415624,0.0,0.0,180.30010986328125,0.0,0.0,0.0,0.6412312388420105,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1192849352955818,-2639.35498046875,304.1498107910156,0.6344928741455078,0.1823987513780594,0.1687286347150802,293.9591064453125,297.1499938964844,293.1499938964844,0.0018403198337182,-146.9835205078125,293.565185546875,0.3774183690547943,0.050000000745058,0.0525311194360256,293.2113037109375,297.1499938964844,293.1499938964844,0.3699348866939544,-5042.04541015625,304.1596984863281,0.8542797565460205,0.4562911689281463,0.3220816552639007,293.2305603027344,297.1499938964844,293.1499938964844,0.4727161228656769,-8271.390625,304.1620178222656,0.9120453596115112,0.5545601844787598,0.5282754302024841,293.1895751953125,297.1499938964844,293.1499938964844,0.0156772341579198,-3853.488037109375,304.00506591796875,0.3774183690547943,0.050000000745058,0.249185025691986,291.2034912109375,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6946105957031,291.2039489746094,1.0,0.4015378057956695,0.6974700689315796,0.6974700689315796,1.0,1.0,-1.585229754447937,0.6664111614227295,0.9188186526298524,0.2976422309875488,0.0,0.0,0.8352916836738586,146.2253875732422,123.0,8.167609214782715,-19185.3984375,620.6195678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945861816406,309.2951354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18148.03125,18000.0,0.0,0.0,0.4424776434898376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463702917099,1.146382451057434,-1.2084422451152932e-05,0.0,0.0004490585415624,0.0,0.0,180.30010986328125,0.0,0.0,0.0,0.6412312388420105,4.0,0.0,1.0
563100,293.1370849609375,297.1499938964844,293.1499938964844,0.1192221865057945,-2638.16796875,304.1499328613281,0.6373979449272156,0.1825196146965026,0.1686902046203613,293.9647216796875,297.1499938964844,293.1499938964844,0.0017120889388024,-136.7273406982422,293.4129943847656,0.3800466060638428,0.050000000745058,0.0523833334445953,293.2117614746094,297.1499938964844,293.1499938964844,0.3688089847564697,-5029.857421875,304.15997314453125,0.8577671647071838,0.4554213285446167,0.3213710486888885,293.2298278808594,297.1499938964844,293.1499938964844,0.4714619517326355,-8254.1484375,304.162109375,0.9164869785308838,0.5536806583404541,0.52729332447052,293.19049072265625,297.1499938964844,293.1499938964844,0.0155625324696302,-3838.990478515625,303.9958801269531,0.3800466060638428,0.050000000745058,0.2484839707612991,291.2065124511719,291.1499938964844,259.199462890625,257.7061767578125,279.19110107421875,293.7024230957031,291.2069396972656,1.0,0.3979818522930145,0.6996231079101562,0.6996231079101562,1.0,1.0,-1.5821324586868286,0.665655255317688,0.9164772033691406,0.2975281774997711,0.0,0.0,0.831216037273407,142.42254638671875,123.0,8.2055025100708,-19150.29296875,608.2827758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3296203613281,309.3124389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18158.439453125,18000.0,0.0,0.0,0.441802442073822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1392192840576172,1.1392312049865725,-1.1987524885626044e-05,0.0,0.0004483733209781,0.0,0.0,177.49835205078125,0.0,0.0,0.0,0.6378911733627319,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1191591396927833,-2636.98388671875,304.15008544921875,0.6407670974731445,0.1826526224613189,0.1686486303806305,293.97027587890625,297.1499938964844,293.1499938964844,0.0015834734076634,-126.44353485107422,293.25982666015625,0.3830669820308685,0.050000000745058,0.0522197149693965,293.2122497558594,297.1499938964844,293.1499938964844,0.3676696717739105,-5017.529296875,304.1602478027344,0.8618762493133545,0.4545449614524841,0.3206449151039123,293.22906494140625,297.1499938964844,293.1499938964844,0.4702215790748596,-8237.111328125,304.16217041015625,0.9217736721038818,0.5528196692466736,0.5263141393661499,293.1913452148437,297.1499938964844,293.1499938964844,0.0154410488903522,-3823.4697265625,303.98681640625,0.3830669820308685,0.050000000745058,0.2477078586816787,291.20928955078125,291.1499938964844,259.2201843261719,257.7236022949219,279.1922912597656,293.71002197265625,291.20965576171875,1.0,0.3940455913543701,0.701829731464386,0.701829731464386,1.0,1.0,-1.578907132148743,0.6648436188697815,0.9140635132789612,0.2973847389221191,0.0,0.0,0.8269842863082886,138.21658325195312,111.0,7.8196845054626465,-19112.703125,594.8234252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36578369140625,309.3296203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18168.2421875,18000.0,0.0,0.0,0.4410452842712402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131627082824707,1.1316388845443726,-1.188504847959848e-05,0.0,0.0004476048925425,0.0,0.0,174.5554962158203,0.0,0.0,0.0,0.6343504190444946,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1190415620803833,-2634.80029296875,304.1502380371094,0.6488922238349915,0.1829473674297332,0.1685611009597778,293.981201171875,297.1499938964844,293.1499938964844,0.0013256837846711,-105.84223175048828,292.9502868652344,0.3901692628860473,0.050000000745058,0.051857765763998,293.2132568359375,297.1499938964844,293.1499938964844,0.3653717339038849,-4992.6865234375,304.16064453125,0.871878445148468,0.4527643918991089,0.3191498517990112,293.2274475097656,297.1499938964844,293.1499938964844,0.4678075313568115,-8204.0087890625,304.1621398925781,0.9346050024032592,0.5511460900306702,0.5243692398071289,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856690645217,-3790.4130859375,303.9689025878906,0.3901692628860473,0.050000000745058,0.2459909170866012,291.2135314941406,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245788574219,291.2137756347656,1.0,0.3852612972259521,0.706389844417572,0.706389844417572,1.0,1.0,-1.572176456451416,0.6630933284759521,0.9090831875801086,0.2970288097858429,0.0,0.0,0.8182065486907959,128.92054748535156,99.0,5.961747646331787,-19030.98046875,565.5147094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4405517578125,309.3629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18184.37109375,18000.0,0.0,0.0,0.4392837584018707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1153136491775513,1.1153252124786377,-1.1666106729535386e-05,0.0,0.0004458171897567,0.0,0.0,168.3404998779297,0.0,0.0,0.0,0.6267596483230591,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1190415620803833,-2634.80029296875,304.1502380371094,0.6488922238349915,0.1829473674297332,0.1685611009597778,293.981201171875,297.1499938964844,293.1499938964844,0.0013256837846711,-105.84223175048828,292.9502868652344,0.3901692628860473,0.050000000745058,0.051857765763998,293.2132568359375,297.1499938964844,293.1499938964844,0.3653717339038849,-4992.6865234375,304.16064453125,0.871878445148468,0.4527643918991089,0.3191498517990112,293.2274475097656,297.1499938964844,293.1499938964844,0.4678075313568115,-8204.0087890625,304.1621398925781,0.9346050024032592,0.5511460900306702,0.5243692398071289,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856690645217,-3790.4130859375,303.9689025878906,0.3901692628860473,0.050000000745058,0.2459909170866012,291.2135314941406,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245788574219,291.2137756347656,1.0,0.3852612972259521,0.706389844417572,0.706389844417572,1.0,1.0,-1.572176456451416,0.6630933284759521,0.9090831875801086,0.2970288097858429,0.0,0.0,0.8182065486907959,128.92054748535156,99.0,5.961747646331787,-19030.98046875,565.5147094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4405517578125,309.3629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18184.37109375,18000.0,0.0,0.0,0.4392837584018707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1153136491775513,1.1153252124786377,-1.1666106729535386e-05,0.0,0.0004458171897567,0.0,0.0,168.3404998779297,0.0,0.0,0.0,0.6267596483230591,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1189442873001098,-2633.025634765625,304.1503295898437,0.6589480638504028,0.1832693517208099,0.1684723198413849,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684771696105,-85.30064392089844,292.6358642578125,0.3977724611759186,0.050000000745058,0.0514657422900199,293.21435546875,297.1499938964844,293.1499938964844,0.363068163394928,-4967.8115234375,304.16094970703125,0.8842223286628723,0.4509355127811432,0.3176012933254242,293.22576904296875,297.1499938964844,293.1499938964844,0.4655091166496277,-8172.5712890625,304.16192626953125,0.9498353600502014,0.549527645111084,0.5224484205245972,293.1938781738281,297.1499938964844,293.1499938964844,0.0149232428520917,-3755.951416015625,303.9512023925781,0.3977724611759186,0.050000000745058,0.244131326675415,291.2156066894531,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7382507324219,291.21563720703125,1.0,0.3755448162555694,0.711127758026123,0.711127758026123,1.0,1.0,-1.5652016401290894,0.6612233519554138,0.9039782285690308,0.2966040968894958,0.0,0.0,0.8092960119247437,118.8589859008789,87.0,3.181166648864746,-18942.197265625,534.2526245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5166320800781,309.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18194.0703125,18000.0,0.0,0.0,0.4372057318687439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097973346710205,1.097984790802002,-1.1435245141910856e-05,0.0,0.0004437082388903,0.0,0.0,161.89476013183594,0.0,0.0,0.0,0.6187158823013306,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1189442873001098,-2633.025634765625,304.1503295898437,0.6589480638504028,0.1832693517208099,0.1684723198413849,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684771696105,-85.30064392089844,292.6358642578125,0.3977724611759186,0.050000000745058,0.0514657422900199,293.21435546875,297.1499938964844,293.1499938964844,0.363068163394928,-4967.8115234375,304.16094970703125,0.8842223286628723,0.4509355127811432,0.3176012933254242,293.22576904296875,297.1499938964844,293.1499938964844,0.4655091166496277,-8172.5712890625,304.16192626953125,0.9498353600502014,0.549527645111084,0.5224484205245972,293.1938781738281,297.1499938964844,293.1499938964844,0.0149232428520917,-3755.951416015625,303.9512023925781,0.3977724611759186,0.050000000745058,0.244131326675415,291.2156066894531,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7382507324219,291.21563720703125,1.0,0.3755448162555694,0.711127758026123,0.711127758026123,1.0,1.0,-1.5652016401290894,0.6612233519554138,0.9039782285690308,0.2966040968894958,0.0,0.0,0.8092960119247437,118.8589859008789,87.0,3.181166648864746,-18942.197265625,534.2526245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5166320800781,309.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18194.0703125,18000.0,0.0,0.0,0.4372057318687439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097973346710205,1.097984790802002,-1.1435245141910856e-05,0.0,0.0004437082388903,0.0,0.0,161.89476013183594,0.0,0.0,0.0,0.6187158823013306,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1188705638051033,-2631.715576171875,304.1503295898437,0.6711480021476746,0.1836087703704834,0.1683845072984695,294.0023498535156,297.1499938964844,293.1499938964844,0.0008123502484522,-64.85372924804688,292.31640625,0.405860424041748,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607656359672546,-4942.96630859375,304.1611328125,0.8990132212638855,0.4490486681461334,0.3160011172294616,293.2240295410156,297.1499938964844,293.1499938964844,0.4633370041847229,-8142.927734375,304.1615600585937,0.9666340947151184,0.5479563474655151,0.5205557942390442,293.19482421875,297.1499938964844,293.1499938964844,0.0146603062748909,-3720.97509765625,303.9335327148437,0.405860424041748,0.050000000745058,0.2421886920928955,291.21539306640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.2152709960937,1.0,0.3651118278503418,0.7160308957099915,0.7160308957099915,1.0,1.0,-1.5580791234970093,0.6592704057693481,0.8988087177276611,0.2961275577545166,0.0,0.0,0.8005684018135071,108.35205078125,75.0,0.1352364122867584,-18848.248046875,501.9863586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5912780761719,309.4217834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18196.552734375,18000.0,0.0,0.0,0.4348403811454773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.080252170562744,1.080263376235962,-1.1201402230653912e-05,0.0,0.0004413076967466,0.0,0.0,155.4771728515625,0.0,0.0,0.0,0.6105210185050964,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1188705638051033,-2631.715576171875,304.1503295898437,0.6711480021476746,0.1836087703704834,0.1683845072984695,294.0023498535156,297.1499938964844,293.1499938964844,0.0008123502484522,-64.85372924804688,292.31640625,0.405860424041748,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607656359672546,-4942.96630859375,304.1611328125,0.8990132212638855,0.4490486681461334,0.3160011172294616,293.2240295410156,297.1499938964844,293.1499938964844,0.4633370041847229,-8142.927734375,304.1615600585937,0.9666340947151184,0.5479563474655151,0.5205557942390442,293.19482421875,297.1499938964844,293.1499938964844,0.0146603062748909,-3720.97509765625,303.9335327148437,0.405860424041748,0.050000000745058,0.2421886920928955,291.21539306640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.2152709960937,1.0,0.3651118278503418,0.7160308957099915,0.7160308957099915,1.0,1.0,-1.5580791234970093,0.6592704057693481,0.8988087177276611,0.2961275577545166,0.0,0.0,0.8005684018135071,108.35205078125,75.0,0.1352364122867584,-18848.248046875,501.9863586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5912780761719,309.4217834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18196.552734375,18000.0,0.0,0.0,0.4348403811454773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.080252170562744,1.080263376235962,-1.1201402230653912e-05,0.0,0.0004413076967466,0.0,0.0,155.4771728515625,0.0,0.0,0.0,0.6105210185050964,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1188185885548591,-2630.82958984375,304.1502990722656,0.6857810020446777,0.1839590519666671,0.1682983040809631,294.0126342773437,297.1499938964844,293.1499938964844,0.0005580847500823,-44.55465316772461,291.99188232421875,0.4154241383075714,0.050000000745058,0.0506366714835166,293.2170715332031,297.1499938964844,293.1499938964844,0.3584572672843933,-4918.05859375,304.1612548828125,0.9174842834472656,0.4470972120761871,0.3143496811389923,293.2223205566406,297.1499938964844,293.1499938964844,0.4612848162651062,-8114.96044921875,304.1611328125,0.9840943813323976,0.5464264750480652,0.5186933279037476,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000258296728,-3685.9111328125,303.91583251953125,0.4154241383075714,0.050000000745058,0.2401985675096511,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76348876953125,291.212890625,1.0,0.3540806770324707,0.7210947871208191,0.7210947871208191,1.0,1.0,-1.5508641004562378,0.657255232334137,0.8936089277267456,0.2956087589263916,0.0,0.0,0.7922780513763428,97.59059143066406,63.0,-2.6583876609802246,-18750.818359375,469.2771301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6615905761719,309.4454650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18192.23046875,18000.0,0.0,0.0,0.4322272539138794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627751350402832,1.062786102294922,-1.097298718377715e-05,0.0,0.0004386556975077,0.0,0.0,149.31527709960938,0.0,0.0,0.0,0.6024642586708069,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1188185885548591,-2630.82958984375,304.1502990722656,0.6857810020446777,0.1839590519666671,0.1682983040809631,294.0126342773437,297.1499938964844,293.1499938964844,0.0005580847500823,-44.55465316772461,291.99188232421875,0.4154241383075714,0.050000000745058,0.0506366714835166,293.2170715332031,297.1499938964844,293.1499938964844,0.3584572672843933,-4918.05859375,304.1612548828125,0.9174842834472656,0.4470972120761871,0.3143496811389923,293.2223205566406,297.1499938964844,293.1499938964844,0.4612848162651062,-8114.96044921875,304.1611328125,0.9840943813323976,0.5464264750480652,0.5186933279037476,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000258296728,-3685.9111328125,303.91583251953125,0.4154241383075714,0.050000000745058,0.2401985675096511,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76348876953125,291.212890625,1.0,0.3540806770324707,0.7210947871208191,0.7210947871208191,1.0,1.0,-1.5508641004562378,0.657255232334137,0.8936089277267456,0.2956087589263916,0.0,0.0,0.7922780513763428,97.59059143066406,63.0,-2.6583876609802246,-18750.818359375,469.2771301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6615905761719,309.4454650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18192.23046875,18000.0,0.0,0.0,0.4322272539138794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627751350402832,1.062786102294922,-1.097298718377715e-05,0.0,0.0004386556975077,0.0,0.0,149.31527709960938,0.0,0.0,0.0,0.6024642586708069,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1187994554638862,-2630.51953125,304.1502990722656,0.6941078901290894,0.1841367781162262,0.1682558357715606,294.0177307128906,297.1499938964844,293.1499938964844,0.0005107097676955,-38.79987716674805,291.8276672363281,0.4211831390857696,0.050000000745058,0.0504247024655342,293.21783447265625,297.1499938964844,293.1499938964844,0.3572970628738403,-4905.5341796875,304.16131591796875,0.9287468791007996,0.446096122264862,0.3135050237178802,293.22149658203125,297.1499938964844,293.1499938964844,0.4602986872196197,-8101.52783203125,304.160888671875,0.9927718043327332,0.5456756353378296,0.517773449420929,293.1960144042969,297.1499938964844,293.1499938964844,0.0142713636159896,-3668.408203125,303.90692138671875,0.4211831390857696,0.050000000745058,0.2391930818557739,291.2114562988281,291.1499938964844,259.4071655273437,257.8813171386719,279.2006225585937,293.7694396972656,291.21112060546875,1.0,0.3483628630638122,0.7236868143081665,0.7236868143081665,1.0,1.0,-1.5472331047058103,0.6562284231185913,0.891004741191864,0.295335441827774,0.0,0.0,0.7883545160293579,92.15408325195312,63.0,-3.861791849136353,-18701.251953125,452.87200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6943054199219,309.4554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18187.88671875,18000.0,0.0,0.0,0.4308432340621948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0542949438095093,1.0543057918548584,-1.0862984709092416e-05,0.0,0.0004372511175461,0.0,0.0,146.38497924804688,0.0,0.0,0.0,0.5985641479492188,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.1187901347875595,-2630.387451171875,304.1502380371094,0.7026956677436829,0.1843218207359314,0.1682246923446655,294.02276611328125,297.1499938964844,293.1499938964844,0.0004256400861777,-21.965726852416992,291.66265869140625,0.4275000691413879,0.050000000745058,0.0502227209508419,293.2185974121094,297.1499938964844,293.1499938964844,0.3561320304870605,-4892.94970703125,304.161376953125,0.9403630495071412,0.4450837969779968,0.3126562237739563,293.2203369140625,297.1499938964844,293.1499938964844,0.4572955369949341,-8058.091796875,304.1646423339844,0.9990000128746032,0.5449950695037842,0.5147797465324402,293.19635009765625,297.1499938964844,293.1499938964844,0.014149397611618,-3651.709228515625,303.8980407714844,0.4275000691413879,0.050000000745058,0.2382349669933319,291.2095642089844,291.1499938964844,259.4277038574219,257.898681640625,279.2032470703125,293.7759704589844,291.2093811035156,1.0,0.3424505889415741,0.7265143990516663,0.7265143990516663,1.0,1.0,-1.541136622428894,0.6540626883506775,0.8870739340782166,0.2945947647094726,0.0,0.0,0.7845756411552429,86.92815399169922,51.0,-3.462374687194824,-18632.73828125,435.7454528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72528076171875,309.46807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18182.435546875,18000.0,0.0,0.0,0.4294128119945526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0460630655288696,1.0460739135742188,-1.0756760275398848e-05,0.0,0.0004357994184829,0.0,0.0,143.57777404785156,0.0,0.0,0.0,0.5947831869125366,4.0,0.0,1.0
563820,293.13641357421875,297.1499938964844,293.1499938964844,0.1184187904000282,-2623.004150390625,304.1508178710937,0.7171934843063354,0.1847614645957946,0.1683050096035003,294.03253173828125,297.1499938964844,293.1499938964844,0.0003116801672149,-4.727202892303467,291.3744812011719,0.4393961727619171,0.050000000745058,0.0499092116951942,293.2202453613281,297.1499938964844,293.1499938964844,0.3524552285671234,-4851.92578125,304.163818359375,0.9592912197113036,0.443013846874237,0.3110097348690033,293.1923828125,297.1499938964844,293.1499938964844,0.426175445318222,-7599.9765625,304.2115478515625,0.9990000128746032,0.5487962365150452,0.4853412806987762,293.1962890625,297.1499938964844,293.1499938964844,0.0138961039483547,-3612.512939453125,303.883056640625,0.4393961727619171,0.050000000745058,0.2367478162050247,291.2500915527344,291.1499938964844,259.46844482421875,257.9331359863281,279.2330017089844,293.8277893066406,291.2554931640625,1.0,0.329131543636322,0.736168384552002,0.736168384552002,1.0,1.0,-1.5018247365951538,0.6381902694702148,0.8636344075202942,0.2868999540805816,0.0,0.0,0.7693657875061035,78.25801086425781,54.0,55.47882461547852,-18281.6796875,392.2413024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8282775878906,309.56011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18293.427734375,18000.0,0.0,0.0,0.4259017407894134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0235512256622314,1.0235618352890017,-1.049893853632966e-05,0.0,0.0004322361201047,0.0,0.0,136.36343383789062,0.0,0.0,0.0,0.5843563079833984,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1184187904000282,-2623.004150390625,304.1508178710937,0.7171934843063354,0.1847614645957946,0.1683050096035003,294.03253173828125,297.1499938964844,293.1499938964844,0.0003116801672149,-4.727202892303467,291.3744812011719,0.4393961727619171,0.050000000745058,0.0499092116951942,293.2202453613281,297.1499938964844,293.1499938964844,0.3524552285671234,-4851.92578125,304.163818359375,0.9592912197113036,0.443013846874237,0.3110097348690033,293.1923828125,297.1499938964844,293.1499938964844,0.426175445318222,-7599.9765625,304.2115478515625,0.9990000128746032,0.5487962365150452,0.4853412806987762,293.1962890625,297.1499938964844,293.1499938964844,0.0138961039483547,-3612.512939453125,303.883056640625,0.4393961727619171,0.050000000745058,0.2367478162050247,291.2500915527344,291.1499938964844,259.46844482421875,257.9331359863281,279.2330017089844,293.8277893066406,291.2554931640625,1.0,0.329131543636322,0.736168384552002,0.736168384552002,1.0,1.0,-1.5018247365951538,0.6381902694702148,0.8636344075202942,0.2868999540805816,0.0,0.0,0.7693657875061035,78.25801086425781,54.0,55.47882461547852,-18281.6796875,392.2413024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8282775878906,309.56011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18293.427734375,18000.0,0.0,0.0,0.4259017407894134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0235512256622314,1.0235618352890017,-1.049893853632966e-05,0.0,0.0004322361201047,0.0,0.0,136.36343383789062,0.0,0.0,0.0,0.5843563079833984,4.0,0.0,1.0
563940,293.13604736328125,297.1499938964844,293.1499938964844,0.1180471777915954,-2615.52392578125,304.151123046875,0.7273845672607422,0.1851774454116821,0.1684973835945129,294.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1540222167969,0.4490775167942047,0.050000000745058,0.049700528383255,293.22265625,297.1499938964844,293.1499938964844,0.3484145104885101,-4806.9267578125,304.1658630371094,0.9717630743980408,0.4407471418380737,0.3093172311782837,293.1401062011719,297.1499938964844,293.1499938964844,0.4022837281227112,-7254.47900390625,304.2300109863281,0.9990000128746032,0.5583046674728394,0.4644923806190491,293.1946716308594,297.1499938964844,293.1499938964844,0.013697643764317,-3579.835693359375,303.87261962890625,0.4490775167942047,0.050000000745058,0.235757902264595,291.30328369140625,291.1499938964844,259.5086364746094,257.9671936035156,279.2645263671875,293.9204406738281,291.3056945800781,1.0,0.3202561736106872,0.7492086291313171,0.7492086291313171,1.0,1.0,-1.4735456705093384,0.6278889179229736,0.8456567525863647,0.2823149859905243,0.0,0.0,0.7449025511741638,72.45673370361328,72.0,58.02539443969727,-17931.72265625,363.2639465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.006591796875,309.628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18510.958984375,18000.0,0.0,0.0,0.4210682809352875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9783948063850404,0.9784048199653624,-9.999175745178944e-06,0.0,0.0004273307567927,0.0,0.0,122.70206451416016,0.0,0.0,0.0,0.5641084313392639,4.0,0.0,1.0
564000,293.13604736328125,297.1499938964844,293.1499938964844,0.1180471777915954,-2615.52392578125,304.151123046875,0.7273845672607422,0.1851774454116821,0.1684973835945129,294.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1540222167969,0.4490775167942047,0.050000000745058,0.049700528383255,293.22265625,297.1499938964844,293.1499938964844,0.3484145104885101,-4806.9267578125,304.1658630371094,0.9717630743980408,0.4407471418380737,0.3093172311782837,293.1401062011719,297.1499938964844,293.1499938964844,0.4022837281227112,-7254.47900390625,304.2300109863281,0.9990000128746032,0.5583046674728394,0.4644923806190491,293.1946716308594,297.1499938964844,293.1499938964844,0.013697643764317,-3579.835693359375,303.87261962890625,0.4490775167942047,0.050000000745058,0.235757902264595,291.30328369140625,291.1499938964844,259.5086364746094,257.9671936035156,279.2645263671875,293.9204406738281,291.3056945800781,1.0,0.3202561736106872,0.7492086291313171,0.7492086291313171,1.0,1.0,-1.4735456705093384,0.6278889179229736,0.8456567525863647,0.2823149859905243,0.0,0.0,0.7449025511741638,72.45673370361328,72.0,58.02539443969727,-17931.72265625,363.2639465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.006591796875,309.628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18510.958984375,18000.0,0.0,0.0,0.4210682809352875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9783948063850404,0.9784048199653624,-9.999175745178944e-06,0.0,0.0004273307567927,0.0,0.0,122.70206451416016,0.0,0.0,0.0,0.5641084313392639,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.1183315813541412,-2620.8896484375,304.1502380371094,0.7280589938163757,0.1853632777929306,0.1687194108963012,294.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040466308594,0.4494640529155731,0.050000000745058,0.0496929213404655,293.2255249023437,297.1499938964844,293.1499938964844,0.3462654650211334,-4784.283203125,304.1640319824219,0.9706084728240968,0.438326358795166,0.3076581060886383,293.09881591796875,297.1499938964844,293.1499938964844,0.3999849259853363,-7234.27001953125,304.2061767578125,0.9990000128746032,0.5669848918914795,0.4637092053890228,293.1922607421875,297.1499938964844,293.1499938964844,0.0136837996542453,-3579.53515625,303.8633728027344,0.4494640529155731,0.050000000745058,0.2357218265533447,291.29608154296875,291.1499938964844,259.5481262207031,258.000732421875,279.26141357421875,293.9689025878906,291.2918395996094,1.0,0.3203753232955932,0.7604924440383911,0.7604924440383911,1.0,1.0,-1.4708117246627808,0.628738522529602,0.8420732021331787,0.2835512459278106,0.0,0.0,0.7249217629432678,72.21038055419922,90.0,-12.730204582214355,-17751.265625,361.3020324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2076721191406,309.6398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18506.849609375,18000.0,0.0,0.0,0.4152203798294067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.928129494190216,0.9281389117240906,-9.416306966159029e-06,0.0,0.000421395903686,0.0,0.0,108.26335906982422,0.0,0.0,0.0,0.5418674349784851,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.1183315813541412,-2620.8896484375,304.1502380371094,0.7280589938163757,0.1853632777929306,0.1687194108963012,294.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040466308594,0.4494640529155731,0.050000000745058,0.0496929213404655,293.2255249023437,297.1499938964844,293.1499938964844,0.3462654650211334,-4784.283203125,304.1640319824219,0.9706084728240968,0.438326358795166,0.3076581060886383,293.09881591796875,297.1499938964844,293.1499938964844,0.3999849259853363,-7234.27001953125,304.2061767578125,0.9990000128746032,0.5669848918914795,0.4637092053890228,293.1922607421875,297.1499938964844,293.1499938964844,0.0136837996542453,-3579.53515625,303.8633728027344,0.4494640529155731,0.050000000745058,0.2357218265533447,291.29608154296875,291.1499938964844,259.5481262207031,258.000732421875,279.26141357421875,293.9689025878906,291.2918395996094,1.0,0.3203753232955932,0.7604924440383911,0.7604924440383911,1.0,1.0,-1.4708117246627808,0.628738522529602,0.8420732021331787,0.2835512459278106,0.0,0.0,0.7249217629432678,72.21038055419922,90.0,-12.730204582214355,-17751.265625,361.3020324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2076721191406,309.6398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18506.849609375,18000.0,0.0,0.0,0.4152203798294067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.928129494190216,0.9281389117240906,-9.416306966159029e-06,0.0,0.000421395903686,0.0,0.0,108.26335906982422,0.0,0.0,0.0,0.5418674349784851,4.0,0.0,1.0
564180,293.1382751464844,297.1499938964844,293.1499938964844,0.1192902326583862,-2639.4130859375,304.1485595703125,0.7210228443145752,0.1854176968336105,0.1689246296882629,294.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315979003906,0.4422098100185394,0.050000000745058,0.0498450994491577,293.228515625,297.1499938964844,293.1499938964844,0.3461967408657074,-4785.79541015625,304.1594543457031,0.95827716588974,0.435806542634964,0.306037575006485,293.0922241210937,297.1499938964844,293.1499938964844,0.4163844287395477,-7490.6455078125,304.1597900390625,0.9990000128746032,0.5696946978569031,0.479020357131958,293.1913146972656,297.1499938964844,293.1499938964844,0.0138235753402113,-3608.101806640625,303.849365234375,0.4422098100185394,0.050000000745058,0.2364436835050583,291.22088623046875,291.1499938964844,259.5867614746094,258.0336303710937,279.2317810058594,293.96002197265625,291.2132568359375,1.0,0.3271799087524414,0.7673364877700806,0.7673364877700806,1.0,1.0,-1.4885337352752686,0.6380646824836731,0.8504690527915955,0.2891337871551513,0.0,0.0,0.7200216054916382,76.38143157958984,108.0,-88.53113555908203,-17799.1015625,380.656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3365478515625,309.6169738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18231.736328125,18000.0,0.0,0.0,0.4094035625457763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9010244011878968,0.9010334014892578,-9.05301931197755e-06,0.0,0.0004154925700277,0.0,0.0,100.5116958618164,0.0,0.0,0.0,0.5297646522521973,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1192902326583862,-2639.4130859375,304.1485595703125,0.7210228443145752,0.1854176968336105,0.1689246296882629,294.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315979003906,0.4422098100185394,0.050000000745058,0.0498450994491577,293.228515625,297.1499938964844,293.1499938964844,0.3461967408657074,-4785.79541015625,304.1594543457031,0.95827716588974,0.435806542634964,0.306037575006485,293.0922241210937,297.1499938964844,293.1499938964844,0.4163844287395477,-7490.6455078125,304.1597900390625,0.9990000128746032,0.5696946978569031,0.479020357131958,293.1913146972656,297.1499938964844,293.1499938964844,0.0138235753402113,-3608.101806640625,303.849365234375,0.4422098100185394,0.050000000745058,0.2364436835050583,291.22088623046875,291.1499938964844,259.5867614746094,258.0336303710937,279.2317810058594,293.96002197265625,291.2132568359375,1.0,0.3271799087524414,0.7673364877700806,0.7673364877700806,1.0,1.0,-1.4885337352752686,0.6380646824836731,0.8504690527915955,0.2891337871551513,0.0,0.0,0.7200216054916382,76.38143157958984,108.0,-88.53113555908203,-17799.1015625,380.656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3365478515625,309.6169738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18231.736328125,18000.0,0.0,0.0,0.4094035625457763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9010244011878968,0.9010334014892578,-9.05301931197755e-06,0.0,0.0004154925700277,0.0,0.0,100.5116958618164,0.0,0.0,0.0,0.5297646522521973,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1199218705296516,-2651.5458984375,304.1476745605469,0.7154511213302612,0.1854505985975265,0.1690701842308044,294.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.4368672966957092,0.050000000745058,0.0499700009822845,293.23004150390625,297.1499938964844,293.1499938964844,0.3465225398540497,-4790.580078125,304.1571350097656,0.9486830234527588,0.4345102608203888,0.3052387535572052,293.10321044921875,297.1499938964844,293.1499938964844,0.4299090802669525,-7695.11572265625,304.1334228515625,0.9990000128746032,0.5682815313339233,0.4912321269512176,293.1919860839844,297.1499938964844,293.1499938964844,0.0139234140515327,-3628.0205078125,303.8389892578125,0.4368672966957092,0.050000000745058,0.2370361685752868,291.1720275878906,291.1499938964844,259.6057434082031,258.0498046875,279.2116394042969,293.9407653808594,291.1638488769531,1.0,0.3325571417808532,0.768915593624115,0.768915593624115,1.0,1.0,-1.5032672882080078,0.6451215147972107,0.8581457734107971,0.2931144535541534,0.0,0.0,0.7234247326850891,79.81271362304688,108.0,-112.71173095703124,-17907.16015625,396.9672546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3469543457031,309.59185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.01171875,18000.0,0.0,0.0,0.4069094359874725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8999338746070862,0.899942934513092,-9.002032129501458e-06,0.0,0.0004129613516852,0.0,0.0,99.90991973876952,0.0,0.0,0.0,0.5291298627853394,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.120607890188694,-2664.663330078125,304.1468505859375,0.7086712718009949,0.1854731142520904,0.1692422032356262,294.078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4309584200382232,0.050000000745058,0.0501237995922565,293.23162841796875,297.1499938964844,293.1499938964844,0.3469465374946594,-4796.37841796875,304.1550598144531,0.937270164489746,0.4331871569156647,0.3044429421424866,293.12322998046875,297.1499938964844,293.1499938964844,0.4463351368904114,-7939.58447265625,304.1065673828125,0.9990000128746032,0.5649488568305969,0.5058645606040955,293.1936340332031,297.1499938964844,293.1499938964844,0.0140342572703957,-3650.025634765625,303.82586669921875,0.4309584200382232,0.050000000745058,0.2377657294273376,291.1203308105469,291.1499938964844,259.6244506835937,258.0657653808594,279.1893005371094,293.91326904296875,291.11199951171875,1.0,0.33899986743927,0.7692083716392517,0.7692083716392517,1.0,1.0,-1.5211421251296997,0.6534276008605957,0.867714524269104,0.2976965606212616,0.0,0.0,0.7305719256401062,84.03743743896484,111.0,-128.1603546142578,-18062.80078125,417.29681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31103515625,309.5520935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17883.05078125,18000.0,0.0,0.0,0.4049035608768463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9072359800338744,0.9072450399398804,-9.042371857503896e-06,0.0,0.0004109256260562,0.0,0.0,101.48724365234376,0.0,0.0,0.0,0.5321866273880005,4.0,0.0,1.0
564420,293.1410217285156,297.1499938964844,293.1499938964844,0.1217200607061386,-2685.8359375,304.1460876464844,0.6976319551467896,0.1854258179664611,0.1694791316986084,294.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414123535156,0.4224148988723755,0.050000000745058,0.0503830164670944,293.2346496582031,297.1499938964844,293.1499938964844,0.347220242023468,-4800.86669921875,304.15301513671875,0.9187656044960022,0.4305044412612915,0.3027796745300293,293.1791687011719,297.1499938964844,293.1499938964844,0.4728018939495086,-8321.8212890625,304.07794189453125,0.9990000128746032,0.5543127059936523,0.5278257131576538,293.1993713378906,297.1499938964844,293.1499938964844,0.0141908451914787,-3683.636962890625,303.792236328125,0.4224148988723755,0.050000000745058,0.2389953434467315,291.0328674316406,291.1499938964844,259.6610412597656,258.0971069335937,279.1561584472656,293.8531188964844,291.0279235839844,1.0,0.3486705422401428,0.7679896354675293,0.7679896354675293,1.0,1.0,-1.5476635694503784,0.6654308438301086,0.8822327256202698,0.3044077157974243,0.0,0.0,0.7525448799133301,91.1064682006836,114.0,-112.22051239013672,-18358.513671875,450.3255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1029968261719,309.4487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17586.611328125,18000.0,0.0,0.0,0.4027013778686523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9433543682098388,0.9433637261390686,-9.38121957005933e-06,0.0,0.0004086907138116,0.0,0.0,110.7157211303711,0.0,0.0,0.0,0.547918438911438,4.0,0.0,1.0
564480,293.1410217285156,297.1499938964844,293.1499938964844,0.1217200607061386,-2685.8359375,304.1460876464844,0.6976319551467896,0.1854258179664611,0.1694791316986084,294.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414123535156,0.4224148988723755,0.050000000745058,0.0503830164670944,293.2346496582031,297.1499938964844,293.1499938964844,0.347220242023468,-4800.86669921875,304.15301513671875,0.9187656044960022,0.4305044412612915,0.3027796745300293,293.1791687011719,297.1499938964844,293.1499938964844,0.4728018939495086,-8321.8212890625,304.07794189453125,0.9990000128746032,0.5543127059936523,0.5278257131576538,293.1993713378906,297.1499938964844,293.1499938964844,0.0141908451914787,-3683.636962890625,303.792236328125,0.4224148988723755,0.050000000745058,0.2389953434467315,291.0328674316406,291.1499938964844,259.6610412597656,258.0971069335937,279.1561584472656,293.8531188964844,291.0279235839844,1.0,0.3486705422401428,0.7679896354675293,0.7679896354675293,1.0,1.0,-1.5476635694503784,0.6654308438301086,0.8822327256202698,0.3044077157974243,0.0,0.0,0.7525448799133301,91.1064682006836,114.0,-112.22051239013672,-18358.513671875,450.3255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1029968261719,309.4487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17586.611328125,18000.0,0.0,0.0,0.4027013778686523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9433543682098388,0.9433637261390686,-9.38121957005933e-06,0.0,0.0004086907138116,0.0,0.0,110.7157211303711,0.0,0.0,0.0,0.547918438911438,4.0,0.0,1.0
