time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564540,293.1433410644531,297.1499938964844,293.1499938964844,0.1219163462519645,-2689.18994140625,304.1471252441406,0.6846017241477966,0.1851860880851745,0.1696320921182632,294.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.4133715033531189,0.050000000745058,0.0507195964455604,293.2376708984375,297.1499938964844,293.1499938964844,0.345113456249237,-4777.1201171875,304.1556701660156,0.8991606831550598,0.4277503788471222,0.3011409044265747,293.2154235839844,297.1499938964844,293.1499938964844,0.4665683507919311,-8216.7109375,304.112060546875,0.9810104370117188,0.5461446046829224,0.5196791887283325,293.2065734863281,297.1499938964844,293.1499938964844,0.0142604252323508,-3698.312744140625,303.75469970703125,0.4133715033531189,0.050000000745058,0.2405919283628463,291.0261535644531,291.1499938964844,259.6964111328125,258.12750244140625,279.1660461425781,293.8418273925781,291.028076171875,1.0,0.3556665778160095,0.7699533700942993,0.7699533700942993,1.0,1.0,-1.5383630990982056,0.6614075899124146,0.8769555687904358,0.3024300634860992,0.0,0.0,0.7706475257873535,99.45674896240234,117.0,-19.70677757263184,-18373.1328125,466.9908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8072509765625,309.35516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17564.443359375,18000.0,0.0,0.0,0.4024352729320526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9869511723518372,0.98696106672287,-9.88723786576884e-06,0.0,0.0004084206593688,0.0,0.0,123.37664794921876,0.0,0.0,0.0,0.5673245787620544,4.0,0.0,1.0
564600,293.1433410644531,297.1499938964844,293.1499938964844,0.1219163462519645,-2689.18994140625,304.1471252441406,0.6846017241477966,0.1851860880851745,0.1696320921182632,294.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.4133715033531189,0.050000000745058,0.0507195964455604,293.2376708984375,297.1499938964844,293.1499938964844,0.345113456249237,-4777.1201171875,304.1556701660156,0.8991606831550598,0.4277503788471222,0.3011409044265747,293.2154235839844,297.1499938964844,293.1499938964844,0.4665683507919311,-8216.7109375,304.112060546875,0.9810104370117188,0.5461446046829224,0.5196791887283325,293.2065734863281,297.1499938964844,293.1499938964844,0.0142604252323508,-3698.312744140625,303.75469970703125,0.4133715033531189,0.050000000745058,0.2405919283628463,291.0261535644531,291.1499938964844,259.6964111328125,258.12750244140625,279.1660461425781,293.8418273925781,291.028076171875,1.0,0.3556665778160095,0.7699533700942993,0.7699533700942993,1.0,1.0,-1.5383630990982056,0.6614075899124146,0.8769555687904358,0.3024300634860992,0.0,0.0,0.7706475257873535,99.45674896240234,117.0,-19.70677757263184,-18373.1328125,466.9908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8072509765625,309.35516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17564.443359375,18000.0,0.0,0.0,0.4024352729320526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9869511723518372,0.98696106672287,-9.88723786576884e-06,0.0,0.0004084206593688,0.0,0.0,123.37664794921876,0.0,0.0,0.0,0.5673245787620544,4.0,0.0,1.0
564660,293.1459045410156,297.1499938964844,293.1499938964844,0.121673010289669,-2684.35986328125,304.1484680175781,0.6754922270774841,0.1848323196172714,0.1695650070905685,294.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.4075735211372375,0.050000000745058,0.0509751252830028,293.2411804199219,297.1499938964844,293.1499938964844,0.3420238494873047,-4742.24365234375,304.1589050292969,0.8858700394630432,0.4248183369636535,0.299318790435791,293.2279663085937,297.1499938964844,293.1499938964844,0.4623311758041382,-8147.31201171875,304.1314392089844,0.9670177102088928,0.5419183969497681,0.5153113007545471,293.2133178710937,297.1499938964844,293.1499938964844,0.0142543744295835,-3700.10693359375,303.7167358398437,0.4075735211372375,0.050000000745058,0.2418040484189987,291.046142578125,291.1499938964844,259.7303771972656,258.1568603515625,279.1819152832031,293.8607482910156,291.0474548339844,1.0,0.3610574305057525,0.7739440202713013,0.7739440202713013,1.0,1.0,-1.5326119661331177,0.6593796014785767,0.873232364654541,0.3015974462032318,0.0,0.0,0.783063530921936,105.81877899169922,120.0,12.963913917541504,-18333.02734375,480.3019409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5246276855469,309.2169494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17672.853515625,18000.0,0.0,0.0,0.4032100141048431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0176560878753662,1.0176663398742676,-1.028552378556924e-05,0.0,0.0004092068993486,0.0,0.0,133.16452026367188,0.0,0.0,0.0,0.5814330577850342,4.0,0.0,1.0
564720,293.1459045410156,297.1499938964844,293.1499938964844,0.121673010289669,-2684.35986328125,304.1484680175781,0.6754922270774841,0.1848323196172714,0.1695650070905685,294.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0440673828125,0.4075735211372375,0.050000000745058,0.0509751252830028,293.2411804199219,297.1499938964844,293.1499938964844,0.3420238494873047,-4742.24365234375,304.1589050292969,0.8858700394630432,0.4248183369636535,0.299318790435791,293.2279663085937,297.1499938964844,293.1499938964844,0.4623311758041382,-8147.31201171875,304.1314392089844,0.9670177102088928,0.5419183969497681,0.5153113007545471,293.2133178710937,297.1499938964844,293.1499938964844,0.0142543744295835,-3700.10693359375,303.7167358398437,0.4075735211372375,0.050000000745058,0.2418040484189987,291.046142578125,291.1499938964844,259.7303771972656,258.1568603515625,279.1819152832031,293.8607482910156,291.0474548339844,1.0,0.3610574305057525,0.7739440202713013,0.7739440202713013,1.0,1.0,-1.5326119661331177,0.6593796014785767,0.873232364654541,0.3015974462032318,0.0,0.0,0.783063530921936,105.81877899169922,120.0,12.963913917541504,-18333.02734375,480.3019409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5246276855469,309.2169494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17672.853515625,18000.0,0.0,0.0,0.4032100141048431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0176560878753662,1.0176663398742676,-1.028552378556924e-05,0.0,0.0004092068993486,0.0,0.0,133.16452026367188,0.0,0.0,0.0,0.5814330577850342,4.0,0.0,1.0
564780,293.1479797363281,297.1499938964844,293.1499938964844,0.1214388012886047,-2679.82763671875,304.1493530273437,0.6686490178108215,0.1845172494649887,0.1694680303335189,294.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.4032966792583465,0.050000000745058,0.0511825084686279,293.24462890625,297.1499938964844,293.1499938964844,0.3388765752315521,-4707.02001953125,304.1611633300781,0.8754332661628723,0.421811580657959,0.2973963618278503,293.2323608398437,297.1499938964844,293.1499938964844,0.4594499170780182,-8101.40185546875,304.14227294921875,0.9558333158493042,0.5390452742576599,0.5125935673713684,293.218994140625,297.1499938964844,293.1499938964844,0.0142317293211817,-3699.689208984375,303.67938232421875,0.4032966792583465,0.050000000745058,0.2427877932786941,291.0617370605469,291.1499938964844,259.76287841796875,258.18505859375,279.1959228515625,293.88671875,291.0628967285156,1.0,0.3654168546199798,0.7792592644691467,0.7792592644691467,1.0,1.0,-1.5283544063568115,0.6582184433937073,0.8701359629631042,0.3013348579406738,0.0,0.0,0.7937679290771484,110.9906005859375,123.0,19.565502166748047,-18288.43359375,491.28814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28094482421875,309.0871276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17732.025390625,18000.0,0.0,0.0,0.4046509563922882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0426465272903442,1.0426572561264038,-1.0611565812723713e-05,0.0,0.0004106692795176,0.0,0.0,141.46629333496094,0.0,0.0,0.0,0.5929409861564636,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.1214388012886047,-2679.82763671875,304.1493530273437,0.6686490178108215,0.1845172494649887,0.1694680303335189,294.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.4032966792583465,0.050000000745058,0.0511825084686279,293.24462890625,297.1499938964844,293.1499938964844,0.3388765752315521,-4707.02001953125,304.1611633300781,0.8754332661628723,0.421811580657959,0.2973963618278503,293.2323608398437,297.1499938964844,293.1499938964844,0.4594499170780182,-8101.40185546875,304.14227294921875,0.9558333158493042,0.5390452742576599,0.5125935673713684,293.218994140625,297.1499938964844,293.1499938964844,0.0142317293211817,-3699.689208984375,303.67938232421875,0.4032966792583465,0.050000000745058,0.2427877932786941,291.0617370605469,291.1499938964844,259.76287841796875,258.18505859375,279.1959228515625,293.88671875,291.0628967285156,1.0,0.3654168546199798,0.7792592644691467,0.7792592644691467,1.0,1.0,-1.5283544063568115,0.6582184433937073,0.8701359629631042,0.3013348579406738,0.0,0.0,0.7937679290771484,110.9906005859375,123.0,19.565502166748047,-18288.43359375,491.28814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28094482421875,309.0871276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17732.025390625,18000.0,0.0,0.0,0.4046509563922882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0426465272903442,1.0426572561264038,-1.0611565812723713e-05,0.0,0.0004106692795176,0.0,0.0,141.46629333496094,0.0,0.0,0.0,0.5929409861564636,4.0,0.0,1.0
564900,293.1488037109375,297.1499938964844,293.1499938964844,0.1213303729891777,-2677.744873046875,304.1496887207031,0.6657838225364685,0.184377834200859,0.1694249808788299,294.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672607421875,0.4014820456504822,0.050000000745058,0.0512742921710014,293.24627685546875,297.1499938964844,293.1499938964844,0.3372769355773926,-4689.1845703125,304.1620178222656,0.8709039688110352,0.4202883243560791,0.2964116036891937,293.2332763671875,297.1499938964844,293.1499938964844,0.4581789374351501,-8081.74853515625,304.1459655761719,0.950917661190033,0.5378225445747375,0.5114860534667969,293.2214660644531,297.1499938964844,293.1499938964844,0.0142158577218651,-3698.81884765625,303.66094970703125,0.4014820456504822,0.050000000745058,0.243223175406456,291.0689392089844,291.1499938964844,259.77850341796875,258.1986999511719,279.2018127441406,293.9001770019531,291.0700378417969,1.0,0.3673224747180938,0.7822960019111633,0.7822960019111633,1.0,1.0,-1.526423692703247,0.6577706336975098,0.8686531186103821,0.3012975454330444,0.0,0.0,0.7984506487846375,113.27886199951172,123.0,20.04184341430664,-18267.36328125,496.1001586914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767578125,309.0309143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17756.25390625,18000.0,0.0,0.0,0.4055379033088684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0534545183181765,1.0534652471542358,-1.0754614777397364e-05,0.0,0.0004115694027859,0.0,0.0,145.16567993164062,0.0,0.0,0.0,0.5979296565055847,4.0,0.0,1.0
564960,293.1495361328125,297.1499938964844,293.1499938964844,0.1212255731225013,-2675.73779296875,304.1499328613281,0.6631873846054077,0.1842478662729263,0.1693858653306961,294.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743103027344,0.399809330701828,0.050000000745058,0.051360297948122,293.2478942871094,297.1499938964844,293.1499938964844,0.3356575965881347,-4671.15478515625,304.16278076171875,0.8667080402374268,0.4187524318695068,0.295413613319397,293.2337341308594,297.1499938964844,293.1499938964844,0.4569465517997741,-8063.037109375,304.14892578125,0.946327805519104,0.5366739630699158,0.5104613900184631,293.2237548828125,297.1499938964844,293.1499938964844,0.0141975106671452,-3697.571533203125,303.64263916015625,0.399809330701828,0.050000000745058,0.2436311393976211,291.0759582519531,291.1499938964844,259.7937316894531,258.2120361328125,279.2070007324219,293.91357421875,291.0770874023437,1.0,0.3690894246101379,0.7855405807495117,0.7855405807495117,1.0,1.0,-1.5245416164398191,0.6573629379272461,0.8671786189079285,0.3012911677360534,0.0,0.0,0.8026780486106873,115.4217529296875,126.0,20.117137908935547,-18247.833984375,500.5505981445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0850524902344,308.9818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17779.103515625,18000.0,0.0,0.0,0.4064957201480865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063227653503418,1.063238501548767,-1.0885401025007012e-05,0.0,0.000412541499827,0.0,0.0,148.5718994140625,0.0,0.0,0.0,0.602448046207428,4.0,0.0,1.0
565020,293.1507873535156,297.1499938964844,293.1499938964844,0.1210164204239845,-2671.744140625,304.1502990722656,0.6586014032363892,0.1840077489614486,0.1693159341812133,294.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887145996094,0.396754115819931,0.050000000745058,0.0515192933380603,293.2510070800781,297.1499938964844,293.1499938964844,0.3323462903499603,-4634.3193359375,304.1640319824219,0.8590741753578186,0.4156409502029419,0.2933809757232666,293.23394775390625,297.1499938964844,293.1499938964844,0.4544972479343414,-8026.66357421875,304.1533203125,0.9379022121429444,0.5345091223716736,0.508552610874176,293.22784423828125,297.1499938964844,293.1499938964844,0.0141539704054594,-3693.979736328125,303.6061706542969,0.396754115819931,0.050000000745058,0.2443853467702865,291.0904541015625,291.1499938964844,259.82281494140625,258.2376403808594,279.21563720703125,293.939697265625,291.0916442871094,1.0,0.3723025023937225,0.7925575375556946,0.7925575375556946,1.0,1.0,-1.5208221673965454,0.6565998792648315,0.8642222881317139,0.3013233244419098,0.0,0.0,0.8096540570259094,119.3790512084961,129.0,20.64654541015625,-18213.90234375,508.5923156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9395751953125,308.9067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17824.49609375,18000.0,0.0,0.0,0.4085200130939483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0796802043914795,1.0796912908554075,-1.1109759725513868e-05,0.0,0.0004145958810113,0.0,0.0,154.4495086669922,0.0,0.0,0.0,0.6100717782974243,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.1210164204239845,-2671.744140625,304.1502990722656,0.6586014032363892,0.1840077489614486,0.1693159341812133,294.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887145996094,0.396754115819931,0.050000000745058,0.0515192933380603,293.2510070800781,297.1499938964844,293.1499938964844,0.3323462903499603,-4634.3193359375,304.1640319824219,0.8590741753578186,0.4156409502029419,0.2933809757232666,293.23394775390625,297.1499938964844,293.1499938964844,0.4544972479343414,-8026.66357421875,304.1533203125,0.9379022121429444,0.5345091223716736,0.508552610874176,293.22784423828125,297.1499938964844,293.1499938964844,0.0141539704054594,-3693.979736328125,303.6061706542969,0.396754115819931,0.050000000745058,0.2443853467702865,291.0904541015625,291.1499938964844,259.82281494140625,258.2376403808594,279.21563720703125,293.939697265625,291.0916442871094,1.0,0.3723025023937225,0.7925575375556946,0.7925575375556946,1.0,1.0,-1.5208221673965454,0.6565998792648315,0.8642222881317139,0.3013233244419098,0.0,0.0,0.8096540570259094,119.3790512084961,129.0,20.64654541015625,-18213.90234375,508.5923156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9395751953125,308.9067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17824.49609375,18000.0,0.0,0.0,0.4085200130939483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0796802043914795,1.0796912908554075,-1.1109759725513868e-05,0.0,0.0004145958810113,0.0,0.0,154.4495086669922,0.0,0.0,0.0,0.6100717782974243,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1207618117332458,-2666.87548828125,304.150634765625,0.6545969843864441,0.1837836056947708,0.1692514270544052,294.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.3939341306686401,0.050000000745058,0.0516660809516906,293.2539978027344,297.1499938964844,293.1499938964844,0.328832060098648,-4595.1376953125,304.16522216796875,0.8521731495857239,0.4124730229377746,0.2913009524345398,293.233642578125,297.1499938964844,293.1499938964844,0.451871782541275,-7988.40625,304.1565856933594,0.930244207382202,0.5324472188949585,0.5067460536956787,293.2314758300781,297.1499938964844,293.1499938964844,0.014097792096436,-3688.06982421875,303.5697937011719,0.3939341306686401,0.050000000745058,0.2450816482305526,291.1092834472656,291.1499938964844,259.8500061035156,258.2618103027344,279.2398986816406,293.96490478515625,291.1112670898437,1.0,0.3752055764198303,0.7935649752616882,0.7935649752616882,1.0,1.0,-1.5170910358428955,0.6550333499908447,0.862057626247406,0.3005580306053161,0.0,0.0,0.8139492869377136,123.0271987915039,132.0,27.61892509460449,-18175.59765625,515.786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8441772460937,308.86395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.671875,18000.0,0.0,0.0,0.410523772239685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091580152511597,1.091591477394104,-1.1278913007117808e-05,0.0,0.0004166294529568,0.0,0.0,158.8501434326172,0.0,0.0,0.0,0.615588903427124,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1207618117332458,-2666.87548828125,304.150634765625,0.6545969843864441,0.1837836056947708,0.1692514270544052,294.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.3939341306686401,0.050000000745058,0.0516660809516906,293.2539978027344,297.1499938964844,293.1499938964844,0.328832060098648,-4595.1376953125,304.16522216796875,0.8521731495857239,0.4124730229377746,0.2913009524345398,293.233642578125,297.1499938964844,293.1499938964844,0.451871782541275,-7988.40625,304.1565856933594,0.930244207382202,0.5324472188949585,0.5067460536956787,293.2314758300781,297.1499938964844,293.1499938964844,0.014097792096436,-3688.06982421875,303.5697937011719,0.3939341306686401,0.050000000745058,0.2450816482305526,291.1092834472656,291.1499938964844,259.8500061035156,258.2618103027344,279.2398986816406,293.96490478515625,291.1112670898437,1.0,0.3752055764198303,0.7935649752616882,0.7935649752616882,1.0,1.0,-1.5170910358428955,0.6550333499908447,0.862057626247406,0.3005580306053161,0.0,0.0,0.8139492869377136,123.0271987915039,132.0,27.61892509460449,-18175.59765625,515.786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8441772460937,308.86395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.671875,18000.0,0.0,0.0,0.410523772239685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.091580152511597,1.091591477394104,-1.1278913007117808e-05,0.0,0.0004166294529568,0.0,0.0,158.8501434326172,0.0,0.0,0.0,0.615588903427124,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.1191416978836059,-2637.163818359375,304.1531677246094,0.6487618684768677,0.1815980821847915,0.1677704006433487,294.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.3908892571926117,0.050000000745058,0.0518221072852611,293.266357421875,297.1499938964844,293.1499938964844,0.323440670967102,-4534.13134765625,304.169189453125,0.8442517518997192,0.4073104858398437,0.2880965173244476,293.2426147460937,297.1499938964844,293.1499938964844,0.4472100436687469,-7920.443359375,304.1622009277344,0.9214437007904052,0.5284871459007263,0.5035306811332703,293.2467346191406,297.1499938964844,293.1499938964844,0.0139256212860345,-3667.3310546875,303.50079345703125,0.3908892571926117,0.050000000745058,0.2458217740058899,291.1426696777344,291.1499938964844,259.8764953613281,258.2854919433594,279.2867736816406,294.01336669921875,291.1462097167969,1.0,0.3777294456958771,0.7930532097816467,0.7930532097816467,1.0,1.0,-1.5086840391159058,0.6510623693466187,0.8576216697692871,0.2983868420124054,0.0,0.0,0.8129459023475647,126.82367706298828,120.0,46.451053619384766,-18087.857421875,520.4955444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80615234375,308.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.646484375,18000.0,0.0,0.0,0.4122257232666015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0957612991333008,1.095772624015808,-1.1356153663655276e-05,0.0,0.0004183567070867,0.0,0.0,160.58984375,0.0,0.0,0.0,0.6175192594528198,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.1191416978836059,-2637.163818359375,304.1531677246094,0.6487618684768677,0.1815980821847915,0.1677704006433487,294.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.3908892571926117,0.050000000745058,0.0518221072852611,293.266357421875,297.1499938964844,293.1499938964844,0.323440670967102,-4534.13134765625,304.169189453125,0.8442517518997192,0.4073104858398437,0.2880965173244476,293.2426147460937,297.1499938964844,293.1499938964844,0.4472100436687469,-7920.443359375,304.1622009277344,0.9214437007904052,0.5284871459007263,0.5035306811332703,293.2467346191406,297.1499938964844,293.1499938964844,0.0139256212860345,-3667.3310546875,303.50079345703125,0.3908892571926117,0.050000000745058,0.2458217740058899,291.1426696777344,291.1499938964844,259.8764953613281,258.2854919433594,279.2867736816406,294.01336669921875,291.1462097167969,1.0,0.3777294456958771,0.7930532097816467,0.7930532097816467,1.0,1.0,-1.5086840391159058,0.6510623693466187,0.8576216697692871,0.2983868420124054,0.0,0.0,0.8129459023475647,126.82367706298828,120.0,46.451053619384766,-18087.857421875,520.4955444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80615234375,308.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.646484375,18000.0,0.0,0.0,0.4122257232666015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0957612991333008,1.095772624015808,-1.1356153663655276e-05,0.0,0.0004183567070867,0.0,0.0,160.58984375,0.0,0.0,0.0,0.6175192594528198,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1177064701914787,-2610.737548828125,304.1544494628906,0.6487125754356384,0.1806181222200393,0.1666332185268402,294.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.3920194208621979,0.050000000745058,0.051764752715826,293.2717590332031,297.1499938964844,293.1499938964844,0.3180079162120819,-4472.7890625,304.1717834472656,0.8432106375694275,0.4032598435878753,0.2850993871688843,293.2447814941406,297.1499938964844,293.1499938964844,0.4423799216747284,-7850.90576171875,304.1661071777344,0.9217360019683838,0.5256906151771545,0.5006418824195862,293.2570495605469,297.1499938964844,293.1499938964844,0.0136842941865324,-3633.013916015625,303.4411926269531,0.3920194208621979,0.050000000745058,0.2455496937036514,291.1864929199219,291.1499938964844,259.9034729003906,258.30963134765625,279.3390808105469,294.0708923339844,291.18994140625,1.0,0.3749665021896362,0.79254150390625,0.79254150390625,1.0,1.0,-1.4998575448989868,0.6469059586524963,0.8529516458511353,0.2960927188396454,0.0,0.0,0.8051416277885437,125.20951080322266,108.0,56.55823516845703,-17976.2265625,511.0667114257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343200683594,308.8840637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18113.54296875,18000.0,0.0,0.0,0.4132838249206543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0875282287597656,1.087539553642273,-1.127841096604243e-05,0.0,0.0004194305511191,0.0,0.0,157.9066925048828,0.0,0.0,0.0,0.6137484908103943,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1177064701914787,-2610.737548828125,304.1544494628906,0.6487125754356384,0.1806181222200393,0.1666332185268402,294.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.3920194208621979,0.050000000745058,0.051764752715826,293.2717590332031,297.1499938964844,293.1499938964844,0.3180079162120819,-4472.7890625,304.1717834472656,0.8432106375694275,0.4032598435878753,0.2850993871688843,293.2447814941406,297.1499938964844,293.1499938964844,0.4423799216747284,-7850.90576171875,304.1661071777344,0.9217360019683838,0.5256906151771545,0.5006418824195862,293.2570495605469,297.1499938964844,293.1499938964844,0.0136842941865324,-3633.013916015625,303.4411926269531,0.3920194208621979,0.050000000745058,0.2455496937036514,291.1864929199219,291.1499938964844,259.9034729003906,258.30963134765625,279.3390808105469,294.0708923339844,291.18994140625,1.0,0.3749665021896362,0.79254150390625,0.79254150390625,1.0,1.0,-1.4998575448989868,0.6469059586524963,0.8529516458511353,0.2960927188396454,0.0,0.0,0.8051416277885437,125.20951080322266,108.0,56.55823516845703,-17976.2265625,511.0667114257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343200683594,308.8840637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18113.54296875,18000.0,0.0,0.0,0.4132838249206543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0875282287597656,1.087539553642273,-1.127841096604243e-05,0.0,0.0004194305511191,0.0,0.0,157.9066925048828,0.0,0.0,0.0,0.6137484908103943,4.0,0.0,1.0
565500,293.1659851074219,297.1499938964844,293.1499938964844,0.1171538978815078,-2600.539794921875,304.1546325683594,0.6504418253898621,0.1803275197744369,0.1662396639585495,294.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022705078125,0.3937578201293945,0.050000000745058,0.0516753979027271,293.2733459472656,297.1499938964844,293.1499938964844,0.3154815435409546,-4444.35693359375,304.17242431640625,0.8446958661079407,0.4014068245887756,0.2837161123752594,293.2447204589844,297.1499938964844,293.1499938964844,0.4401807188987732,-7819.57470703125,304.16717529296875,0.9245657920837402,0.5245004892349243,0.499382734298706,293.2607116699219,297.1499938964844,293.1499938964844,0.013547389768064,-3612.86376953125,303.41412353515625,0.3937578201293945,0.050000000745058,0.2451258450746536,291.2069091796875,291.1499938964844,259.9171447753906,258.32183837890625,279.3638610839844,294.0973205566406,291.2100524902344,1.0,0.3723400235176086,0.7922856211662292,0.7922856211662292,1.0,1.0,-1.4955967664718628,0.644899308681488,0.85069739818573,0.2949857115745544,0.0,0.0,0.7992939352989197,122.86922454833984,108.0,56.01180267333984,-17914.724609375,502.5733337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714599609375,308.9034118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18179.076171875,18000.0,0.0,0.0,0.4135087132453918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0788681507110596,1.0788793563842771,-1.1179305147379637e-05,0.0,0.0004196587542537,0.0,0.0,154.94476318359375,0.0,0.0,0.0,0.6097774505615234,4.0,0.0,1.0
565560,293.16607666015625,297.1499938964844,293.1499938964844,0.1166688427329063,-2591.59375,304.1546936035156,0.6530283689498901,0.1801089495420456,0.1659008115530014,294.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2211608886719,0.3960059881210327,0.050000000745058,0.0515585877001285,293.2745666503906,297.1499938964844,293.1499938964844,0.3130511939525604,-4417.04736328125,304.1727600097656,0.8471658229827881,0.3996064960956573,0.2823621332645416,293.2442626953125,297.1499938964844,293.1499938964844,0.4381122589111328,-7790.27783203125,304.1678161621094,0.9287320375442504,0.523389995098114,0.4981878995895386,293.2636108398437,297.1499938964844,293.1499938964844,0.013406197540462,-3591.817626953125,303.388427734375,0.3960059881210327,0.050000000745058,0.2445717453956604,291.2253112792969,291.1499938964844,259.93084716796875,258.3341064453125,279.3872375488281,294.121337890625,291.2281188964844,1.0,0.369078665971756,0.7920713424682617,0.7920713424682617,1.0,1.0,-1.4913246631622314,0.6428931355476379,0.8484315276145935,0.293882668018341,0.0,0.0,0.7924168705940247,119.83380126953124,96.0,52.87411117553711,-17849.146484375,492.3522338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9224548339844,308.9272155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18238.705078125,18000.0,0.0,0.0,0.4135060310363769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0675307512283323,1.0675417184829712,-1.1045017345168162e-05,0.0,0.0004196560475975,0.0,0.0,151.0733184814453,0.0,0.0,0.0,0.6045823693275452,4.0,0.0,1.0
565620,293.16552734375,297.1499938964844,293.1499938964844,0.1158548668026924,-2576.6298828125,304.15447998046875,0.6604331135749817,0.179811805486679,0.1653162240982055,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2517395019531,0.4016622900962829,0.050000000745058,0.0512654930353164,293.2763671875,297.1499938964844,293.1499938964844,0.3084452152252197,-4365.380859375,304.1728210449219,0.8546479940414429,0.3960839211940765,0.279683917760849,293.24267578125,297.1499938964844,293.1499938964844,0.4343585073947906,-7737.5205078125,304.1680908203125,0.9403718113899232,0.5213274955749512,0.4959138035774231,293.267822265625,297.1499938964844,293.1499938964844,0.0131201352924108,-3548.681640625,303.3396911621094,0.4016622900962829,0.050000000745058,0.2431814223527908,291.2547302246094,291.1499938964844,259.95849609375,258.3587951660156,279.4302978515625,294.1627197265625,291.2566833496094,1.0,0.3610817193984985,0.7916428446769714,0.7916428446769714,1.0,1.0,-1.4826568365097046,0.6388261318206787,0.8438307046890259,0.291649729013443,0.0,0.0,0.7763783931732178,112.25560760498048,84.0,41.700191497802734,-17705.525390625,468.1966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610046386719,308.98602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18336.509765625,18000.0,0.0,0.0,0.412767231464386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038084864616394,1.0380955934524536,-1.069063182512764e-05,0.0,0.0004189062747173,0.0,0.0,141.2333984375,0.0,0.0,0.0,0.591134786605835,4.0,0.0,1.0
565680,293.16552734375,297.1499938964844,293.1499938964844,0.1158548668026924,-2576.6298828125,304.15447998046875,0.6604331135749817,0.179811805486679,0.1653162240982055,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2517395019531,0.4016622900962829,0.050000000745058,0.0512654930353164,293.2763671875,297.1499938964844,293.1499938964844,0.3084452152252197,-4365.380859375,304.1728210449219,0.8546479940414429,0.3960839211940765,0.279683917760849,293.24267578125,297.1499938964844,293.1499938964844,0.4343585073947906,-7737.5205078125,304.1680908203125,0.9403718113899232,0.5213274955749512,0.4959138035774231,293.267822265625,297.1499938964844,293.1499938964844,0.0131201352924108,-3548.681640625,303.3396911621094,0.4016622900962829,0.050000000745058,0.2431814223527908,291.2547302246094,291.1499938964844,259.95849609375,258.3587951660156,279.4302978515625,294.1627197265625,291.2566833496094,1.0,0.3610817193984985,0.7916428446769714,0.7916428446769714,1.0,1.0,-1.4826568365097046,0.6388261318206787,0.8438307046890259,0.291649729013443,0.0,0.0,0.7763783931732178,112.25560760498048,84.0,41.700191497802734,-17705.525390625,468.1966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610046386719,308.98602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18336.509765625,18000.0,0.0,0.0,0.412767231464386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038084864616394,1.0380955934524536,-1.069063182512764e-05,0.0,0.0004189062747173,0.0,0.0,141.2333984375,0.0,0.0,0.0,0.591134786605835,4.0,0.0,1.0
565740,293.1644287109375,297.1499938964844,293.1499938964844,0.1152171343564987,-2565.00341796875,304.154052734375,0.6706329584121704,0.1796369850635528,0.1648066043853759,294.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715148925781,0.4087914228439331,0.050000000745058,0.0509193874895572,293.2777404785156,297.1499938964844,293.1499938964844,0.3041578829288482,-4317.37939453125,304.17236328125,0.8652973771095276,0.3926021158695221,0.2770061790943146,293.24053955078125,297.1499938964844,293.1499938964844,0.431117296218872,-7692.41748046875,304.1674499511719,0.9554466605186462,0.5194096565246582,0.4937388896942138,293.2705383300781,297.1499938964844,293.1499938964844,0.012838534079492,-3505.869873046875,303.2929992675781,0.4087914228439331,0.050000000745058,0.241539642214775,291.27325439453125,291.1499938964844,259.9862365722656,258.3835754394531,279.46954345703125,294.19696044921875,291.2742919921875,1.0,0.3516097664833069,0.7912142872810364,0.7912142872810364,1.0,1.0,-1.473833084106445,0.6346898078918457,0.8391432762145996,0.2893820703029632,0.0,0.0,0.7585926055908203,103.3333969116211,72.0,27.36731338500977,-17546.779296875,440.8463745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2390441894531,309.0555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18400.587890625,18000.0,0.0,0.0,0.4109967648983001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0020033121109009,1.0020135641098022,-1.0258128895657135e-05,0.0,0.0004171094624325,0.0,0.0,129.71670532226562,0.0,0.0,0.0,0.5747679471969604,4.0,0.0,1.0
565800,293.1644287109375,297.1499938964844,293.1499938964844,0.1152171343564987,-2565.00341796875,304.154052734375,0.6706329584121704,0.1796369850635528,0.1648066043853759,294.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715148925781,0.4087914228439331,0.050000000745058,0.0509193874895572,293.2777404785156,297.1499938964844,293.1499938964844,0.3041578829288482,-4317.37939453125,304.17236328125,0.8652973771095276,0.3926021158695221,0.2770061790943146,293.24053955078125,297.1499938964844,293.1499938964844,0.431117296218872,-7692.41748046875,304.1674499511719,0.9554466605186462,0.5194096565246582,0.4937388896942138,293.2705383300781,297.1499938964844,293.1499938964844,0.012838534079492,-3505.869873046875,303.2929992675781,0.4087914228439331,0.050000000745058,0.241539642214775,291.27325439453125,291.1499938964844,259.9862365722656,258.3835754394531,279.46954345703125,294.19696044921875,291.2742919921875,1.0,0.3516097664833069,0.7912142872810364,0.7912142872810364,1.0,1.0,-1.473833084106445,0.6346898078918457,0.8391432762145996,0.2893820703029632,0.0,0.0,0.7585926055908203,103.3333969116211,72.0,27.36731338500977,-17546.779296875,440.8463745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2390441894531,309.0555725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18400.587890625,18000.0,0.0,0.0,0.4109967648983001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0020033121109009,1.0020135641098022,-1.0258128895657135e-05,0.0,0.0004171094624325,0.0,0.0,129.71670532226562,0.0,0.0,0.0,0.5747679471969604,4.0,0.0,1.0
565860,293.1630859375,297.1499938964844,293.1499938964844,0.1147304773330688,-2556.250732421875,304.15350341796875,0.6836858987808228,0.1795427352190017,0.1643466800451278,294.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806091308594,0.4179379940032959,0.050000000745058,0.0505413338541984,293.2789306640625,297.1499938964844,293.1499938964844,0.30015829205513,-4272.65673828125,304.17156982421875,0.8792422413825989,0.3891251981258392,0.2743129730224609,293.2381591796875,297.1499938964844,293.1499938964844,0.428365409374237,-7654.490234375,304.16619873046875,0.9727594256401062,0.5175965428352356,0.4916377365589142,293.2723999023437,297.1499938964844,293.1499938964844,0.0125667452812194,-3464.38818359375,303.24713134765625,0.4179379940032959,0.050000000745058,0.2397463172674179,291.2811584472656,291.1499938964844,260.0140075683594,258.40838623046875,279.5060729980469,294.2264404296875,291.2813720703125,1.0,0.3410487174987793,0.7908110618591309,0.7908110618591309,1.0,1.0,-1.4649187326431274,0.6305177211761475,0.8344010710716248,0.2870997190475464,0.0,0.0,0.740477442741394,93.60182189941406,60.0,12.895294189453123,-17376.861328125,411.738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437255859375,309.1310119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18428.283203125,18000.0,0.0,0.0,0.4081894755363464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9624969959259032,0.9625068306922911,-9.793106073630042e-06,0.0,0.0004142604302614,0.0,0.0,117.83154296875,0.0,0.0,0.0,0.5570020079612732,4.0,0.0,1.0
565920,293.1630859375,297.1499938964844,293.1499938964844,0.1147304773330688,-2556.250732421875,304.15350341796875,0.6836858987808228,0.1795427352190017,0.1643466800451278,294.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806091308594,0.4179379940032959,0.050000000745058,0.0505413338541984,293.2789306640625,297.1499938964844,293.1499938964844,0.30015829205513,-4272.65673828125,304.17156982421875,0.8792422413825989,0.3891251981258392,0.2743129730224609,293.2381591796875,297.1499938964844,293.1499938964844,0.428365409374237,-7654.490234375,304.16619873046875,0.9727594256401062,0.5175965428352356,0.4916377365589142,293.2723999023437,297.1499938964844,293.1499938964844,0.0125667452812194,-3464.38818359375,303.24713134765625,0.4179379940032959,0.050000000745058,0.2397463172674179,291.2811584472656,291.1499938964844,260.0140075683594,258.40838623046875,279.5060729980469,294.2264404296875,291.2813720703125,1.0,0.3410487174987793,0.7908110618591309,0.7908110618591309,1.0,1.0,-1.4649187326431274,0.6305177211761475,0.8344010710716248,0.2870997190475464,0.0,0.0,0.740477442741394,93.60182189941406,60.0,12.895294189453123,-17376.861328125,411.738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437255859375,309.1310119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18428.283203125,18000.0,0.0,0.0,0.4081894755363464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9624969959259032,0.9625068306922911,-9.793106073630042e-06,0.0,0.0004142604302614,0.0,0.0,117.83154296875,0.0,0.0,0.0,0.5570020079612732,4.0,0.0,1.0
565980,293.1616516113281,297.1499938964844,293.1499938964844,0.11436677724123,-2549.833984375,304.1529541015625,0.6998264789581299,0.1795059740543365,0.1639248728752136,294.296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806091308594,0.4302397668361664,0.050000000745058,0.0501443222165107,293.280029296875,297.1499938964844,293.1499938964844,0.2963887453079223,-4230.51416015625,304.170654296875,0.8969315886497498,0.3856353163719177,0.2715992629528045,293.2356872558594,297.1499938964844,293.1499938964844,0.4260343015193939,-7622.6298828125,304.1646728515625,0.9910222291946412,0.5158669352531433,0.4896003007888794,293.2737121582031,297.1499938964844,293.1499938964844,0.0123056881129741,-3424.38671875,303.201416015625,0.4302397668361664,0.050000000745058,0.2378630638122558,291.2801818847656,291.1499938964844,260.0416259765625,258.4330749511719,279.5408020019531,294.25274658203125,291.2797546386719,1.0,0.3296240568161011,0.7904077768325806,0.7904077768325806,1.0,1.0,-1.4559712409973145,0.6263332366943359,0.8296380639076233,0.2848145067691803,0.0,0.0,0.723102867603302,83.39081573486328,48.0,0.4889837205410003,-17200.859375,381.7604370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6611633300781,309.2077331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18423.130859375,18000.0,0.0,0.0,0.404406189918518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9226115942001344,0.922620952129364,-9.335361028206536e-06,0.0,0.0004104208783246,0.0,0.0,106.6004867553711,0.0,0.0,0.0,0.5392409563064575,4.0,0.0,1.0
566040,293.1616516113281,297.1499938964844,293.1499938964844,0.11436677724123,-2549.833984375,304.1529541015625,0.6998264789581299,0.1795059740543365,0.1639248728752136,294.296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2806091308594,0.4302397668361664,0.050000000745058,0.0501443222165107,293.280029296875,297.1499938964844,293.1499938964844,0.2963887453079223,-4230.51416015625,304.170654296875,0.8969315886497498,0.3856353163719177,0.2715992629528045,293.2356872558594,297.1499938964844,293.1499938964844,0.4260343015193939,-7622.6298828125,304.1646728515625,0.9910222291946412,0.5158669352531433,0.4896003007888794,293.2737121582031,297.1499938964844,293.1499938964844,0.0123056881129741,-3424.38671875,303.201416015625,0.4302397668361664,0.050000000745058,0.2378630638122558,291.2801818847656,291.1499938964844,260.0416259765625,258.4330749511719,279.5408020019531,294.25274658203125,291.2797546386719,1.0,0.3296240568161011,0.7904077768325806,0.7904077768325806,1.0,1.0,-1.4559712409973145,0.6263332366943359,0.8296380639076233,0.2848145067691803,0.0,0.0,0.723102867603302,83.39081573486328,48.0,0.4889837205410003,-17200.859375,381.7604370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6611633300781,309.2077331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18423.130859375,18000.0,0.0,0.0,0.404406189918518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9226115942001344,0.922620952129364,-9.335361028206536e-06,0.0,0.0004104208783246,0.0,0.0,106.6004867553711,0.0,0.0,0.0,0.5392409563064575,4.0,0.0,1.0
566100,293.160888671875,297.1499938964844,293.1499938964844,0.1142232790589332,-2547.3486328125,304.1526794433594,0.7089704871177673,0.1795063614845276,0.1637298017740249,294.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.4379045069217682,0.050000000745058,0.0499451532959938,293.28057861328125,297.1499938964844,293.1499938964844,0.294568121433258,-4210.1435546875,304.17022705078125,0.9072803258895874,0.3838838338851928,0.2702368497848511,293.2343139648437,297.1499938964844,293.1499938964844,0.4242873787879944,-7597.27294921875,304.165283203125,0.9990000128746032,0.5150473117828369,0.4877929091453552,293.27423095703125,297.1499938964844,293.1499938964844,0.0121805490925908,-3405.12841796875,303.1785583496094,0.4379045069217682,0.050000000745058,0.2369183003902435,291.2772216796875,291.1499938964844,260.05535888671875,258.4453125,279.55859375,294.2655334472656,291.276611328125,1.0,0.3236092031002044,0.7902061343193054,0.7902061343193054,1.0,1.0,-1.4506242275238037,0.6238218545913696,0.8268023729324341,0.2835128307342529,0.0,0.0,0.7149122953414917,78.25545501708984,48.0,-4.092092990875244,-17105.5,366.383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7702331542969,309.2464294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18410.95703125,18000.0,0.0,0.0,0.4021839797496795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.903310000896454,0.9033191204071044,-9.11859387997538e-06,0.0,0.0004081656225025,0.0,0.0,101.4389190673828,0.0,0.0,0.0,0.5307130217552185,4.0,0.0,1.0
566160,293.1600036621094,297.1499938964844,293.1499938964844,0.1140384823083877,-2543.931640625,304.15252685546875,0.7160755395889282,0.1795438528060913,0.1636062413454055,294.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2801818847656,0.4444834589958191,0.050000000745058,0.049795776605606,293.2809753417969,297.1499938964844,293.1499938964844,0.2925457060337066,-4187.1962890625,304.17022705078125,0.916009485721588,0.3821487128734588,0.2689180076122284,293.2265625,297.1499938964844,293.1499938964844,0.4105255603790283,-7392.0732421875,304.1876220703125,0.9990000128746032,0.5154935121536255,0.4740804433822632,293.2744140625,297.1499938964844,293.1499938964844,0.0120687158778309,-3386.955322265625,303.1571350097656,0.4444834589958191,0.050000000745058,0.2362097203731537,291.2828369140625,291.1499938964844,260.0690002441406,258.45751953125,279.5992736816406,294.3002014160156,291.28643798828125,1.0,0.3170054256916046,0.7900198101997375,0.7900198101997375,1.0,1.0,-1.4313502311706543,0.614905059337616,0.8164451718330383,0.2787220180034637,0.0,0.0,0.7056314945220947,74.13948822021484,36.0,19.889131546020508,-16906.384765625,346.98712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.886962890625,309.31842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18410.58203125,18000.0,0.0,0.0,0.3996622264385223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8841415643692017,0.884150505065918,-8.910449651011731e-06,0.0,0.0004056063480675,0.0,0.0,96.51775360107422,0.0,0.0,0.0,0.5222418904304504,4.0,0.0,1.0
566220,293.1697692871094,297.1499938964844,293.1499938964844,0.1122522428631782,-2510.578125,304.15478515625,0.7296342849731445,0.1773551851511001,0.1621502488851547,294.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331604003906,0.4605517387390136,0.050000000745058,0.0494910888373851,293.2821960449219,297.1499938964844,293.1499938964844,0.2873955368995666,-4127.7080078125,304.17205810546875,0.9371449947357178,0.3785868883132934,0.266240507364273,293.1813659667969,297.1499938964844,293.1499938964844,0.3769778311252594,-6892.71142578125,304.2306823730469,0.9990000128746032,0.5226386189460754,0.4425405263900757,293.2731628417969,297.1499938964844,293.1499938964844,0.0118131395429372,-3340.50732421875,303.1224365234375,0.4605517387390136,0.050000000745058,0.2347644120454788,291.3395080566406,291.1499938964844,260.09600830078125,258.4815979003906,279.654296875,294.3188171386719,291.3437805175781,1.0,0.3025257289409637,0.7896472811698914,0.7896472811698914,1.0,1.0,-1.3864301443099976,0.5942457318305969,0.7921844124794006,0.2674548327922821,0.0,0.0,0.6765553951263428,65.66041564941406,39.0,60.2945671081543,-16406.623046875,306.1266174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1809387207031,309.4555358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18608.09375,18000.0,0.0,0.0,0.3932161331176758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.829122006893158,0.8291304111480713,-8.38270534586627e-06,0.0,0.0003990643890574,0.0,0.0,83.70600128173828,0.0,0.0,0.0,0.49857297539711,4.0,0.0,1.0
566280,293.1697692871094,297.1499938964844,293.1499938964844,0.1122522428631782,-2510.578125,304.15478515625,0.7296342849731445,0.1773551851511001,0.1621502488851547,294.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331604003906,0.4605517387390136,0.050000000745058,0.0494910888373851,293.2821960449219,297.1499938964844,293.1499938964844,0.2873955368995666,-4127.7080078125,304.17205810546875,0.9371449947357178,0.3785868883132934,0.266240507364273,293.1813659667969,297.1499938964844,293.1499938964844,0.3769778311252594,-6892.71142578125,304.2306823730469,0.9990000128746032,0.5226386189460754,0.4425405263900757,293.2731628417969,297.1499938964844,293.1499938964844,0.0118131395429372,-3340.50732421875,303.1224365234375,0.4605517387390136,0.050000000745058,0.2347644120454788,291.3395080566406,291.1499938964844,260.09600830078125,258.4815979003906,279.654296875,294.3188171386719,291.3437805175781,1.0,0.3025257289409637,0.7896472811698914,0.7896472811698914,1.0,1.0,-1.3864301443099976,0.5942457318305969,0.7921844124794006,0.2674548327922821,0.0,0.0,0.6765553951263428,65.66041564941406,39.0,60.2945671081543,-16406.623046875,306.1266174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1809387207031,309.4555358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18608.09375,18000.0,0.0,0.0,0.3932161331176758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.829122006893158,0.8291304111480713,-8.38270534586627e-06,0.0,0.0003990643890574,0.0,0.0,83.70600128173828,0.0,0.0,0.0,0.49857297539711,4.0,0.0,1.0
