time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566340,293.1864013671875,297.1499938964844,293.1499938964844,0.1089340895414352,-2449.689453125,304.1586608886719,0.7361064553260803,0.1734669059514999,0.1585180163383484,294.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3681030273437,0.4721758365631103,0.050000000745058,0.0492899753153324,293.2838134765625,297.1499938964844,293.1499938964844,0.2829751074314117,-4077.1572265625,304.1719970703125,0.9517767429351808,0.3749086558818817,0.2635587155818939,293.1187438964844,297.1499938964844,293.1499938964844,0.3529764413833618,-6539.853515625,304.2430114746094,0.9990000128746032,0.5345438718795776,0.4204205870628357,293.2703552246094,297.1499938964844,293.1499938964844,0.0116385100409388,-3309.87451171875,303.09033203125,0.4721758365631103,0.050000000745058,0.2338104248046875,291.36944580078125,291.1499938964844,260.1224975585937,258.5052490234375,279.6981811523437,294.3290710449219,291.3695068359375,1.0,0.2924111783504486,0.7892746925354004,0.7892746925354004,1.0,1.0,-1.3509013652801514,0.5779846906661987,0.7729167342185974,0.2585166394710541,0.0,0.0,0.6447135210037231,59.980690002441406,57.0,32.90168762207031,-15893.8359375,277.7679138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55712890625,309.5580444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18698.11328125,18000.0,0.0,0.0,0.3845978379249573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588927745819092,0.75890052318573,-7.725828254478984e-06,0.0,0.0003903179022017,0.0,0.0,69.02257537841797,0.0,0.0,0.0,0.4693543314933777,4.0,0.0,1.0
566400,293.1864013671875,297.1499938964844,293.1499938964844,0.1089340895414352,-2449.689453125,304.1586608886719,0.7361064553260803,0.1734669059514999,0.1585180163383484,294.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3681030273437,0.4721758365631103,0.050000000745058,0.0492899753153324,293.2838134765625,297.1499938964844,293.1499938964844,0.2829751074314117,-4077.1572265625,304.1719970703125,0.9517767429351808,0.3749086558818817,0.2635587155818939,293.1187438964844,297.1499938964844,293.1499938964844,0.3529764413833618,-6539.853515625,304.2430114746094,0.9990000128746032,0.5345438718795776,0.4204205870628357,293.2703552246094,297.1499938964844,293.1499938964844,0.0116385100409388,-3309.87451171875,303.09033203125,0.4721758365631103,0.050000000745058,0.2338104248046875,291.36944580078125,291.1499938964844,260.1224975585937,258.5052490234375,279.6981811523437,294.3290710449219,291.3695068359375,1.0,0.2924111783504486,0.7892746925354004,0.7892746925354004,1.0,1.0,-1.3509013652801514,0.5779846906661987,0.7729167342185974,0.2585166394710541,0.0,0.0,0.6447135210037231,59.980690002441406,57.0,32.90168762207031,-15893.8359375,277.7679138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55712890625,309.5580444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18698.11328125,18000.0,0.0,0.0,0.3845978379249573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588927745819092,0.75890052318573,-7.725828254478984e-06,0.0,0.0003903179022017,0.0,0.0,69.02257537841797,0.0,0.0,0.0,0.4693543314933777,4.0,0.0,1.0
566460,293.1937255859375,297.1499938964844,293.1499938964844,0.1070567443966865,-2416.1767578125,304.1587829589844,0.7334308624267578,0.171037957072258,0.1559252589941024,294.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3445129394531,0.473112404346466,0.050000000745058,0.04927259683609,293.2858581542969,297.1499938964844,293.1499938964844,0.2801900506019592,-4046.570068359375,304.1692199707031,0.9499191641807556,0.3711080253124237,0.2609283924102783,293.0728454589844,297.1499938964844,293.1499938964844,0.350221186876297,-6512.546875,304.2156677246094,0.9990000128746032,0.5447067022323608,0.4184455275535583,293.2676696777344,297.1499938964844,293.1499938964844,0.011594976298511,-3307.850341796875,303.0536499023437,0.473112404346466,0.050000000745058,0.2337279915809631,291.3375549316406,291.1499938964844,260.1483459472656,258.5283203125,279.72125244140625,294.3384704589844,291.3311462402344,1.0,0.2914461195468902,0.7892953157424927,0.7892953157424927,1.0,1.0,-1.3421251773834229,0.5740107297897339,0.768114447593689,0.2562638521194458,0.0,0.0,0.6209559440612793,59.395626068115234,75.0,-43.4467887878418,-15581.142578125,272.8294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9457092285156,309.6131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18556.3515625,18000.0,0.0,0.0,0.3742904663085937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6974108219146729,0.6974179744720459,-7.150059900595807e-06,0.0,0.0003798572579398,0.0,0.0,57.52244567871094,0.0,0.0,0.0,0.4443466961383819,4.0,0.0,1.0
566520,293.1937255859375,297.1499938964844,293.1499938964844,0.1070567443966865,-2416.1767578125,304.1587829589844,0.7334308624267578,0.171037957072258,0.1559252589941024,294.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3445129394531,0.473112404346466,0.050000000745058,0.04927259683609,293.2858581542969,297.1499938964844,293.1499938964844,0.2801900506019592,-4046.570068359375,304.1692199707031,0.9499191641807556,0.3711080253124237,0.2609283924102783,293.0728454589844,297.1499938964844,293.1499938964844,0.350221186876297,-6512.546875,304.2156677246094,0.9990000128746032,0.5447067022323608,0.4184455275535583,293.2676696777344,297.1499938964844,293.1499938964844,0.011594976298511,-3307.850341796875,303.0536499023437,0.473112404346466,0.050000000745058,0.2337279915809631,291.3375549316406,291.1499938964844,260.1483459472656,258.5283203125,279.72125244140625,294.3384704589844,291.3311462402344,1.0,0.2914461195468902,0.7892953157424927,0.7892953157424927,1.0,1.0,-1.3421251773834229,0.5740107297897339,0.768114447593689,0.2562638521194458,0.0,0.0,0.6209559440612793,59.395626068115234,75.0,-43.4467887878418,-15581.142578125,272.8294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9457092285156,309.6131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18556.3515625,18000.0,0.0,0.0,0.3742904663085937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6974108219146729,0.6974179744720459,-7.150059900595807e-06,0.0,0.0003798572579398,0.0,0.0,57.52244567871094,0.0,0.0,0.0,0.4443466961383819,4.0,0.0,1.0
566580,293.1919250488281,297.1499938964844,293.1499938964844,0.1070448607206344,-2417.714111328125,304.15582275390625,0.7245185375213623,0.1702800393104553,0.1550159454345703,294.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631530761719,0.4659331440925598,0.050000000745058,0.0494015999138355,293.28814697265625,297.1499938964844,293.1499938964844,0.2787333130836487,-4032.00439453125,304.1652526855469,0.934269368648529,0.3672032058238983,0.258328378200531,293.063232421875,297.1499938964844,293.1499938964844,0.3654052913188934,-6756.5146484375,304.1681823730469,0.9990000128746032,0.5486856698989868,0.4328172504901886,293.2664489746094,297.1499938964844,293.1499938964844,0.0116484239697456,-3327.9716796875,303.0089111328125,0.4659331440925598,0.050000000745058,0.2343399077653885,291.2521667480469,291.1499938964844,260.1734313964844,258.5507202148437,279.7275085449219,294.3472595214844,291.24365234375,1.0,0.2975021004676819,0.789315938949585,0.789315938949585,1.0,1.0,-1.3560446500778198,0.5803648233413696,0.7756798267364502,0.2596997916698456,0.0,0.0,0.6127628684043884,62.88650131225586,93.0,-103.92183685302734,-15550.8642578125,286.6077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2255249023437,309.6500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18257.544921875,18000.0,0.0,0.0,0.3636941611766815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6661364436149597,0.6661432981491089,-6.823529020039132e-06,0.0,0.0003691033343784,0.0,0.0,51.9393310546875,0.0,0.0,0.0,0.4314465522766113,4.0,0.0,1.0
566640,293.1919250488281,297.1499938964844,293.1499938964844,0.1070448607206344,-2417.714111328125,304.15582275390625,0.7245185375213623,0.1702800393104553,0.1550159454345703,294.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2631530761719,0.4659331440925598,0.050000000745058,0.0494015999138355,293.28814697265625,297.1499938964844,293.1499938964844,0.2787333130836487,-4032.00439453125,304.1652526855469,0.934269368648529,0.3672032058238983,0.258328378200531,293.063232421875,297.1499938964844,293.1499938964844,0.3654052913188934,-6756.5146484375,304.1681823730469,0.9990000128746032,0.5486856698989868,0.4328172504901886,293.2664489746094,297.1499938964844,293.1499938964844,0.0116484239697456,-3327.9716796875,303.0089111328125,0.4659331440925598,0.050000000745058,0.2343399077653885,291.2521667480469,291.1499938964844,260.1734313964844,258.5507202148437,279.7275085449219,294.3472595214844,291.24365234375,1.0,0.2975021004676819,0.789315938949585,0.789315938949585,1.0,1.0,-1.3560446500778198,0.5803648233413696,0.7756798267364502,0.2596997916698456,0.0,0.0,0.6127628684043884,62.88650131225586,93.0,-103.92183685302734,-15550.8642578125,286.6077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2255249023437,309.6500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18257.544921875,18000.0,0.0,0.0,0.3636941611766815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6661364436149597,0.6661432981491089,-6.823529020039132e-06,0.0,0.0003691033343784,0.0,0.0,51.9393310546875,0.0,0.0,0.0,0.4314465522766113,4.0,0.0,1.0
566700,293.1886901855469,297.1499938964844,293.1499938964844,0.1075179651379585,-2427.3271484375,304.1539001464844,0.7184364795684814,0.1703813225030899,0.1550744473934173,294.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154235839844,0.4593251049518585,0.050000000745058,0.0495122037827968,293.28936767578125,297.1499938964844,293.1499938964844,0.2781457901000976,-4026.30517578125,304.1635437011719,0.9226110577583312,0.3652092814445495,0.2570343613624573,293.0724182128906,297.1499938964844,293.1499938964844,0.3781992793083191,-6954.85546875,304.1416015625,0.9990000128746032,0.5479923486709595,0.4447724819183349,293.26678466796875,297.1499938964844,293.1499938964844,0.0116921290755271,-3341.759521484375,302.9835205078125,0.4593251049518585,0.050000000745058,0.2348645776510238,291.20391845703125,291.1499938964844,260.1856384277344,258.5616455078125,279.7257080078125,294.3516845703125,291.1952514648437,1.0,0.3026612401008606,0.7893262505531311,0.7893262505531311,1.0,1.0,-1.3696715831756592,0.5865889191627502,0.7830826640129089,0.2630825638771057,0.0,0.0,0.6139929890632629,65.91011810302734,93.0,-119.22716522216795,-15631.2939453125,299.4245910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2906799316406,309.6519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18111.7109375,18000.0,0.0,0.0,0.3588173389434814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6623188853263855,0.6623256802558899,-6.759752523066709e-06,0.0,0.0003641539951786,0.0,0.0,51.13676452636719,0.0,0.0,0.0,0.4296454191207886,4.0,0.0,1.0
566760,293.1842956542969,297.1499938964844,293.1499938964844,0.1082389801740646,-2441.454833984375,304.1518859863281,0.711429238319397,0.1707548797130584,0.1554158478975296,294.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.4516685009002685,0.050000000745058,0.0496507622301578,293.2906799316406,297.1499938964844,293.1499938964844,0.2775717377662658,-4020.68408203125,304.1621398925781,0.90962952375412,0.3631854951381683,0.2557404637336731,293.0902709960937,297.1499938964844,293.1499938964844,0.3938975036144256,-7194.3017578125,304.1145935058594,0.9990000128746032,0.5454770922660828,0.4593108594417572,293.2678527832031,297.1499938964844,293.1499938964844,0.0117421923205256,-3356.929443359375,302.95587158203125,0.4516685009002685,0.050000000745058,0.2355218380689621,291.15509033203125,291.1499938964844,260.1976318359375,258.57232666015625,279.7218933105469,294.3562316894531,291.1466369628906,1.0,0.3089930415153503,0.7891147136688232,0.7891147136688232,1.0,1.0,-1.386932373046875,0.5944573283195496,0.7924749851226807,0.2673530876636505,0.0,0.0,0.6185441613197327,69.70477294921875,111.0,-127.07145690917967,-15763.90234375,315.90191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2941589355469,309.6347045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.451171875,18000.0,0.0,0.0,0.3544884920120239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6657325029373169,0.6657392978668213,-6.756014499842422e-06,0.0,0.0003597607719711,0.0,0.0,51.48740768432617,0.0,0.0,0.0,0.430694431066513,4.0,0.0,1.0
566820,293.1716003417969,297.1499938964844,293.1499938964844,0.1103929504752159,-2482.5283203125,304.14764404296875,0.6955930590629578,0.1724441647529602,0.1569445580244064,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.4355050325393677,0.050000000745058,0.0500045642256736,293.2935485839844,297.1499938964844,293.1499938964844,0.2763321995735168,-4008.108642578125,304.1601867675781,0.8835229277610779,0.3590453267097473,0.2531452476978302,293.14959716796875,297.1499938964844,293.1499938964844,0.4325137734413147,-7770.486328125,304.0621337890625,0.9990000128746032,0.5350252389907837,0.494499534368515,293.2724304199219,297.1499938964844,293.1499938964844,0.0118517437949776,-3389.384033203125,302.8930969238281,0.4355050325393677,0.050000000745058,0.2372001111507415,291.0606689453125,291.1499938964844,260.2208251953125,258.593017578125,279.7080078125,294.3661499023437,291.052978515625,1.0,0.3245106339454651,0.7886915802955627,0.7886915802955627,1.0,1.0,-1.430327534675598,0.6143056750297546,0.8160219192504883,0.2781464755535126,0.0,0.0,0.6368173956871033,79.40141296386719,114.0,-128.6808319091797,-16153.322265625,359.3204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10064697265625,309.5234375,278.1499938964844,0.0,18000.0,313.1499938964844,17713.298828125,18000.0,0.0,0.0,0.348150223493576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6926940679550171,0.692700982093811,-6.919588031450985e-06,0.0,0.0003533282433636,0.0,0.0,55.52130126953125,0.0,0.0,0.0,0.4408885538578033,4.0,0.0,1.0
566880,293.1716003417969,297.1499938964844,293.1499938964844,0.1103929504752159,-2482.5283203125,304.14764404296875,0.6955930590629578,0.1724441647529602,0.1569445580244064,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.4355050325393677,0.050000000745058,0.0500045642256736,293.2935485839844,297.1499938964844,293.1499938964844,0.2763321995735168,-4008.108642578125,304.1601867675781,0.8835229277610779,0.3590453267097473,0.2531452476978302,293.14959716796875,297.1499938964844,293.1499938964844,0.4325137734413147,-7770.486328125,304.0621337890625,0.9990000128746032,0.5350252389907837,0.494499534368515,293.2724304199219,297.1499938964844,293.1499938964844,0.0118517437949776,-3389.384033203125,302.8930969238281,0.4355050325393677,0.050000000745058,0.2372001111507415,291.0606689453125,291.1499938964844,260.2208251953125,258.593017578125,279.7080078125,294.3661499023437,291.052978515625,1.0,0.3245106339454651,0.7886915802955627,0.7886915802955627,1.0,1.0,-1.430327534675598,0.6143056750297546,0.8160219192504883,0.2781464755535126,0.0,0.0,0.6368173956871033,79.40141296386719,114.0,-128.6808319091797,-16153.322265625,359.3204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10064697265625,309.5234375,278.1499938964844,0.0,18000.0,313.1499938964844,17713.298828125,18000.0,0.0,0.0,0.348150223493576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6926940679550171,0.692700982093811,-6.919588031450985e-06,0.0,0.0003533282433636,0.0,0.0,55.52130126953125,0.0,0.0,0.0,0.4408885538578033,4.0,0.0,1.0
566940,293.15460205078125,297.1499938964844,293.1499938964844,0.1133638769388198,-2537.322509765625,304.1435852050781,0.681635856628418,0.1753614395856857,0.1599489152431488,294.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.4211384654045105,0.050000000745058,0.0504272058606147,293.2961730957031,297.1499938964844,293.1499938964844,0.2738703191280365,-3980.10302734375,304.1610717773437,0.8583441972732544,0.3548744320869446,0.250562310218811,293.2137145996094,297.1499938964844,293.1499938964844,0.4401184618473053,-7862.966796875,304.0818786621094,0.9820101261138916,0.5219468474388123,0.4977551102638244,293.2796325683594,297.1499938964844,293.1499938964844,0.0119218258187174,-3410.910400390625,302.8255920410156,0.4211384654045105,0.050000000745058,0.2392049580812454,291.01416015625,291.1499938964844,260.24285888671875,258.6126708984375,279.7126770019531,294.3648681640625,291.01727294921875,1.0,0.3361774981021881,0.7882684469223022,0.7882684469223022,1.0,1.0,-1.4381393194198608,0.6177223324775696,0.8204169869422913,0.2804366946220398,0.0,0.0,0.6596474051475525,90.25194549560548,117.0,-44.50596618652344,-16360.9267578125,389.53912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6790771484375,309.391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17544.3203125,18000.0,0.0,0.0,0.3453612029552459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.74051833152771,0.7405256628990173,-7.297595857380656e-06,0.0,0.0003504977212287,0.0,0.0,63.73576736450195,0.0,0.0,0.0,0.4598527550697326,4.0,0.0,1.0
567000,293.15460205078125,297.1499938964844,293.1499938964844,0.1133638769388198,-2537.322509765625,304.1435852050781,0.681635856628418,0.1753614395856857,0.1599489152431488,294.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.4211384654045105,0.050000000745058,0.0504272058606147,293.2961730957031,297.1499938964844,293.1499938964844,0.2738703191280365,-3980.10302734375,304.1610717773437,0.8583441972732544,0.3548744320869446,0.250562310218811,293.2137145996094,297.1499938964844,293.1499938964844,0.4401184618473053,-7862.966796875,304.0818786621094,0.9820101261138916,0.5219468474388123,0.4977551102638244,293.2796325683594,297.1499938964844,293.1499938964844,0.0119218258187174,-3410.910400390625,302.8255920410156,0.4211384654045105,0.050000000745058,0.2392049580812454,291.01416015625,291.1499938964844,260.24285888671875,258.6126708984375,279.7126770019531,294.3648681640625,291.01727294921875,1.0,0.3361774981021881,0.7882684469223022,0.7882684469223022,1.0,1.0,-1.4381393194198608,0.6177223324775696,0.8204169869422913,0.2804366946220398,0.0,0.0,0.6596474051475525,90.25194549560548,117.0,-44.50596618652344,-16360.9267578125,389.53912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6790771484375,309.391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17544.3203125,18000.0,0.0,0.0,0.3453612029552459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.74051833152771,0.7405256628990173,-7.297595857380656e-06,0.0,0.0003504977212287,0.0,0.0,63.73576736450195,0.0,0.0,0.0,0.4598527550697326,4.0,0.0,1.0
567060,293.1517333984375,297.1499938964844,293.1499938964844,0.1142480596899986,-2552.633056640625,304.1443176269531,0.6695571541786194,0.1758459359407425,0.1612521409988403,294.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411376953125,0.4114581346511841,0.050000000745058,0.0508013553917408,293.2992553710937,297.1499938964844,293.1499938964844,0.2695915400981903,-3929.7099609375,304.1644592285156,0.8393824100494385,0.3505505919456482,0.2478629052639007,293.2372131347656,297.1499938964844,293.1499938964844,0.4332450628280639,-7751.91357421875,304.115234375,0.9592509269714355,0.5155183672904968,0.4907742738723755,293.2869567871094,297.1499938964844,293.1499938964844,0.0118957487866282,-3409.533447265625,302.7628173828125,0.4114581346511841,0.050000000745058,0.2409797459840774,291.0433654785156,291.1499938964844,260.2636413574219,258.6311950683594,279.7367248535156,294.376220703125,291.0447082519531,1.0,0.3445612490177154,0.7875521183013916,0.7875521183013916,1.0,1.0,-1.4302064180374146,0.6140015721321106,0.816204845905304,0.2782866656780243,0.0,0.0,0.6716176867485046,99.58609771728516,105.0,10.055513381958008,-16303.7978515625,408.3840026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2076721191406,309.1619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17688.056640625,18000.0,0.0,0.0,0.3449079394340515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729501724243164,0.7729578018188477,-7.628167168149957e-06,0.0,0.0003500377351883,0.0,0.0,70.2215347290039,0.0,0.0,0.0,0.473587691783905,4.0,0.0,1.0
567120,293.1517333984375,297.1499938964844,293.1499938964844,0.1142480596899986,-2552.633056640625,304.1443176269531,0.6695571541786194,0.1758459359407425,0.1612521409988403,294.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411376953125,0.4114581346511841,0.050000000745058,0.0508013553917408,293.2992553710937,297.1499938964844,293.1499938964844,0.2695915400981903,-3929.7099609375,304.1644592285156,0.8393824100494385,0.3505505919456482,0.2478629052639007,293.2372131347656,297.1499938964844,293.1499938964844,0.4332450628280639,-7751.91357421875,304.115234375,0.9592509269714355,0.5155183672904968,0.4907742738723755,293.2869567871094,297.1499938964844,293.1499938964844,0.0118957487866282,-3409.533447265625,302.7628173828125,0.4114581346511841,0.050000000745058,0.2409797459840774,291.0433654785156,291.1499938964844,260.2636413574219,258.6311950683594,279.7367248535156,294.376220703125,291.0447082519531,1.0,0.3445612490177154,0.7875521183013916,0.7875521183013916,1.0,1.0,-1.4302064180374146,0.6140015721321106,0.816204845905304,0.2782866656780243,0.0,0.0,0.6716176867485046,99.58609771728516,105.0,10.055513381958008,-16303.7978515625,408.3840026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2076721191406,309.1619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17688.056640625,18000.0,0.0,0.0,0.3449079394340515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729501724243164,0.7729578018188477,-7.628167168149957e-06,0.0,0.0003500377351883,0.0,0.0,70.2215347290039,0.0,0.0,0.0,0.473587691783905,4.0,0.0,1.0
567180,293.1532592773437,297.1499938964844,293.1499938964844,0.1140556707978248,-2548.57373046875,304.14654541015625,0.6659011840820312,0.1754980236291885,0.1611749827861786,294.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.4091022610664367,0.050000000745058,0.0509056821465492,293.3021545410156,297.1499938964844,293.1499938964844,0.2652258276939392,-3878.515869140625,304.1669006347656,0.8322657942771912,0.3461810946464538,0.2449022680521011,293.24462890625,297.1499938964844,293.1499938964844,0.4295871257781982,-7691.2822265625,304.1326904296875,0.9513369798660278,0.5117835402488708,0.4869182705879211,293.292724609375,297.1499938964844,293.1499938964844,0.011786350980401,-3393.66162109375,302.70074462890625,0.4091022610664367,0.050000000745058,0.2414746433496475,291.0601501464844,291.1499938964844,260.28302001953125,258.64849853515625,279.7677001953125,294.40185546875,291.0616455078125,1.0,0.3457080125808716,0.786835789680481,0.786835789680481,1.0,1.0,-1.422650933265686,0.6104193329811096,0.8122315406799316,0.2763503491878509,0.0,0.0,0.6825272440910339,102.0988540649414,93.0,21.202009201049805,-16208.0712890625,410.5682678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.776123046875,308.9261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17737.810546875,18000.0,0.0,0.0,0.3458751142024994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993155717849731,0.7993234395980835,-7.891144377936143e-06,0.0,0.0003510192909743,0.0,0.0,75.72586059570312,0.0,0.0,0.0,0.4848259091377258,4.0,0.0,1.0
567240,293.1532592773437,297.1499938964844,293.1499938964844,0.1140556707978248,-2548.57373046875,304.14654541015625,0.6659011840820312,0.1754980236291885,0.1611749827861786,294.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.4091022610664367,0.050000000745058,0.0509056821465492,293.3021545410156,297.1499938964844,293.1499938964844,0.2652258276939392,-3878.515869140625,304.1669006347656,0.8322657942771912,0.3461810946464538,0.2449022680521011,293.24462890625,297.1499938964844,293.1499938964844,0.4295871257781982,-7691.2822265625,304.1326904296875,0.9513369798660278,0.5117835402488708,0.4869182705879211,293.292724609375,297.1499938964844,293.1499938964844,0.011786350980401,-3393.66162109375,302.70074462890625,0.4091022610664367,0.050000000745058,0.2414746433496475,291.0601501464844,291.1499938964844,260.28302001953125,258.64849853515625,279.7677001953125,294.40185546875,291.0616455078125,1.0,0.3457080125808716,0.786835789680481,0.786835789680481,1.0,1.0,-1.422650933265686,0.6104193329811096,0.8122315406799316,0.2763503491878509,0.0,0.0,0.6825272440910339,102.0988540649414,93.0,21.202009201049805,-16208.0712890625,410.5682678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.776123046875,308.9261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17737.810546875,18000.0,0.0,0.0,0.3458751142024994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993155717849731,0.7993234395980835,-7.891144377936143e-06,0.0,0.0003510192909743,0.0,0.0,75.72586059570312,0.0,0.0,0.0,0.4848259091377258,4.0,0.0,1.0
567300,293.1553955078125,297.1499938964844,293.1499938964844,0.1136994138360023,-2541.856689453125,304.1478271484375,0.6662375330924988,0.1750417500734329,0.1608317792415619,294.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663757324219,0.4096534550189972,0.050000000745058,0.0508808530867099,293.3033752441406,297.1499938964844,293.1499938964844,0.2629845440387726,-3852.24267578125,304.1679077148437,0.8315708637237549,0.3440120220184326,0.2433720976114273,293.24591064453125,297.1499938964844,293.1499938964844,0.4280504286289215,-7666.546875,304.1386108398437,0.9515178203582764,0.5103361010551453,0.4854285418987274,293.29498291015625,297.1499938964844,293.1499938964844,0.0117068924009799,-3381.015380859375,302.6707763671875,0.4096534550189972,0.050000000745058,0.2413568645715713,291.06817626953125,291.1499938964844,260.2921447753906,258.6566162109375,279.77947998046875,294.4079284667969,291.0694580078125,1.0,0.3444541692733764,0.7864776253700256,0.7864776253700256,1.0,1.0,-1.4184428453445437,0.608431339263916,0.8100115060806274,0.2752765119075775,0.0,0.0,0.687171995639801,101.39860534667967,93.0,21.94184684753418,-16155.0390625,406.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5849914550781,308.8188171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17761.70703125,18000.0,0.0,0.0,0.3467294573783874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8106518983840942,0.8106598854064941,-8.007378710317425e-06,0.0,0.0003518863231875,0.0,0.0,78.1914291381836,0.0,0.0,0.0,0.4896976351737976,4.0,0.0,1.0
567360,293.1577453613281,297.1499938964844,293.1499938964844,0.1131992936134338,-2532.54736328125,304.1491394042969,0.6676055788993835,0.1745076030492782,0.1603250801563263,294.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0742492675781,0.41105517745018,0.050000000745058,0.0508189499378204,293.3044738769531,297.1499938964844,293.1499938964844,0.2607153356075287,-3825.628173828125,304.16876220703125,0.8322581052780151,0.3418548703193664,0.2418226897716522,293.2463073730469,297.1499938964844,293.1499938964844,0.4265781044960022,-7643.3310546875,304.1433410644531,0.9536890983581544,0.509039580821991,0.4840812385082245,293.2969055175781,297.1499938964844,293.1499938964844,0.0116158435121178,-3366.04541015625,302.6413879394531,0.41105517745018,0.050000000745058,0.2410632222890854,291.0761413574219,291.1499938964844,260.30084228515625,258.6643981933594,279.7907409667969,294.41387939453125,291.0775756835937,1.0,0.3422582149505615,0.7863031625747681,0.7863031625747681,1.0,1.0,-1.4139306545257568,0.606327474117279,0.8076031804084778,0.2741504609584808,0.0,0.0,0.6913019418716431,99.75460052490234,81.0,22.88309860229492,-16101.3779296875,400.4241638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41339111328125,308.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17783.087890625,18000.0,0.0,0.0,0.3477509021759033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8209699988365173,0.8209781050682068,-8.114445336104836e-06,0.0,0.0003529229725245,0.0,0.0,80.48551177978516,0.0,0.0,0.0,0.4941433370113373,4.0,0.0,1.0
567420,293.162109375,297.1499938964844,293.1499938964844,0.1120324581861496,-2510.9306640625,304.1513366699219,0.6733337044715881,0.1734263002872467,0.1591553837060928,294.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.4161224961280823,0.050000000745058,0.0506106801331043,293.3063049316406,297.1499938964844,293.1499938964844,0.2560708522796631,-3771.048828125,304.1702575683594,0.8371066451072693,0.3375696837902069,0.2386834770441055,293.2456970214844,297.1499938964844,293.1499938964844,0.4236104190349579,-7597.77587890625,304.1504211425781,0.962671399116516,0.5067220330238342,0.4816185534000397,293.2998962402344,297.1499938964844,293.1499938964844,0.0114074759185314,-3330.36669921875,302.5841979980469,0.4161224961280823,0.050000000745058,0.2400752753019333,291.09454345703125,291.1499938964844,260.3170471191406,258.6788635253906,279.81268310546875,294.4252624511719,291.09625244140625,1.0,0.335664689540863,0.7859541177749634,0.7859541177749634,1.0,1.0,-1.4043660163879397,0.6018774509429932,0.8024886250495911,0.2717714309692383,0.0,0.0,0.6975004076957703,94.31964874267578,69.0,26.083301544189453,-15993.373046875,382.57611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1335754394531,308.5682678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17836.076171875,18000.0,0.0,0.0,0.3500829637050628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8376668691635132,0.837675154209137,-8.294600775116123e-06,0.0,0.0003552897251211,0.0,0.0,84.33309936523438,0.0,0.0,0.0,0.5013862252235413,4.0,0.0,1.0
567480,293.162109375,297.1499938964844,293.1499938964844,0.1120324581861496,-2510.9306640625,304.1513366699219,0.6733337044715881,0.1734263002872467,0.1591553837060928,294.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.4161224961280823,0.050000000745058,0.0506106801331043,293.3063049316406,297.1499938964844,293.1499938964844,0.2560708522796631,-3771.048828125,304.1702575683594,0.8371066451072693,0.3375696837902069,0.2386834770441055,293.2456970214844,297.1499938964844,293.1499938964844,0.4236104190349579,-7597.77587890625,304.1504211425781,0.962671399116516,0.5067220330238342,0.4816185534000397,293.2998962402344,297.1499938964844,293.1499938964844,0.0114074759185314,-3330.36669921875,302.5841979980469,0.4161224961280823,0.050000000745058,0.2400752753019333,291.09454345703125,291.1499938964844,260.3170471191406,258.6788635253906,279.81268310546875,294.4252624511719,291.09625244140625,1.0,0.335664689540863,0.7859541177749634,0.7859541177749634,1.0,1.0,-1.4043660163879397,0.6018774509429932,0.8024886250495911,0.2717714309692383,0.0,0.0,0.6975004076957703,94.31964874267578,69.0,26.083301544189453,-15993.373046875,382.57611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1335754394531,308.5682678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17836.076171875,18000.0,0.0,0.0,0.3500829637050628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8376668691635132,0.837675154209137,-8.294600775116123e-06,0.0,0.0003552897251211,0.0,0.0,84.33309936523438,0.0,0.0,0.0,0.5013862252235413,4.0,0.0,1.0
567540,293.16552734375,297.1499938964844,293.1499938964844,0.1108094528317451,-2488.311279296875,304.1529235839844,0.6828633546829224,0.1724228262901306,0.1579620838165283,294.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.4242624938488006,0.050000000745058,0.0503239184617996,293.3077697753906,297.1499938964844,293.1499938964844,0.2513239085674286,-3715.09716796875,304.17138671875,0.8460923433303833,0.3333112895488739,0.2355072051286697,293.2440490722656,297.1499938964844,293.1499938964844,0.4205512404441833,-7552.00732421875,304.15533447265625,0.97608083486557,0.5046311020851135,0.4793245494365692,293.30206298828125,297.1499938964844,293.1499938964844,0.0111773964017629,-3289.383544921875,302.5287475585937,0.4242624938488006,0.050000000745058,0.2387149930000305,291.1158447265625,291.1499938964844,260.3314819335937,258.69171142578125,279.8338317871094,294.4360046386719,291.1177978515625,1.0,0.3268753290176391,0.7856051325798035,0.7856051325798035,1.0,1.0,-1.3943897485733032,0.5972416996955872,0.7971481084823608,0.2692980766296386,0.0,0.0,0.7006535530090332,86.89158630371094,57.0,29.6043758392334,-15885.7197265625,360.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9412841796875,308.4631042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17901.67578125,18000.0,0.0,0.0,0.3524843454360962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8480873107910156,0.848095715045929,-8.416107448283583e-06,0.0,0.000357726792572,0.0,0.0,86.85746002197266,0.0,0.0,0.0,0.5059654116630554,4.0,0.0,1.0
567600,293.16552734375,297.1499938964844,293.1499938964844,0.1108094528317451,-2488.311279296875,304.1529235839844,0.6828633546829224,0.1724228262901306,0.1579620838165283,294.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132507324219,0.4242624938488006,0.050000000745058,0.0503239184617996,293.3077697753906,297.1499938964844,293.1499938964844,0.2513239085674286,-3715.09716796875,304.17138671875,0.8460923433303833,0.3333112895488739,0.2355072051286697,293.2440490722656,297.1499938964844,293.1499938964844,0.4205512404441833,-7552.00732421875,304.15533447265625,0.97608083486557,0.5046311020851135,0.4793245494365692,293.30206298828125,297.1499938964844,293.1499938964844,0.0111773964017629,-3289.383544921875,302.5287475585937,0.4242624938488006,0.050000000745058,0.2387149930000305,291.1158447265625,291.1499938964844,260.3314819335937,258.69171142578125,279.8338317871094,294.4360046386719,291.1177978515625,1.0,0.3268753290176391,0.7856051325798035,0.7856051325798035,1.0,1.0,-1.3943897485733032,0.5972416996955872,0.7971481084823608,0.2692980766296386,0.0,0.0,0.7006535530090332,86.89158630371094,57.0,29.6043758392334,-15885.7197265625,360.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9412841796875,308.4631042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17901.67578125,18000.0,0.0,0.0,0.3524843454360962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8480873107910156,0.848095715045929,-8.416107448283583e-06,0.0,0.000357726792572,0.0,0.0,86.85746002197266,0.0,0.0,0.0,0.5059654116630554,4.0,0.0,1.0
567660,293.1680908203125,297.1499938964844,293.1499938964844,0.1095928326249122,-2465.8076171875,304.1539611816406,0.696185827255249,0.1715084016323089,0.1568031311035156,294.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4361830949783325,0.050000000745058,0.0499878674745559,293.3089904785156,297.1499938964844,293.1499938964844,0.2465185970067978,-3658.26953125,304.1722717285156,0.8593385815620422,0.3290677666664123,0.2323065251111984,293.24188232421875,297.1499938964844,293.1499938964844,0.4174212515354156,-7505.94482421875,304.15875244140625,0.9920425415039062,0.5026892423629761,0.4771348536014557,293.3036499023437,297.1499938964844,293.1499938964844,0.0109370816498994,-3245.218017578125,302.474609375,0.4361830949783325,0.050000000745058,0.2371209263801574,291.13922119140625,291.1499938964844,260.343994140625,258.702880859375,279.8539733886719,294.4462280273437,291.1413269042969,1.0,0.3164896070957184,0.7852965593338013,0.7852965593338013,1.0,1.0,-1.3842108249664309,0.5925215482711792,0.7916893362998962,0.2667887508869171,0.0,0.0,0.7005395293235779,78.21369171142578,45.0,32.254486083984375,-15778.0146484375,334.72808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341979980469,308.40484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.3046875,18000.0,0.0,0.0,0.3546293377876282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.851479172706604,0.8514876365661621,-8.467764928354882e-06,0.0,0.0003599037008825,0.0,0.0,87.78186798095703,0.0,0.0,0.0,0.5075179934501648,4.0,0.0,1.0
567720,293.1680908203125,297.1499938964844,293.1499938964844,0.1095928326249122,-2465.8076171875,304.1539611816406,0.696185827255249,0.1715084016323089,0.1568031311035156,294.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.4361830949783325,0.050000000745058,0.0499878674745559,293.3089904785156,297.1499938964844,293.1499938964844,0.2465185970067978,-3658.26953125,304.1722717285156,0.8593385815620422,0.3290677666664123,0.2323065251111984,293.24188232421875,297.1499938964844,293.1499938964844,0.4174212515354156,-7505.94482421875,304.15875244140625,0.9920425415039062,0.5026892423629761,0.4771348536014557,293.3036499023437,297.1499938964844,293.1499938964844,0.0109370816498994,-3245.218017578125,302.474609375,0.4361830949783325,0.050000000745058,0.2371209263801574,291.13922119140625,291.1499938964844,260.343994140625,258.702880859375,279.8539733886719,294.4462280273437,291.1413269042969,1.0,0.3164896070957184,0.7852965593338013,0.7852965593338013,1.0,1.0,-1.3842108249664309,0.5925215482711792,0.7916893362998962,0.2667887508869171,0.0,0.0,0.7005395293235779,78.21369171142578,45.0,32.254486083984375,-15778.0146484375,334.72808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8341979980469,308.40484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.3046875,18000.0,0.0,0.0,0.3546293377876282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.851479172706604,0.8514876365661621,-8.467764928354882e-06,0.0,0.0003599037008825,0.0,0.0,87.78186798095703,0.0,0.0,0.0,0.5075179934501648,4.0,0.0,1.0
567780,293.1716003417969,297.1499938964844,293.1499938964844,0.1082756891846656,-2441.281494140625,304.15484619140625,0.7104077935218811,0.1703543215990066,0.1556394398212433,294.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.4503569006919861,0.050000000745058,0.0496762283146381,293.30987548828125,297.1499938964844,293.1499938964844,0.2415584474802017,-3599.22705078125,304.1731262207031,0.8741249442100525,0.3248555064201355,0.2291402816772461,293.2327575683594,297.1499938964844,293.1499938964844,0.4012711942195892,-7263.10546875,304.1845092773437,0.9990000128746032,0.5021556615829468,0.4619207680225372,293.3045654296875,297.1499938964844,293.1499938964844,0.0107070365920662,-3200.99365234375,302.42315673828125,0.4503569006919861,0.050000000745058,0.2356426417827606,291.171630859375,291.1499938964844,260.3544921875,258.71221923828125,279.88433837890625,294.4558410644531,291.1774597167969,1.0,0.3044359683990478,0.7849880456924438,0.7849880456924438,1.0,1.0,-1.358722448348999,0.5807638764381409,0.7779585123062134,0.26065194606781,0.0,0.0,0.6958696246147156,69.90889739990234,33.0,56.872650146484375,-15564.259765625,303.9415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,308.4225158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18065.908203125,18000.0,0.0,0.0,0.3561564683914184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8469579815864563,0.8469664454460144,-8.441624231636524e-06,0.0,0.000361453538062,0.0,0.0,86.8788070678711,0.0,0.0,0.0,0.5056124925613403,4.0,0.0,1.0
567840,293.1716003417969,297.1499938964844,293.1499938964844,0.1082756891846656,-2441.281494140625,304.15484619140625,0.7104077935218811,0.1703543215990066,0.1556394398212433,294.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.4503569006919861,0.050000000745058,0.0496762283146381,293.30987548828125,297.1499938964844,293.1499938964844,0.2415584474802017,-3599.22705078125,304.1731262207031,0.8741249442100525,0.3248555064201355,0.2291402816772461,293.2327575683594,297.1499938964844,293.1499938964844,0.4012711942195892,-7263.10546875,304.1845092773437,0.9990000128746032,0.5021556615829468,0.4619207680225372,293.3045654296875,297.1499938964844,293.1499938964844,0.0107070365920662,-3200.99365234375,302.42315673828125,0.4503569006919861,0.050000000745058,0.2356426417827606,291.171630859375,291.1499938964844,260.3544921875,258.71221923828125,279.88433837890625,294.4558410644531,291.1774597167969,1.0,0.3044359683990478,0.7849880456924438,0.7849880456924438,1.0,1.0,-1.358722448348999,0.5807638764381409,0.7779585123062134,0.26065194606781,0.0,0.0,0.6958696246147156,69.90889739990234,33.0,56.872650146484375,-15564.259765625,303.9415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,308.4225158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18065.908203125,18000.0,0.0,0.0,0.3561564683914184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8469579815864563,0.8469664454460144,-8.441624231636524e-06,0.0,0.000361453538062,0.0,0.0,86.8788070678711,0.0,0.0,0.0,0.5056124925613403,4.0,0.0,1.0
567900,293.17755126953125,297.1499938964844,293.1499938964844,0.106972649693489,-2416.7626953125,304.1563720703125,0.7163083553314209,0.1689136773347854,0.154542937874794,294.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015686035156,0.4579165279865265,0.050000000745058,0.0495367646217346,293.3103332519531,297.1499938964844,293.1499938964844,0.2386200278997421,-3563.723388671875,304.1742858886719,0.8816192150115967,0.3227413296699524,0.2275739461183548,293.2151794433594,297.1499938964844,293.1499938964844,0.3852524161338806,-7023.8544921875,304.2073059082031,0.9990000128746032,0.5045504570007324,0.4473678469657898,293.30438232421875,297.1499938964844,293.1499938964844,0.0105842007324099,-3174.785400390625,302.4022827148437,0.4579165279865265,0.050000000745058,0.2349810898303985,291.2113342285156,291.1499938964844,260.3589172363281,258.7161865234375,279.90582275390625,294.46044921875,291.21929931640625,1.0,0.2975802719593048,0.7848337888717651,0.7848337888717651,1.0,1.0,-1.3369898796081543,0.5708047151565552,0.7661852240562439,0.2553665041923523,0.0,0.0,0.6878643035888672,66.02854919433594,33.0,86.91252899169922,-15378.58984375,285.82781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85723876953125,308.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18188.837890625,18000.0,0.0,0.0,0.3563701510429382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8370324373245239,0.8370407819747925,-8.367925147467759e-06,0.0,0.0003616703907027,0.0,0.0,84.79324340820312,0.0,0.0,0.0,0.501362681388855,4.0,0.0,1.0
567960,293.1861572265625,297.1499938964844,293.1499938964844,0.1051364615559578,-2382.3193359375,304.1585388183594,0.7218315005302429,0.1668751388788223,0.1528394520282745,294.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453308105469,0.4664421379566192,0.050000000745058,0.0493930839002132,293.31085205078125,297.1499938964844,293.1499938964844,0.2355978339910507,-3527.102783203125,304.17535400390625,0.8901951313018799,0.3206121623516083,0.2259926348924636,293.18963623046875,297.1499938964844,293.1499938964844,0.3681565523147583,-6767.908203125,304.2279357910156,0.9990000128746032,0.508737325668335,0.4318609833717346,293.3036804199219,297.1499938964844,293.1499938964844,0.0104610817506909,-3147.865966796875,302.3836669921875,0.4664421379566192,0.050000000745058,0.2342995107173919,291.2557067871094,291.1499938964844,260.3628234863281,258.7196655273437,279.9281921386719,294.46490478515625,291.2637939453125,1.0,0.2902561724185943,0.7847661972045898,0.7847661972045898,1.0,1.0,-1.313443303108215,0.5600487589836121,0.7533944845199585,0.2496831715106964,0.0,0.0,0.6763700842857361,62.01940155029297,36.0,104.54776000976562,-15152.7978515625,267.1795349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,308.517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18345.32421875,18000.0,0.0,0.0,0.3560476899147033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.818505585193634,0.818513810634613,-8.217059985327069e-06,0.0,0.0003613431472331,0.0,0.0,80.88510131835938,0.0,0.0,0.0,0.4936152994632721,4.0,0.0,1.0
568020,293.2021179199219,297.1499938964844,293.1499938964844,0.1011886075139045,-2308.490966796875,304.1622009277344,0.7273067235946655,0.1627124845981598,0.1488414704799652,294.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191833496094,0.4767822325229645,0.050000000745058,0.0492030717432498,293.31207275390625,297.1499938964844,293.1499938964844,0.2300609648227691,-3460.212646484375,304.1760559082031,0.9015480279922484,0.3162878453731537,0.2228606194257736,293.1301574707031,297.1499938964844,293.1499938964844,0.3437151908874511,-6405.4755859375,304.2419128417969,0.9990000128746032,0.5197904109954834,0.4104497134685516,293.3011779785156,297.1499938964844,293.1499938964844,0.0102702006697654,-3106.35400390625,302.347412109375,0.4767822325229645,0.050000000745058,0.2333981841802597,291.3251037597656,291.1499938964844,260.3688659667969,258.7250366210937,279.9635009765625,294.4732666015625,291.32891845703125,1.0,0.2802900671958923,0.7846309542655945,0.7846309542655945,1.0,1.0,-1.2778639793395996,0.5438537001609802,0.7340102791786194,0.2411086410284042,0.0,0.0,0.6478219032287598,56.659942626953125,39.0,84.66583251953125,-14719.392578125,241.60208129882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2212829589844,308.6120300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18575.974609375,18000.0,0.0,0.0,0.3535590469837188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7623905539512634,0.7623982429504395,-7.730518518656027e-06,0.0,0.0003588174877222,0.0,0.0,69.52049255371094,0.0,0.0,0.0,0.4705040156841278,4.0,0.0,1.0
568080,293.2021179199219,297.1499938964844,293.1499938964844,0.1011886075139045,-2308.490966796875,304.1622009277344,0.7273067235946655,0.1627124845981598,0.1488414704799652,294.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191833496094,0.4767822325229645,0.050000000745058,0.0492030717432498,293.31207275390625,297.1499938964844,293.1499938964844,0.2300609648227691,-3460.212646484375,304.1760559082031,0.9015480279922484,0.3162878453731537,0.2228606194257736,293.1301574707031,297.1499938964844,293.1499938964844,0.3437151908874511,-6405.4755859375,304.2419128417969,0.9990000128746032,0.5197904109954834,0.4104497134685516,293.3011779785156,297.1499938964844,293.1499938964844,0.0102702006697654,-3106.35400390625,302.347412109375,0.4767822325229645,0.050000000745058,0.2333981841802597,291.3251037597656,291.1499938964844,260.3688659667969,258.7250366210937,279.9635009765625,294.4732666015625,291.32891845703125,1.0,0.2802900671958923,0.7846309542655945,0.7846309542655945,1.0,1.0,-1.2778639793395996,0.5438537001609802,0.7340102791786194,0.2411086410284042,0.0,0.0,0.6478219032287598,56.659942626953125,39.0,84.66583251953125,-14719.392578125,241.60208129882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2212829589844,308.6120300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18575.974609375,18000.0,0.0,0.0,0.3535590469837188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7623905539512634,0.7623982429504395,-7.730518518656027e-06,0.0,0.0003588174877222,0.0,0.0,69.52049255371094,0.0,0.0,0.0,0.4705040156841278,4.0,0.0,1.0
