time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568140,293.2060241699219,297.1499938964844,293.1499938964844,0.0988144874572753,-2264.514892578125,304.1619567871094,0.7312641739845276,0.1605618894100189,0.1462135910987854,294.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.343994140625,0.483011245727539,0.050000000745058,0.0490816980600357,293.3133850097656,297.1499938964844,293.1499938964844,0.225578024983406,-3406.65234375,304.1748046875,0.908348798751831,0.3119141757488251,0.2197366058826446,293.0807800292969,297.1499938964844,293.1499938964844,0.3277564346790313,-6171.87255859375,304.237548828125,0.9990000128746032,0.5303378701210022,0.3961665630340576,293.2979736328125,297.1499938964844,293.1499938964844,0.0101464707404375,-3082.20654296875,302.30712890625,0.483011245727539,0.050000000745058,0.232822448015213,291.3446960449219,291.1499938964844,260.3724975585937,258.728271484375,279.98980712890625,294.4806213378906,291.3445129394531,1.0,0.2734203040599823,0.7844957709312439,0.7844957709312439,1.0,1.0,-1.2529733180999756,0.5325185656547546,0.720454752445221,0.2352539747953415,0.0,0.0,0.6200952529907227,53.21579360961914,42.0,31.783275604248047,-14341.3076171875,225.07369995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6054382324219,308.7189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18589.23046875,18000.0,0.0,0.0,0.3486844897270202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7004680633544922,0.70047527551651,-7.18344699635054e-06,0.0,0.0003538704186212,0.0,0.0,58.09534454345703,0.0,0.0,0.0,0.445473164319992,4.0,0.0,1.0
568200,293.2060241699219,297.1499938964844,293.1499938964844,0.0988144874572753,-2264.514892578125,304.1619567871094,0.7312641739845276,0.1605618894100189,0.1462135910987854,294.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.343994140625,0.483011245727539,0.050000000745058,0.0490816980600357,293.3133850097656,297.1499938964844,293.1499938964844,0.225578024983406,-3406.65234375,304.1748046875,0.908348798751831,0.3119141757488251,0.2197366058826446,293.0807800292969,297.1499938964844,293.1499938964844,0.3277564346790313,-6171.87255859375,304.237548828125,0.9990000128746032,0.5303378701210022,0.3961665630340576,293.2979736328125,297.1499938964844,293.1499938964844,0.0101464707404375,-3082.20654296875,302.30712890625,0.483011245727539,0.050000000745058,0.232822448015213,291.3446960449219,291.1499938964844,260.3724975585937,258.728271484375,279.98980712890625,294.4806213378906,291.3445129394531,1.0,0.2734203040599823,0.7844957709312439,0.7844957709312439,1.0,1.0,-1.2529733180999756,0.5325185656547546,0.720454752445221,0.2352539747953415,0.0,0.0,0.6200952529907227,53.21579360961914,42.0,31.783275604248047,-14341.3076171875,225.07369995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6054382324219,308.7189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18589.23046875,18000.0,0.0,0.0,0.3486844897270202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7004680633544922,0.70047527551651,-7.18344699635054e-06,0.0,0.0003538704186212,0.0,0.0,58.09534454345703,0.0,0.0,0.0,0.445473164319992,4.0,0.0,1.0
568260,293.20245361328125,297.1499938964844,293.1499938964844,0.0981976389884948,-2253.75927734375,304.15899658203125,0.7351959943771362,0.1598644107580185,0.1453593075275421,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33172607421875,0.4868943095207214,0.050000000745058,0.0490066148340702,293.3147277832031,297.1499938964844,293.1499938964844,0.2218300551176071,-3362.29541015625,304.1727905273437,0.91135835647583,0.3075070977210998,0.2166213989257812,293.0467529296875,297.1499938964844,293.1499938964844,0.3179776966571808,-6031.93017578125,304.2245178222656,0.9990000128746032,0.5390159487724304,0.3870662450790405,293.2945251464844,297.1499938964844,293.1499938964844,0.0100671462714672,-3069.886962890625,302.2635192871094,0.4868943095207214,0.050000000745058,0.2324662804603576,291.328857421875,291.1499938964844,260.3735656738281,258.729248046875,280.0080261230469,294.48699951171875,291.3259582519531,1.0,0.2690413296222687,0.7845703959465027,0.7845703959465027,1.0,1.0,-1.2367643117904663,0.5251292586326599,0.7116349935531616,0.2316072434186935,0.0,0.0,0.5970091819763184,51.0804557800293,45.0,-15.2891206741333,-14050.1298828125,214.8360137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02410888671875,308.8395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18486.060546875,18000.0,0.0,0.0,0.341835618019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6468043327331543,0.6468110680580139,-6.721076260873815e-06,0.0,0.0003469196963123,0.0,0.0,49.23491287231445,0.0,0.0,0.0,0.4242704212665558,4.0,0.0,1.0
568320,293.20245361328125,297.1499938964844,293.1499938964844,0.0981976389884948,-2253.75927734375,304.15899658203125,0.7351959943771362,0.1598644107580185,0.1453593075275421,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33172607421875,0.4868943095207214,0.050000000745058,0.0490066148340702,293.3147277832031,297.1499938964844,293.1499938964844,0.2218300551176071,-3362.29541015625,304.1727905273437,0.91135835647583,0.3075070977210998,0.2166213989257812,293.0467529296875,297.1499938964844,293.1499938964844,0.3179776966571808,-6031.93017578125,304.2245178222656,0.9990000128746032,0.5390159487724304,0.3870662450790405,293.2945251464844,297.1499938964844,293.1499938964844,0.0100671462714672,-3069.886962890625,302.2635192871094,0.4868943095207214,0.050000000745058,0.2324662804603576,291.328857421875,291.1499938964844,260.3735656738281,258.729248046875,280.0080261230469,294.48699951171875,291.3259582519531,1.0,0.2690413296222687,0.7845703959465027,0.7845703959465027,1.0,1.0,-1.2367643117904663,0.5251292586326599,0.7116349935531616,0.2316072434186935,0.0,0.0,0.5970091819763184,51.0804557800293,45.0,-15.2891206741333,-14050.1298828125,214.8360137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02410888671875,308.8395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18486.060546875,18000.0,0.0,0.0,0.341835618019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6468043327331543,0.6468110680580139,-6.721076260873815e-06,0.0,0.0003469196963123,0.0,0.0,49.23491287231445,0.0,0.0,0.0,0.4242704212665558,4.0,0.0,1.0
568380,293.1986694335937,297.1499938964844,293.1499938964844,0.0979934185743331,-2250.835693359375,304.1563415527344,0.7370297312736511,0.1593013405799865,0.1448101252317428,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.299072265625,0.4888425171375274,0.050000000745058,0.0489697232842445,293.3160400390625,297.1499938964844,293.1499938964844,0.2184529602527618,-3322.4365234375,304.1708374023437,0.9104670882225036,0.3030668795108795,0.2135114520788192,293.0238342285156,297.1499938964844,293.1499938964844,0.3132878541946411,-5969.0498046875,304.2074279785156,0.9990000128746032,0.5462981462478638,0.3825141191482544,293.2915954589844,297.1499938964844,293.1499938964844,0.0100123211741447,-3064.0654296875,302.2169189453125,0.4888425171375274,0.050000000745058,0.2322912812232971,291.2947692871094,291.1499938964844,260.3720092773437,258.72784423828125,280.02032470703125,294.4928283691406,291.2909240722656,1.0,0.266638696193695,0.7846449613571167,0.7846449613571167,1.0,1.0,-1.2266514301300049,0.5204987525939941,0.7061527371406555,0.2294338047504425,0.0,0.0,0.579879879951477,50.00416564941406,48.0,-42.21665954589844,-13847.8701171875,209.09884643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4122009277344,308.96270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18351.12109375,18000.0,0.0,0.0,0.3336614370346069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6066411137580872,0.6066474914550781,-6.3848560785118025e-06,0.0,0.000338623940479,0.0,0.0,43.21940994262695,0.0,0.0,0.0,0.4087185859680176,4.0,0.0,1.0
568440,293.1986694335937,297.1499938964844,293.1499938964844,0.0979934185743331,-2250.835693359375,304.1563415527344,0.7370297312736511,0.1593013405799865,0.1448101252317428,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.299072265625,0.4888425171375274,0.050000000745058,0.0489697232842445,293.3160400390625,297.1499938964844,293.1499938964844,0.2184529602527618,-3322.4365234375,304.1708374023437,0.9104670882225036,0.3030668795108795,0.2135114520788192,293.0238342285156,297.1499938964844,293.1499938964844,0.3132878541946411,-5969.0498046875,304.2074279785156,0.9990000128746032,0.5462981462478638,0.3825141191482544,293.2915954589844,297.1499938964844,293.1499938964844,0.0100123211741447,-3064.0654296875,302.2169189453125,0.4888425171375274,0.050000000745058,0.2322912812232971,291.2947692871094,291.1499938964844,260.3720092773437,258.72784423828125,280.02032470703125,294.4928283691406,291.2909240722656,1.0,0.266638696193695,0.7846449613571167,0.7846449613571167,1.0,1.0,-1.2266514301300049,0.5204987525939941,0.7061527371406555,0.2294338047504425,0.0,0.0,0.579879879951477,50.00416564941406,48.0,-42.21665954589844,-13847.8701171875,209.09884643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4122009277344,308.96270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18351.12109375,18000.0,0.0,0.0,0.3336614370346069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6066411137580872,0.6066474914550781,-6.3848560785118025e-06,0.0,0.000338623940479,0.0,0.0,43.21940994262695,0.0,0.0,0.0,0.4087185859680176,4.0,0.0,1.0
568500,293.197021484375,297.1499938964844,293.1499938964844,0.0979260802268982,-2250.012451171875,304.15533447265625,0.7371124029159546,0.1590122580528259,0.1445485800504684,294.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2798156738281,0.4891988039016723,0.050000000745058,0.0489630624651908,293.31671142578125,297.1499938964844,293.1499938964844,0.2168135643005371,-3303.037353515625,304.1700134277344,0.908742904663086,0.3008330762386322,0.2119557708501815,293.0159606933594,297.1499938964844,293.1499938964844,0.3124935626983642,-5960.9921875,304.1984558105469,0.9990000128746032,0.5494406223297119,0.3816851675510406,293.2904357910156,297.1499938964844,293.1499938964844,0.009989290498197,-3062.275390625,302.192626953125,0.4891988039016723,0.050000000745058,0.2322596907615661,291.2752990722656,291.1499938964844,260.37017822265625,258.7262268066406,280.0245056152344,294.4956359863281,291.2712707519531,1.0,0.2660503387451172,0.7846822738647461,0.7846822738647461,1.0,1.0,-1.2234282493591309,0.5190171003341675,0.7044111490249634,0.2287688255310058,0.0,0.0,0.5734801888465881,49.7910385131836,48.0,-48.984962463378906,-13776.052734375,207.5575408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.578125,309.0176696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18288.23046875,18000.0,0.0,0.0,0.3293071091175079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5915417075157166,0.591547966003418,-6.2607709878648166e-06,0.0,0.0003342048439662,0.0,0.0,41.08954620361328,0.0,0.0,0.0,0.4029451906681061,4.0,0.0,1.0
568560,293.1955261230469,297.1499938964844,293.1499938964844,0.0978607907891273,-2249.20703125,304.15447998046875,0.7366917729377747,0.1587096899747848,0.1442835032939911,294.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.260009765625,0.4891979694366455,0.050000000745058,0.0489630959928035,293.3173828125,297.1499938964844,293.1499938964844,0.2151803970336914,-3283.653076171875,304.1693420410156,0.9063165187835692,0.2985900938510895,0.2103984206914901,293.01031494140625,297.1499938964844,293.1499938964844,0.3125744760036468,-5966.06689453125,304.18951416015625,0.9990000128746032,0.5522537231445312,0.381687194108963,293.28955078125,297.1499938964844,293.1499938964844,0.0099676577374339,-3060.82177734375,302.16778564453125,0.4891979694366455,0.050000000745058,0.2322598397731781,291.25543212890625,291.1499938964844,260.3676147460937,258.72393798828125,280.0276794433594,294.4985046386719,291.2514038085937,1.0,0.2658117115497589,0.7846328616142273,0.7846328616142273,1.0,1.0,-1.2212425470352173,0.5179994702339172,0.7032431364059448,0.2283240705728531,0.0,0.0,0.5684444308280945,49.76209259033203,51.0,-52.5522689819336,-13720.8095703125,206.75636291503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71875,309.06427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18230.62109375,18000.0,0.0,0.0,0.3248988687992096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794732570648193,0.5794793963432312,-6.161923920444679e-06,0.0,0.0003297310613561,0.0,0.0,39.43454360961914,0.0,0.0,0.0,0.3983536064624786,4.0,0.0,1.0
568620,293.1930847167969,297.1499938964844,293.1499938964844,0.0977046936750412,-2247.04443359375,304.1532592773437,0.7345327734947205,0.1580519527196884,0.1437264531850814,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22100830078125,0.4882751107215881,0.050000000745058,0.0489804744720459,293.3187255859375,297.1499938964844,293.1499938964844,0.211891695857048,-3244.41455078125,304.1683959960937,0.8998603224754333,0.2940780222415924,0.2072777301073074,293.0049133300781,297.1499938964844,293.1499938964844,0.3149827718734741,-6009.70751953125,304.17236328125,0.9990000128746032,0.5569004416465759,0.38383749127388,293.2886047363281,297.1499938964844,293.1499938964844,0.0099259251728653,-3058.21923828125,302.11627197265625,0.4882751107215881,0.050000000745058,0.2323422878980636,291.21661376953125,291.1499938964844,260.3603515625,258.7174377441406,280.0307312011719,294.5043334960937,291.2128295898437,1.0,0.2662356793880462,0.7845340371131897,0.7845340371131897,1.0,1.0,-1.2195276021957395,0.5171806812286377,0.702346920967102,0.228005051612854,0.0,0.0,0.5621768832206726,50.17974090576172,54.0,-53.63212966918945,-13652.212890625,207.0431365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.911865234375,309.123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.298828125,18000.0,0.0,0.0,0.3162674903869629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5634674429893494,0.5634734630584717,-6.028392817825079e-06,0.0,0.0003209712740499,0.0,0.0,37.28883743286133,0.0,0.0,0.0,0.3922616243362427,4.0,0.0,1.0
568680,293.1930847167969,297.1499938964844,293.1499938964844,0.0977046936750412,-2247.04443359375,304.1532592773437,0.7345327734947205,0.1580519527196884,0.1437264531850814,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22100830078125,0.4882751107215881,0.050000000745058,0.0489804744720459,293.3187255859375,297.1499938964844,293.1499938964844,0.211891695857048,-3244.41455078125,304.1683959960937,0.8998603224754333,0.2940780222415924,0.2072777301073074,293.0049133300781,297.1499938964844,293.1499938964844,0.3149827718734741,-6009.70751953125,304.17236328125,0.9990000128746032,0.5569004416465759,0.38383749127388,293.2886047363281,297.1499938964844,293.1499938964844,0.0099259251728653,-3058.21923828125,302.11627197265625,0.4882751107215881,0.050000000745058,0.2323422878980636,291.21661376953125,291.1499938964844,260.3603515625,258.7174377441406,280.0307312011719,294.5043334960937,291.2128295898437,1.0,0.2662356793880462,0.7845340371131897,0.7845340371131897,1.0,1.0,-1.2195276021957395,0.5171806812286377,0.702346920967102,0.228005051612854,0.0,0.0,0.5621768832206726,50.17974090576172,54.0,-53.63212966918945,-13652.212890625,207.0431365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.911865234375,309.123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.298828125,18000.0,0.0,0.0,0.3162674903869629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5634674429893494,0.5634734630584717,-6.028392817825079e-06,0.0,0.0003209712740499,0.0,0.0,37.28883743286133,0.0,0.0,0.0,0.3922616243362427,4.0,0.0,1.0
568740,293.1913452148437,297.1499938964844,293.1499938964844,0.0974883437156677,-2243.658203125,304.1525573730469,0.730928897857666,0.1573142856359481,0.1431182771921157,294.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4863438606262207,0.050000000745058,0.0490172915160656,293.3200378417969,297.1499938964844,293.1499938964844,0.2085450291633606,-3204.20654296875,304.1678466796875,0.8915776014328003,0.2895348668098449,0.2041485607624054,293.0065002441406,297.1499938964844,293.1499938964844,0.3198842406272888,-6090.1240234375,304.15679931640625,0.9990000128746032,0.5602642893791199,0.3883573114871979,293.2886657714844,297.1499938964844,293.1499938964844,0.0098838023841381,-3055.41015625,302.0624084472656,0.4863438606262207,0.050000000745058,0.2325169295072555,291.1803894042969,291.1499938964844,260.3500061035156,258.7082214355469,280.0297241210937,294.5104675292969,291.17694091796875,1.0,0.2676552236080169,0.7844352126121521,0.7844352126121521,1.0,1.0,-1.220719575881958,0.5177000761032104,0.7030194997787476,0.2282941192388534,0.0,0.0,0.5605770945549011,51.12957763671875,57.0,-50.64665222167969,-13628.806640625,209.4200897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9775085449219,309.1300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.876953125,18000.0,0.0,0.0,0.3083923459053039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.556989312171936,0.5569952726364136,-5.965710442978889e-06,0.0,0.0003129790129605,0.0,0.0,36.39678955078125,0.0,0.0,0.0,0.3897021114826202,4.0,0.0,1.0
568800,293.1913452148437,297.1499938964844,293.1499938964844,0.0974883437156677,-2243.658203125,304.1525573730469,0.730928897857666,0.1573142856359481,0.1431182771921157,294.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4863438606262207,0.050000000745058,0.0490172915160656,293.3200378417969,297.1499938964844,293.1499938964844,0.2085450291633606,-3204.20654296875,304.1678466796875,0.8915776014328003,0.2895348668098449,0.2041485607624054,293.0065002441406,297.1499938964844,293.1499938964844,0.3198842406272888,-6090.1240234375,304.15679931640625,0.9990000128746032,0.5602642893791199,0.3883573114871979,293.2886657714844,297.1499938964844,293.1499938964844,0.0098838023841381,-3055.41015625,302.0624084472656,0.4863438606262207,0.050000000745058,0.2325169295072555,291.1803894042969,291.1499938964844,260.3500061035156,258.7082214355469,280.0297241210937,294.5104675292969,291.17694091796875,1.0,0.2676552236080169,0.7844352126121521,0.7844352126121521,1.0,1.0,-1.220719575881958,0.5177000761032104,0.7030194997787476,0.2282941192388534,0.0,0.0,0.5605770945549011,51.12957763671875,57.0,-50.64665222167969,-13628.806640625,209.4200897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9775085449219,309.1300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.876953125,18000.0,0.0,0.0,0.3083923459053039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.556989312171936,0.5569952726364136,-5.965710442978889e-06,0.0,0.0003129790129605,0.0,0.0,36.39678955078125,0.0,0.0,0.0,0.3897021114826202,4.0,0.0,1.0
568860,293.19024658203125,297.1499938964844,293.1499938964844,0.0971957892179489,-2238.757080078125,304.1521911621094,0.726218044757843,0.156494066119194,0.1424511075019836,294.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.4836230278015136,0.050000000745058,0.049069982022047,293.3213195800781,297.1499938964844,293.1499938964844,0.2051247209310531,-3162.84228515625,304.1676025390625,0.8819347023963928,0.284965842962265,0.2010118663311004,293.0140075683594,297.1499938964844,293.1499938964844,0.3267668783664703,-6199.2294921875,304.1430969238281,0.9990000128746032,0.562389075756073,0.394737184047699,293.28973388671875,297.1499938964844,293.1499938964844,0.0098394891247153,-3051.9384765625,302.0061340332031,0.4836230278015136,0.050000000745058,0.2327668666839599,291.1476135253906,291.1499938964844,260.3378295898437,258.69732666015625,280.0258483886719,294.5169677734375,291.1445617675781,1.0,0.2698596119880676,0.7842372059822083,0.7842372059822083,1.0,1.0,-1.2241740226745603,0.5192580223083496,0.7049160003662109,0.2290195226669311,0.0,0.0,0.5631205439567566,52.51194381713867,60.0,-45.93391799926758,-13640.1787109375,213.4791412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9166564941406,309.080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.296875,18000.0,0.0,0.0,0.3017757534980774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587537884712219,0.5587597489356995,-5.961691385891754e-06,0.0,0.0003062640316784,0.0,0.0,36.53169631958008,0.0,0.0,0.0,0.3901501893997192,4.0,0.0,1.0
568920,293.19024658203125,297.1499938964844,293.1499938964844,0.0971957892179489,-2238.757080078125,304.1521911621094,0.726218044757843,0.156494066119194,0.1424511075019836,294.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.4836230278015136,0.050000000745058,0.049069982022047,293.3213195800781,297.1499938964844,293.1499938964844,0.2051247209310531,-3162.84228515625,304.1676025390625,0.8819347023963928,0.284965842962265,0.2010118663311004,293.0140075683594,297.1499938964844,293.1499938964844,0.3267668783664703,-6199.2294921875,304.1430969238281,0.9990000128746032,0.562389075756073,0.394737184047699,293.28973388671875,297.1499938964844,293.1499938964844,0.0098394891247153,-3051.9384765625,302.0061340332031,0.4836230278015136,0.050000000745058,0.2327668666839599,291.1476135253906,291.1499938964844,260.3378295898437,258.69732666015625,280.0258483886719,294.5169677734375,291.1445617675781,1.0,0.2698596119880676,0.7842372059822083,0.7842372059822083,1.0,1.0,-1.2241740226745603,0.5192580223083496,0.7049160003662109,0.2290195226669311,0.0,0.0,0.5631205439567566,52.51194381713867,60.0,-45.93391799926758,-13640.1787109375,213.4791412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9166564941406,309.080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.296875,18000.0,0.0,0.0,0.3017757534980774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587537884712219,0.5587597489356995,-5.961691385891754e-06,0.0,0.0003062640316784,0.0,0.0,36.53169631958008,0.0,0.0,0.0,0.3901501893997192,4.0,0.0,1.0
568980,293.18963623046875,297.1499938964844,293.1499938964844,0.0968215465545654,-2232.247802734375,304.152099609375,0.7206437587738037,0.1555940955877304,0.1417238712310791,294.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.4802588820457458,0.050000000745058,0.0491357557475566,293.32257080078125,297.1499938964844,293.1499938964844,0.2016258984804153,-3120.2646484375,304.1675720214844,0.8714227676391602,0.2803743779659271,0.1978683769702911,293.02642822265625,297.1499938964844,293.1499938964844,0.3352143466472626,-6330.419921875,304.1313781738281,0.9990000128746032,0.5633227825164795,0.4025599658489227,293.2916259765625,297.1499938964844,293.1499938964844,0.0097919469699263,-3047.53759765625,301.947509765625,0.4802588820457458,0.050000000745058,0.2330788671970367,291.11865234375,291.1499938964844,260.3251342773437,258.6858215332031,280.0198669433594,294.5237731933594,291.115966796875,1.0,0.2726780772209167,0.7840391993522644,0.7840391993522644,1.0,1.0,-1.2293705940246582,0.5216297507286072,0.707740843296051,0.2300762683153152,0.0,0.0,0.5692769885063171,54.24903106689453,63.0,-40.651363372802734,-13678.48828125,218.9088287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7415466308594,308.980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17915.984375,18000.0,0.0,0.0,0.2967801690101623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5677333474159241,0.5677393674850464,-6.008991022099508e-06,0.0,0.0003011941444128,0.0,0.0,37.5708236694336,0.0,0.0,0.0,0.3932445347309112,4.0,0.0,1.0
569040,293.18963623046875,297.1499938964844,293.1499938964844,0.0968215465545654,-2232.247802734375,304.152099609375,0.7206437587738037,0.1555940955877304,0.1417238712310791,294.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.4802588820457458,0.050000000745058,0.0491357557475566,293.32257080078125,297.1499938964844,293.1499938964844,0.2016258984804153,-3120.2646484375,304.1675720214844,0.8714227676391602,0.2803743779659271,0.1978683769702911,293.02642822265625,297.1499938964844,293.1499938964844,0.3352143466472626,-6330.419921875,304.1313781738281,0.9990000128746032,0.5633227825164795,0.4025599658489227,293.2916259765625,297.1499938964844,293.1499938964844,0.0097919469699263,-3047.53759765625,301.947509765625,0.4802588820457458,0.050000000745058,0.2330788671970367,291.11865234375,291.1499938964844,260.3251342773437,258.6858215332031,280.0198669433594,294.5237731933594,291.115966796875,1.0,0.2726780772209167,0.7840391993522644,0.7840391993522644,1.0,1.0,-1.2293705940246582,0.5216297507286072,0.707740843296051,0.2300762683153152,0.0,0.0,0.5692769885063171,54.24903106689453,63.0,-40.651363372802734,-13678.48828125,218.9088287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7415466308594,308.980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17915.984375,18000.0,0.0,0.0,0.2967801690101623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5677333474159241,0.5677393674850464,-6.008991022099508e-06,0.0,0.0003011941444128,0.0,0.0,37.5708236694336,0.0,0.0,0.0,0.3932445347309112,4.0,0.0,1.0
569100,293.18951416015625,297.1499938964844,293.1499938964844,0.0966036170721054,-2228.38916015625,304.152099609375,0.7175737023353577,0.15511554479599,0.1413381546735763,294.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.4783594012260437,0.050000000745058,0.0491728298366069,293.3231811523437,297.1499938964844,293.1499938964844,0.1998469978570938,-3098.520263671875,304.1676025390625,0.8659754991531372,0.2780705094337463,0.1962939500808715,293.03424072265625,297.1499938964844,293.1499938964844,0.3399163484573364,-6402.5771484375,304.1262512207031,0.9990000128746032,0.5633584260940552,0.4069036543369293,293.2928466796875,297.1499938964844,293.1499938964844,0.0097667844966053,-3044.9404296875,301.9173583984375,0.4783594012260437,0.050000000745058,0.2332547456026077,291.1056213378906,291.1499938964844,260.3185729980469,258.67987060546875,280.0162353515625,294.5273132324219,291.1031494140625,1.0,0.2742732167243957,0.7839401960372925,0.7839401960372925,1.0,1.0,-1.2324870824813845,0.5230569839477539,0.7094300389289856,0.2307070195674896,0.0,0.0,0.573555052280426,55.230838775634766,63.0,-37.929805755615234,-13705.982421875,222.0594940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6171569824219,308.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17887.0078125,18000.0,0.0,0.0,0.2949654161930084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5746781826019287,0.574684202671051,-6.050609499652637e-06,0.0,0.0002993523958139,0.0,0.0,38.41283798217773,0.0,0.0,0.0,0.3957091867923736,4.0,0.0,1.0
569160,293.18951416015625,297.1499938964844,293.1499938964844,0.0963654294610023,-2224.1337890625,304.15216064453125,0.7143216729164124,0.1546193212270736,0.1409384310245514,294.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4763203561306,0.050000000745058,0.0492123216390609,293.3237609863281,297.1499938964844,293.1499938964844,0.1980481147766113,-3076.46728515625,304.1676940917969,0.8604661226272583,0.2757613956928253,0.1947174668312072,293.0429077148437,297.1499938964844,293.1499938964844,0.3448795676231384,-6478.20947265625,304.1215515136719,0.9990000128746032,0.5631209015846252,0.4114799499511719,293.29425048828125,297.1499938964844,293.1499938964844,0.0097406171262264,-3042.05517578125,301.8866577148437,0.4763203561306,0.050000000745058,0.2334420680999755,291.09356689453125,291.1499938964844,260.3119201660156,258.6737670898437,280.012451171875,294.5308837890625,291.09130859375,1.0,0.275969535112381,0.7838066220283508,0.7838066220283508,1.0,1.0,-1.2358800172805786,0.524608314037323,0.7112717032432556,0.2313914000988006,0.0,0.0,0.5785290002822876,56.27775192260742,66.0,-35.140018463134766,-13738.1240234375,225.45993041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4726867675781,308.8375549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17859.28125,18000.0,0.0,0.0,0.2936193346977234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5831050872802734,0.5831111669540405,-6.103585292294156e-06,0.0,0.0002979862911161,0.0,0.0,39.46278762817383,0.0,0.0,0.0,0.3987415134906769,4.0,0.0,1.0
569220,293.1897277832031,297.1499938964844,293.1499938964844,0.0958285182714462,-2214.4375,304.15234375,0.7072221636772156,0.1535765528678894,0.1400987952947616,294.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748596191406,0.4718023836612701,0.050000000745058,0.0492977313697338,293.32489013671875,297.1499938964844,293.1499938964844,0.1943891644477844,-3031.414306640625,304.1678771972656,0.8494035601615906,0.2711272835731506,0.1915580034255981,293.0625915527344,297.1499938964844,293.1499938964844,0.355457991361618,-6637.8388671875,304.1134338378906,0.9990000128746032,0.5618489384651184,0.421207070350647,293.2974853515625,297.1499938964844,293.1499938964844,0.0096850208938121,-3035.33935546875,301.8236999511719,0.4718023836612701,0.050000000745058,0.2338472157716751,291.0726013183594,291.1499938964844,260.2982177734375,258.66119384765625,280.00421142578125,294.53826904296875,291.0707702636719,1.0,0.2796152830123901,0.7835394740104675,0.7835394740104675,1.0,1.0,-1.243343949317932,0.5280216932296753,0.7153223156929016,0.2329117059707641,0.0,0.0,0.5902944803237915,58.54435729980469,69.0,-29.40219116210937,-13814.5986328125,232.9229431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1361083984375,308.6651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17807.60546875,18000.0,0.0,0.0,0.2923542559146881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6040375828742981,0.6040438413619995,-6.242799372557784e-06,0.0,0.0002967024047393,0.0,0.0,42.18696212768555,0.0,0.0,0.0,0.4064203202724457,4.0,0.0,1.0
569280,293.1897277832031,297.1499938964844,293.1499938964844,0.0958285182714462,-2214.4375,304.15234375,0.7072221636772156,0.1535765528678894,0.1400987952947616,294.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748596191406,0.4718023836612701,0.050000000745058,0.0492977313697338,293.32489013671875,297.1499938964844,293.1499938964844,0.1943891644477844,-3031.414306640625,304.1678771972656,0.8494035601615906,0.2711272835731506,0.1915580034255981,293.0625915527344,297.1499938964844,293.1499938964844,0.355457991361618,-6637.8388671875,304.1134338378906,0.9990000128746032,0.5618489384651184,0.421207070350647,293.2974853515625,297.1499938964844,293.1499938964844,0.0096850208938121,-3035.33935546875,301.8236999511719,0.4718023836612701,0.050000000745058,0.2338472157716751,291.0726013183594,291.1499938964844,260.2982177734375,258.66119384765625,280.00421142578125,294.53826904296875,291.0707702636719,1.0,0.2796152830123901,0.7835394740104675,0.7835394740104675,1.0,1.0,-1.243343949317932,0.5280216932296753,0.7153223156929016,0.2329117059707641,0.0,0.0,0.5902944803237915,58.54435729980469,69.0,-29.40219116210937,-13814.5986328125,232.9229431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1361083984375,308.6651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17807.60546875,18000.0,0.0,0.0,0.2923542559146881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6040375828742981,0.6040438413619995,-6.242799372557784e-06,0.0,0.0002967024047393,0.0,0.0,42.18696212768555,0.0,0.0,0.0,0.4064203202724457,4.0,0.0,1.0
569340,293.1902160644531,297.1499938964844,293.1499938964844,0.0952135100960731,-2203.2109375,304.152587890625,0.6996386647224426,0.1524726748466491,0.1392095237970352,294.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.4666266739368438,0.050000000745058,0.0493904165923595,293.3260192871094,297.1499938964844,293.1499938964844,0.1906492561101913,-2985.0966796875,304.16815185546875,0.8384485244750977,0.2664720714092254,0.188388854265213,293.0848083496094,297.1499938964844,293.1499938964844,0.366705447435379,-6805.5400390625,304.10693359375,0.9990000128746032,0.5595642328262329,0.4315150380134582,293.3012084960937,297.1499938964844,293.1499938964844,0.0096249068155884,-3027.290771484375,301.75885009765625,0.4666266739368438,0.050000000745058,0.2342868596315384,291.0558776855469,291.1499938964844,260.2840881347656,258.6481628417969,279.9954528808594,294.5458374023437,291.0544738769531,1.0,0.2835218906402588,0.7832723259925842,0.7832723259925842,1.0,1.0,-1.2514842748641968,0.531740665435791,0.7197436094284058,0.2346026301383972,0.0,0.0,0.6040089130401611,61.00606918334961,72.0,-23.489870071411133,-13904.6953125,241.13287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7589111328125,308.47637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17761.171875,18000.0,0.0,0.0,0.2929320633411407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297119855880737,0.6297184228897095,-6.424649654945824e-06,0.0,0.0002972888178192,0.0,0.0,45.74271774291992,0.0,0.0,0.0,0.416072279214859,4.0,0.0,1.0
569400,293.1902160644531,297.1499938964844,293.1499938964844,0.0952135100960731,-2203.2109375,304.152587890625,0.6996386647224426,0.1524726748466491,0.1392095237970352,294.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.4666266739368438,0.050000000745058,0.0493904165923595,293.3260192871094,297.1499938964844,293.1499938964844,0.1906492561101913,-2985.0966796875,304.16815185546875,0.8384485244750977,0.2664720714092254,0.188388854265213,293.0848083496094,297.1499938964844,293.1499938964844,0.366705447435379,-6805.5400390625,304.10693359375,0.9990000128746032,0.5595642328262329,0.4315150380134582,293.3012084960937,297.1499938964844,293.1499938964844,0.0096249068155884,-3027.290771484375,301.75885009765625,0.4666266739368438,0.050000000745058,0.2342868596315384,291.0558776855469,291.1499938964844,260.2840881347656,258.6481628417969,279.9954528808594,294.5458374023437,291.0544738769531,1.0,0.2835218906402588,0.7832723259925842,0.7832723259925842,1.0,1.0,-1.2514842748641968,0.531740665435791,0.7197436094284058,0.2346026301383972,0.0,0.0,0.6040089130401611,61.00606918334961,72.0,-23.489870071411133,-13904.6953125,241.13287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7589111328125,308.47637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17761.171875,18000.0,0.0,0.0,0.2929320633411407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297119855880737,0.6297184228897095,-6.424649654945824e-06,0.0,0.0002972888178192,0.0,0.0,45.74271774291992,0.0,0.0,0.0,0.416072279214859,4.0,0.0,1.0
569460,293.188720703125,297.1499938964844,293.1499938964844,0.0947224125266075,-2194.264892578125,304.15252685546875,0.6923799514770508,0.1517455577850341,0.138515755534172,294.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04473876953125,0.4607732892036438,0.050000000745058,0.0494883768260479,293.3270874023437,297.1499938964844,293.1499938964844,0.1868296712636947,-2937.516845703125,304.1684875488281,0.8277031183242798,0.2617958188056946,0.1852085888385772,293.110595703125,297.1499938964844,293.1499938964844,0.3783466517925262,-6977.140625,304.1019287109375,0.9990000128746032,0.5559968948364258,0.4421488642692566,293.3052978515625,297.1499938964844,293.1499938964844,0.00956014636904,-3017.831298828125,301.6922912597656,0.4607732892036438,0.050000000745058,0.2347515523433685,291.0434875488281,291.1499938964844,260.26953125,258.6346740722656,279.9864501953125,294.5535583496094,291.0425109863281,1.0,0.2876180410385132,0.7829598188400269,0.7829598188400269,1.0,1.0,-1.2602733373641968,0.535742998123169,0.7245303988456726,0.2364679127931594,0.0,0.0,0.6190862655639648,63.61240768432617,75.0,-17.613664627075195,-14007.1416015625,249.99493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3676147460937,308.2841491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17721.3046875,18000.0,0.0,0.0,0.2951959073543548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6591976284980774,0.6592042446136475,-6.646414476563223e-06,0.0,0.0002995863032992,0.0,0.0,50.11977005004883,0.0,0.0,0.0,0.427434891462326,4.0,0.0,1.0
569520,293.188720703125,297.1499938964844,293.1499938964844,0.0947224125266075,-2194.264892578125,304.15252685546875,0.6923799514770508,0.1517455577850341,0.138515755534172,294.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04473876953125,0.4607732892036438,0.050000000745058,0.0494883768260479,293.3270874023437,297.1499938964844,293.1499938964844,0.1868296712636947,-2937.516845703125,304.1684875488281,0.8277031183242798,0.2617958188056946,0.1852085888385772,293.110595703125,297.1499938964844,293.1499938964844,0.3783466517925262,-6977.140625,304.1019287109375,0.9990000128746032,0.5559968948364258,0.4421488642692566,293.3052978515625,297.1499938964844,293.1499938964844,0.00956014636904,-3017.831298828125,301.6922912597656,0.4607732892036438,0.050000000745058,0.2347515523433685,291.0434875488281,291.1499938964844,260.26953125,258.6346740722656,279.9864501953125,294.5535583496094,291.0425109863281,1.0,0.2876180410385132,0.7829598188400269,0.7829598188400269,1.0,1.0,-1.2602733373641968,0.535742998123169,0.7245303988456726,0.2364679127931594,0.0,0.0,0.6190862655639648,63.61240768432617,75.0,-17.613664627075195,-14007.1416015625,249.99493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3676147460937,308.2841491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17721.3046875,18000.0,0.0,0.0,0.2951959073543548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6591976284980774,0.6592042446136475,-6.646414476563223e-06,0.0,0.0002995863032992,0.0,0.0,50.11977005004883,0.0,0.0,0.0,0.427434891462326,4.0,0.0,1.0
569580,293.1854553222656,297.1499938964844,293.1499938964844,0.0945627316832542,-2191.490478515625,304.1519470214844,0.6860135793685913,0.1514290124177932,0.1382576525211334,294.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.4549686312675476,0.050000000745058,0.0495899841189384,293.328125,297.1499938964844,293.1499938964844,0.1829426884651184,-2888.82373046875,304.1687927246094,0.817054271697998,0.257100373506546,0.182016834616661,293.139892578125,297.1499938964844,293.1499938964844,0.3901768922805786,-7149.6669921875,304.0982666015625,0.9990000128746032,0.5510594248771667,0.4529150724411011,293.30963134765625,297.1499938964844,293.1499938964844,0.0094911223277449,-3007.047119140625,301.62432861328125,0.4549686312675476,0.050000000745058,0.2352335304021835,291.0348815917969,291.1499938964844,260.2545166015625,258.6207580566406,279.97711181640625,294.5613708496094,291.0343017578125,1.0,0.2918547093868255,0.7826472520828247,0.7826472520828247,1.0,1.0,-1.2697558403015137,0.5400524139404297,0.7297033667564392,0.23853200674057,0.0,0.0,0.6350483298301697,66.32319641113281,78.0,-12.155449867248535,-14122.3642578125,259.4622497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9855651855469,308.1004333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17688.1953125,18000.0,0.0,0.0,0.2989200949668884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6915823221206665,0.6915892362594604,-6.9045649979671e-06,0.0,0.0003033659013453,0.0,0.0,55.29935073852539,0.0,0.0,0.0,0.440222680568695,4.0,0.0,1.0
569640,293.1854553222656,297.1499938964844,293.1499938964844,0.0945627316832542,-2191.490478515625,304.1519470214844,0.6860135793685913,0.1514290124177932,0.1382576525211334,294.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.4549686312675476,0.050000000745058,0.0495899841189384,293.328125,297.1499938964844,293.1499938964844,0.1829426884651184,-2888.82373046875,304.1687927246094,0.817054271697998,0.257100373506546,0.182016834616661,293.139892578125,297.1499938964844,293.1499938964844,0.3901768922805786,-7149.6669921875,304.0982666015625,0.9990000128746032,0.5510594248771667,0.4529150724411011,293.30963134765625,297.1499938964844,293.1499938964844,0.0094911223277449,-3007.047119140625,301.62432861328125,0.4549686312675476,0.050000000745058,0.2352335304021835,291.0348815917969,291.1499938964844,260.2545166015625,258.6207580566406,279.97711181640625,294.5613708496094,291.0343017578125,1.0,0.2918547093868255,0.7826472520828247,0.7826472520828247,1.0,1.0,-1.2697558403015137,0.5400524139404297,0.7297033667564392,0.23853200674057,0.0,0.0,0.6350483298301697,66.32319641113281,78.0,-12.155449867248535,-14122.3642578125,259.4622497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9855651855469,308.1004333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17688.1953125,18000.0,0.0,0.0,0.2989200949668884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6915823221206665,0.6915892362594604,-6.9045649979671e-06,0.0,0.0003033659013453,0.0,0.0,55.29935073852539,0.0,0.0,0.0,0.440222680568695,4.0,0.0,1.0
569700,293.1834716796875,297.1499938964844,293.1499938964844,0.0945505648851394,-2191.34423828125,304.151611328125,0.6830520033836365,0.1513698548078537,0.1382239460945129,294.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.4521660208702087,0.050000000745058,0.0496420972049236,293.32861328125,297.1499938964844,293.1499938964844,0.1809737384319305,-2864.050048828125,304.1689453125,0.8116419315338135,0.2547461986541748,0.1804171949625015,293.1554260253906,297.1499938964844,293.1499938964844,0.3961398303508758,-7235.974609375,304.0968322753906,0.9990000128746032,0.548133134841919,0.4583390951156616,293.3118591308594,297.1499938964844,293.1499938964844,0.0094548426568508,-3001.10205078125,301.5897827148437,0.4521660208702087,0.050000000745058,0.2354807406663894,291.0321655273437,291.1499938964844,260.24688720703125,258.6136474609375,279.97235107421875,294.5653076171875,291.0317687988281,1.0,0.2940113544464111,0.7824909687042236,0.7824909687042236,1.0,1.0,-1.274665117263794,0.5422818660736084,0.7323832511901855,0.2396142184734344,0.0,0.0,0.6431860327720642,67.7149658203125,78.0,-9.264721870422363,-14184.2998046875,264.3880920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8040771484375,308.0152282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17675.060546875,18000.0,0.0,0.0,0.3012514412403106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7085596323013306,0.7085666656494141,-7.045941856631544e-06,0.0,0.0003057318972423,0.0,0.0,58.176753997802734,0.0,0.0,0.0,0.4470454156398773,4.0,0.0,1.0
569760,293.1812438964844,297.1499938964844,293.1499938964844,0.0945815071463584,-2191.9873046875,304.1512756347656,0.6802423596382141,0.1513827443122863,0.1382517218589782,294.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308532714844,0.4494382441043854,0.050000000745058,0.0496949553489685,293.3291015625,297.1499938964844,293.1499938964844,0.1789880692958831,-2838.991455078125,304.16912841796875,0.8060762286186218,0.2523881793022156,0.1788151264190673,293.17144775390625,297.1499938964844,293.1499938964844,0.4021133482456207,-7322.0166015625,304.0956420898437,0.9990000128746032,0.544920027256012,0.4637755751609802,293.3141784667969,297.1499938964844,293.1499938964844,0.0094173103570938,-2994.763916015625,301.55487060546875,0.4494382441043854,0.050000000745058,0.2357314676046371,291.030517578125,291.1499938964844,260.2391662597656,258.6064453125,279.9675598144531,294.5692443847656,291.03033447265625,1.0,0.2961865365505218,0.7823123335838318,0.7823123335838318,1.0,1.0,-1.279665470123291,0.544549822807312,0.735115647315979,0.2407197654247284,0.0,0.0,0.6513211131095886,69.12728881835938,81.0,-6.317446708679199,-14248.681640625,269.4284973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63165283203125,307.9357604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17664.89453125,18000.0,0.0,0.0,0.3038433790206909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7258343696594238,0.7258415222167969,-7.194111731223529e-06,0.0,0.0003083623887505,0.0,0.0,61.22332382202149,0.0,0.0,0.0,0.454067051410675,4.0,0.0,1.0
569820,293.1752014160156,297.1499938964844,293.1499938964844,0.0948667228221893,-2197.4130859375,304.1503601074219,0.6753007173538208,0.151812195777893,0.1386039108037948,294.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.4442371129989624,0.050000000745058,0.0498022548854351,293.3300476074219,297.1499938964844,293.1499938964844,0.1749714463949203,-2788.075439453125,304.16943359375,0.7947673201560974,0.2476610988378524,0.1756041198968887,293.20513916015625,297.1499938964844,293.1499938964844,0.4140172004699707,-7492.255859375,304.0939636230469,0.9990000128746032,0.5375468730926514,0.4746201336383819,293.31903076171875,297.1499938964844,293.1499938964844,0.0093383761122822,-2980.87841796875,301.4838562011719,0.4442371129989624,0.050000000745058,0.2362404465675354,291.0303955078125,291.1499938964844,260.2234191894531,258.5918273925781,279.9577941894531,294.5771789550781,291.0306091308594,1.0,0.3005798757076263,0.7819550037384033,0.7819550037384033,1.0,1.0,-1.289990782737732,0.5492321848869324,0.7407586574554443,0.2430222928524017,0.0,0.0,0.6673167943954468,71.99822998046875,69.0,-0.581779956817627,-14384.9423828125,279.8475952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3206481933594,307.79718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17654.27734375,18000.0,0.0,0.0,0.3096712231636047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7606325745582581,0.7606400847434998,-7.505818757636007e-06,0.0,0.0003142769273836,0.0,0.0,67.7369613647461,0.0,0.0,0.0,0.4684407114982605,4.0,0.0,1.0
569880,293.1752014160156,297.1499938964844,293.1499938964844,0.0948667228221893,-2197.4130859375,304.1503601074219,0.6753007173538208,0.151812195777893,0.1386039108037948,294.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.4442371129989624,0.050000000745058,0.0498022548854351,293.3300476074219,297.1499938964844,293.1499938964844,0.1749714463949203,-2788.075439453125,304.16943359375,0.7947673201560974,0.2476610988378524,0.1756041198968887,293.20513916015625,297.1499938964844,293.1499938964844,0.4140172004699707,-7492.255859375,304.0939636230469,0.9990000128746032,0.5375468730926514,0.4746201336383819,293.31903076171875,297.1499938964844,293.1499938964844,0.0093383761122822,-2980.87841796875,301.4838562011719,0.4442371129989624,0.050000000745058,0.2362404465675354,291.0303955078125,291.1499938964844,260.2234191894531,258.5918273925781,279.9577941894531,294.5771789550781,291.0306091308594,1.0,0.3005798757076263,0.7819550037384033,0.7819550037384033,1.0,1.0,-1.289990782737732,0.5492321848869324,0.7407586574554443,0.2430222928524017,0.0,0.0,0.6673167943954468,71.99822998046875,69.0,-0.581779956817627,-14384.9423828125,279.8475952148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3206481933594,307.79718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17654.27734375,18000.0,0.0,0.0,0.3096712231636047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7606325745582581,0.7606400847434998,-7.505818757636007e-06,0.0,0.0003142769273836,0.0,0.0,67.7369613647461,0.0,0.0,0.0,0.4684407114982605,4.0,0.0,1.0
