time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569940,293.1693115234375,297.1499938964844,293.1499938964844,0.0951809883117675,-2203.040283203125,304.1497497558594,0.676866352558136,0.152374655008316,0.1391724050045013,294.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.4447794556617737,0.050000000745058,0.0497906394302845,293.3306884765625,297.1499938964844,293.1499938964844,0.1705967634916305,-2731.98681640625,304.1702880859375,0.7902942299842834,0.2429686784744262,0.1723171174526214,293.2322082519531,297.1499938964844,293.1499938964844,0.4135220944881439,-7474.47265625,304.1140441894531,0.9990000128746032,0.5306297540664673,0.4734580516815185,293.3237609863281,297.1499938964844,293.1499938964844,0.009217606857419,-2955.383056640625,301.4152526855469,0.4447794556617737,0.050000000745058,0.2361853569746017,291.04833984375,291.1499938964844,260.20733642578125,258.57684326171875,279.9590759277344,294.5850524902344,291.05224609375,1.0,0.2991513907909393,0.7815976738929749,0.7815976738929749,1.0,1.0,-1.2852627038955688,0.5470583438873291,0.7382043600082397,0.241782933473587,0.0,0.0,0.6801584959030151,71.63096618652344,57.0,30.727481842041016,-14423.54296875,277.1281433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.076416015625,307.72589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17690.791015625,18000.0,0.0,0.0,0.3159505724906921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7929556369781494,0.792963445186615,-7.819016900612041e-06,0.0,0.0003206496767234,0.0,0.0,74.31317901611328,0.0,0.0,0.0,0.4820163249969482,4.0,0.0,1.0
570000,293.1693115234375,297.1499938964844,293.1499938964844,0.0951809883117675,-2203.040283203125,304.1497497558594,0.676866352558136,0.152374655008316,0.1391724050045013,294.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.4447794556617737,0.050000000745058,0.0497906394302845,293.3306884765625,297.1499938964844,293.1499938964844,0.1705967634916305,-2731.98681640625,304.1702880859375,0.7902942299842834,0.2429686784744262,0.1723171174526214,293.2322082519531,297.1499938964844,293.1499938964844,0.4135220944881439,-7474.47265625,304.1140441894531,0.9990000128746032,0.5306297540664673,0.4734580516815185,293.3237609863281,297.1499938964844,293.1499938964844,0.009217606857419,-2955.383056640625,301.4152526855469,0.4447794556617737,0.050000000745058,0.2361853569746017,291.04833984375,291.1499938964844,260.20733642578125,258.57684326171875,279.9590759277344,294.5850524902344,291.05224609375,1.0,0.2991513907909393,0.7815976738929749,0.7815976738929749,1.0,1.0,-1.2852627038955688,0.5470583438873291,0.7382043600082397,0.241782933473587,0.0,0.0,0.6801584959030151,71.63096618652344,57.0,30.727481842041016,-14423.54296875,277.1281433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.076416015625,307.72589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17690.791015625,18000.0,0.0,0.0,0.3159505724906921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7929556369781494,0.792963445186615,-7.819016900612041e-06,0.0,0.0003206496767234,0.0,0.0,74.31317901611328,0.0,0.0,0.0,0.4820163249969482,4.0,0.0,1.0
570060,293.17071533203125,297.1499938964844,293.1499938964844,0.0943988338112831,-2187.47119140625,304.1512145996094,0.681876003742218,0.1516226977109909,0.1387611776590347,294.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.4501439332962036,0.050000000745058,0.0496811196208,293.33087158203125,297.1499938964844,293.1499938964844,0.1656985878944397,-2668.31787109375,304.17169189453125,0.7914584279060364,0.23834890127182,0.1689992845058441,293.23760986328125,297.1499938964844,293.1499938964844,0.4014569520950317,-7286.2041015625,304.14630126953125,0.9990000128746032,0.5274034738540649,0.4623543620109558,293.3273620605469,297.1499938964844,293.1499938964844,0.009055983275175,-2916.6748046875,301.3562927246094,0.4501439332962036,0.050000000745058,0.2356658428907394,291.102783203125,291.1499938964844,260.1909484863281,258.5616149902344,279.9700622558594,294.5927124023437,291.109130859375,1.0,0.293415904045105,0.7812700867652893,0.7812700867652893,1.0,1.0,-1.2667083740234375,0.5386492013931274,0.7280591726303101,0.2371590435504913,0.0,0.0,0.6830902099609375,68.57401275634766,45.0,70.88418579101562,-14328.69921875,263.1323547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95135498046875,307.71856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17864.98046875,18000.0,0.0,0.0,0.3217919766902923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8093712329864502,0.8093792796134949,-8.018135304155294e-06,0.0,0.0003265779232606,0.0,0.0,78.08582305908203,0.0,0.0,0.0,0.4891614913940429,4.0,0.0,1.0
570120,293.17071533203125,297.1499938964844,293.1499938964844,0.0943988338112831,-2187.47119140625,304.1512145996094,0.681876003742218,0.1516226977109909,0.1387611776590347,294.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.4501439332962036,0.050000000745058,0.0496811196208,293.33087158203125,297.1499938964844,293.1499938964844,0.1656985878944397,-2668.31787109375,304.17169189453125,0.7914584279060364,0.23834890127182,0.1689992845058441,293.23760986328125,297.1499938964844,293.1499938964844,0.4014569520950317,-7286.2041015625,304.14630126953125,0.9990000128746032,0.5274034738540649,0.4623543620109558,293.3273620605469,297.1499938964844,293.1499938964844,0.009055983275175,-2916.6748046875,301.3562927246094,0.4501439332962036,0.050000000745058,0.2356658428907394,291.102783203125,291.1499938964844,260.1909484863281,258.5616149902344,279.9700622558594,294.5927124023437,291.109130859375,1.0,0.293415904045105,0.7812700867652893,0.7812700867652893,1.0,1.0,-1.2667083740234375,0.5386492013931274,0.7280591726303101,0.2371590435504913,0.0,0.0,0.6830902099609375,68.57401275634766,45.0,70.88418579101562,-14328.69921875,263.1323547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95135498046875,307.71856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17864.98046875,18000.0,0.0,0.0,0.3217919766902923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8093712329864502,0.8093792796134949,-8.018135304155294e-06,0.0,0.0003265779232606,0.0,0.0,78.08582305908203,0.0,0.0,0.0,0.4891614913940429,4.0,0.0,1.0
570180,293.1807556152344,297.1499938964844,293.1499938964844,0.0921126753091812,-2143.345703125,304.1546630859375,0.6882030367851257,0.1490769386291504,0.1367199420928955,294.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.4598130583763122,0.050000000745058,0.0495047755539417,293.3302307128906,297.1499938964844,293.1499938964844,0.160634770989418,-2601.884765625,304.1728820800781,0.797258198261261,0.2338965684175491,0.1657388061285019,293.2192687988281,297.1499938964844,293.1499938964844,0.3808752298355102,-6973.64208984375,304.1818542480469,0.9990000128746032,0.5288490056991577,0.4438909590244293,293.3288879394531,297.1499938964844,293.1499938964844,0.0088767223060131,-2871.166015625,301.30682373046875,0.4598130583763122,0.050000000745058,0.2348293364048004,291.17779541015625,291.1499938964844,260.1742553710937,258.5461120605469,279.988037109375,294.59918212890625,291.1859130859375,1.0,0.2842484712600708,0.7809424996376038,0.7809424996376038,1.0,1.0,-1.2369705438613892,0.525225818157196,0.7117447853088379,0.2298389375209808,0.0,0.0,0.6745542287826538,63.66363906860352,48.0,101.09716033935548,-14106.384765625,241.390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9830017089844,307.782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.66796875,18000.0,0.0,0.0,0.3262608051300049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8025701642036438,0.8025781512260437,-8.006220014067367e-06,0.0,0.0003311132313683,0.0,0.0,77.02335357666016,0.0,0.0,0.0,0.4865566194057464,4.0,0.0,1.0
570240,293.1807556152344,297.1499938964844,293.1499938964844,0.0921126753091812,-2143.345703125,304.1546630859375,0.6882030367851257,0.1490769386291504,0.1367199420928955,294.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.4598130583763122,0.050000000745058,0.0495047755539417,293.3302307128906,297.1499938964844,293.1499938964844,0.160634770989418,-2601.884765625,304.1728820800781,0.797258198261261,0.2338965684175491,0.1657388061285019,293.2192687988281,297.1499938964844,293.1499938964844,0.3808752298355102,-6973.64208984375,304.1818542480469,0.9990000128746032,0.5288490056991577,0.4438909590244293,293.3288879394531,297.1499938964844,293.1499938964844,0.0088767223060131,-2871.166015625,301.30682373046875,0.4598130583763122,0.050000000745058,0.2348293364048004,291.17779541015625,291.1499938964844,260.1742553710937,258.5461120605469,279.988037109375,294.59918212890625,291.1859130859375,1.0,0.2842484712600708,0.7809424996376038,0.7809424996376038,1.0,1.0,-1.2369705438613892,0.525225818157196,0.7117447853088379,0.2298389375209808,0.0,0.0,0.6745542287826538,63.66363906860352,48.0,101.09716033935548,-14106.384765625,241.390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9830017089844,307.782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.66796875,18000.0,0.0,0.0,0.3262608051300049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8025701642036438,0.8025781512260437,-8.006220014067367e-06,0.0,0.0003311132313683,0.0,0.0,77.02335357666016,0.0,0.0,0.0,0.4865566194057464,4.0,0.0,1.0
570300,293.18780517578125,297.1499938964844,293.1499938964844,0.0905199125409126,-2112.83642578125,304.1567077636719,0.6893517374992371,0.1473023444414138,0.1351746916770935,294.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2095031738281,0.4637550711631775,0.050000000745058,0.049439214169979,293.329833984375,297.1499938964844,293.1499938964844,0.1581437438726425,-2569.0419921875,304.1732482910156,0.7990215420722961,0.2316929847002029,0.1641542762517929,293.203369140625,297.1499938964844,293.1499938964844,0.3723546266555786,-6846.083984375,304.19140625,0.9990000128746032,0.5310930013656616,0.4368250668048858,293.3288879394531,297.1499938964844,293.1499938964844,0.0087948571890592,-2849.71923828125,301.2848815917969,0.4637550711631775,0.050000000745058,0.2345183491706848,291.2185974121094,291.1499938964844,260.1658020019531,258.5382995605469,279.9950561523437,294.60205078125,291.2259216308594,1.0,0.2809409201145172,0.780778706073761,0.780778706073761,1.0,1.0,-1.2242743968963623,0.519531786441803,0.7047425508499146,0.2266481518745422,0.0,0.0,0.665881335735321,61.81473159790039,48.0,103.84495544433594,-13987.591796875,232.89129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0613708496094,307.8275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18239.353515625,18000.0,0.0,0.0,0.327738881111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7892197966575623,0.7892276644706726,-7.907180588517804e-06,0.0,0.0003326133009977,0.0,0.0,74.42431640625,0.0,0.0,0.0,0.4811020493507385,4.0,0.0,1.0
570360,293.19317626953125,297.1499938964844,293.1499938964844,0.0889776721596717,-2083.49267578125,304.15826416015625,0.68940669298172,0.1457652896642685,0.133598193526268,294.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.24346923828125,0.4665653109550476,0.050000000745058,0.0493917241692543,293.3294677734375,297.1499938964844,293.1499938964844,0.1558189392089843,-2538.4375,304.1732482910156,0.7996628284454346,0.2294889390468597,0.1625833809375763,293.1880798339844,297.1499938964844,293.1499938964844,0.3659243583679199,-6750.828125,304.1955261230469,0.9990000128746032,0.5334226489067078,0.4316339492797851,293.32861328125,297.1499938964844,293.1499938964844,0.0087242200970649,-2831.6611328125,301.2619323730469,0.4665653109550476,0.050000000745058,0.2342930734157562,291.2502136230469,291.1499938964844,260.1573181152344,258.5304260253906,279.9996337890625,294.6046447753906,291.2553405761719,1.0,0.2782573997974396,0.7807801961898804,0.7807801961898804,1.0,1.0,-1.2139363288879397,0.5149163007736206,0.6990200877189636,0.224075898528099,0.0,0.0,0.6559785604476929,60.460182189941406,51.0,90.70794677734376,-13871.6279296875,226.3903350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1744384765625,307.8749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18343.7890625,18000.0,0.0,0.0,0.3286771476268768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705373167991638,0.7705450654029846,-7.7538461482618e-06,0.0,0.0003335655201226,0.0,0.0,70.77588653564453,0.0,0.0,0.0,0.4734975099563598,4.0,0.0,1.0
570420,293.1936340332031,297.1499938964844,293.1499938964844,0.0873681679368019,-2053.1240234375,304.1580810546875,0.6904613375663757,0.1445629149675369,0.1319844424724578,294.609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28155517578125,0.4701540172100067,0.050000000745058,0.0493282414972782,293.32879638671875,297.1499938964844,293.1499938964844,0.1516224443912506,-2483.350830078125,304.1724853515625,0.7988574504852295,0.2250766456127166,0.1594627946615219,293.1669006347656,297.1499938964844,293.1499938964844,0.3571746051311493,-6623.67041015625,304.1946716308594,0.9990000128746032,0.5367727279663086,0.4245949387550354,293.3273620605469,297.1499938964844,293.1499938964844,0.0086110951378941,-2804.410888671875,301.2115783691406,0.4701540172100067,0.050000000745058,0.2339919358491897,291.2840576171875,291.1499938964844,260.1401062011719,258.5145263671875,280.00360107421875,294.609130859375,291.28564453125,1.0,0.2745788097381592,0.7807831764221191,0.7807831764221191,1.0,1.0,-1.1993635892868042,0.508442759513855,0.6909207701683044,0.2204002887010574,0.0,0.0,0.6354519128799438,58.63924789428711,54.0,49.170204162597656,-13673.03125,217.5630798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4798889160156,307.9903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18424.93359375,18000.0,0.0,0.0,0.3289398849010467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271202206611633,0.7271275520324707,-7.377338988590054e-06,0.0,0.0003338321694172,0.0,0.0,62.58877944946289,0.0,0.0,0.0,0.4558643996715545,4.0,0.0,1.0
570480,293.1936340332031,297.1499938964844,293.1499938964844,0.0873681679368019,-2053.1240234375,304.1580810546875,0.6904613375663757,0.1445629149675369,0.1319844424724578,294.609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28155517578125,0.4701540172100067,0.050000000745058,0.0493282414972782,293.32879638671875,297.1499938964844,293.1499938964844,0.1516224443912506,-2483.350830078125,304.1724853515625,0.7988574504852295,0.2250766456127166,0.1594627946615219,293.1669006347656,297.1499938964844,293.1499938964844,0.3571746051311493,-6623.67041015625,304.1946716308594,0.9990000128746032,0.5367727279663086,0.4245949387550354,293.3273620605469,297.1499938964844,293.1499938964844,0.0086110951378941,-2804.410888671875,301.2115783691406,0.4701540172100067,0.050000000745058,0.2339919358491897,291.2840576171875,291.1499938964844,260.1401062011719,258.5145263671875,280.00360107421875,294.609130859375,291.28564453125,1.0,0.2745788097381592,0.7807831764221191,0.7807831764221191,1.0,1.0,-1.1993635892868042,0.508442759513855,0.6909207701683044,0.2204002887010574,0.0,0.0,0.6354519128799438,58.63924789428711,54.0,49.170204162597656,-13673.03125,217.5630798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4798889160156,307.9903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18424.93359375,18000.0,0.0,0.0,0.3289398849010467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271202206611633,0.7271275520324707,-7.377338988590054e-06,0.0,0.0003338321694172,0.0,0.0,62.58877944946289,0.0,0.0,0.0,0.4558643996715545,4.0,0.0,1.0
570540,293.1911926269531,297.1499938964844,293.1499938964844,0.0867984592914581,-2042.711181640625,304.1563415527344,0.691082239151001,0.1439539492130279,0.1313519775867462,294.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876892089844,0.4716651737689972,0.050000000745058,0.0493006370961666,293.3282470703125,297.1499938964844,293.1499938964844,0.1478901952505111,-2434.50048828125,304.17120361328125,0.7954934239387512,0.2206582427024841,0.1563640683889389,293.154541015625,297.1499938964844,293.1499938964844,0.353239893913269,-6570.00927734375,304.1861877441406,0.9990000128746032,0.5388683080673218,0.421495646238327,293.3258972167969,297.1499938964844,293.1499938964844,0.0085257412865757,-2786.16552734375,301.1553649902344,0.4716651737689972,0.050000000745058,0.2338609993457794,291.287109375,291.1499938964844,260.1226501464844,258.4984741210937,280.0025634765625,294.6128234863281,291.2861328125,1.0,0.272758275270462,0.7807860970497131,0.7807860970497131,1.0,1.0,-1.1909722089767456,0.5047458410263062,0.6862263679504395,0.2182147651910781,0.0,0.0,0.6166922450065613,57.81676483154297,57.0,8.931469917297363,-13525.833984375,213.0187530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8438720703125,308.127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18397.779296875,18000.0,0.0,0.0,0.3272589445114136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6846731901168823,0.6846802234649658,-7.007296062511159e-06,0.0,0.000332126248395,0.0,0.0,55.14795684814453,0.0,0.0,0.0,0.438838392496109,4.0,0.0,1.0
570600,293.1911926269531,297.1499938964844,293.1499938964844,0.0867984592914581,-2042.711181640625,304.1563415527344,0.691082239151001,0.1439539492130279,0.1313519775867462,294.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2876892089844,0.4716651737689972,0.050000000745058,0.0493006370961666,293.3282470703125,297.1499938964844,293.1499938964844,0.1478901952505111,-2434.50048828125,304.17120361328125,0.7954934239387512,0.2206582427024841,0.1563640683889389,293.154541015625,297.1499938964844,293.1499938964844,0.353239893913269,-6570.00927734375,304.1861877441406,0.9990000128746032,0.5388683080673218,0.421495646238327,293.3258972167969,297.1499938964844,293.1499938964844,0.0085257412865757,-2786.16552734375,301.1553649902344,0.4716651737689972,0.050000000745058,0.2338609993457794,291.287109375,291.1499938964844,260.1226501464844,258.4984741210937,280.0025634765625,294.6128234863281,291.2861328125,1.0,0.272758275270462,0.7807860970497131,0.7807860970497131,1.0,1.0,-1.1909722089767456,0.5047458410263062,0.6862263679504395,0.2182147651910781,0.0,0.0,0.6166922450065613,57.81676483154297,57.0,8.931469917297363,-13525.833984375,213.0187530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8438720703125,308.127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18397.779296875,18000.0,0.0,0.0,0.3272589445114136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6846731901168823,0.6846802234649658,-7.007296062511159e-06,0.0,0.000332126248395,0.0,0.0,55.14795684814453,0.0,0.0,0.0,0.438838392496109,4.0,0.0,1.0
570660,293.18878173828125,297.1499938964844,293.1499938964844,0.0864850282669067,-2037.3062744140625,304.1547546386719,0.6900157332420349,0.1433959156274795,0.1308501213788986,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733154296875,0.4715624451637268,0.050000000745058,0.0493025667965412,293.32781982421875,297.1499938964844,293.1499938964844,0.1444418132305145,-2389.3671875,304.1698913574219,0.7899386882781982,0.2162320762872696,0.1532816886901855,293.1490173339844,297.1499938964844,293.1499938964844,0.3532425463199615,-6575.67333984375,304.174072265625,0.9990000128746032,0.539884090423584,0.4217090606689453,293.3248596191406,297.1499938964844,293.1499938964844,0.0084573309868574,-2773.475830078125,301.0940246582031,0.4715624451637268,0.050000000745058,0.2338701486587524,291.27099609375,291.1499938964844,260.10504150390625,258.4822998046875,279.9984436035156,294.6160888671875,291.2687072753906,1.0,0.2723964750766754,0.7807311415672302,0.7807311415672302,1.0,1.0,-1.1869378089904783,0.5029910206794739,0.6839467883110046,0.2170764803886413,0.0,0.0,0.6014944911003113,57.8045768737793,60.0,-18.483104705810547,-13431.4765625,211.6265563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2139587402344,308.2751159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18320.892578125,18000.0,0.0,0.0,0.3240335583686828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6493023633956909,0.6493090391159058,-6.703384315187577e-06,0.0,0.0003288528823759,0.0,0.0,49.397308349609375,0.0,0.0,0.0,0.4248571693897247,4.0,0.0,1.0
570720,293.18878173828125,297.1499938964844,293.1499938964844,0.0864850282669067,-2037.3062744140625,304.1547546386719,0.6900157332420349,0.1433959156274795,0.1308501213788986,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733154296875,0.4715624451637268,0.050000000745058,0.0493025667965412,293.32781982421875,297.1499938964844,293.1499938964844,0.1444418132305145,-2389.3671875,304.1698913574219,0.7899386882781982,0.2162320762872696,0.1532816886901855,293.1490173339844,297.1499938964844,293.1499938964844,0.3532425463199615,-6575.67333984375,304.174072265625,0.9990000128746032,0.539884090423584,0.4217090606689453,293.3248596191406,297.1499938964844,293.1499938964844,0.0084573309868574,-2773.475830078125,301.0940246582031,0.4715624451637268,0.050000000745058,0.2338701486587524,291.27099609375,291.1499938964844,260.10504150390625,258.4822998046875,279.9984436035156,294.6160888671875,291.2687072753906,1.0,0.2723964750766754,0.7807311415672302,0.7807311415672302,1.0,1.0,-1.1869378089904783,0.5029910206794739,0.6839467883110046,0.2170764803886413,0.0,0.0,0.6014944911003113,57.8045768737793,60.0,-18.483104705810547,-13431.4765625,211.6265563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2139587402344,308.2751159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18320.892578125,18000.0,0.0,0.0,0.3240335583686828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6493023633956909,0.6493090391159058,-6.703384315187577e-06,0.0,0.0003288528823759,0.0,0.0,49.397308349609375,0.0,0.0,0.0,0.4248571693897247,4.0,0.0,1.0
570780,293.18682861328125,297.1499938964844,293.1499938964844,0.0862535759806633,-2033.504150390625,304.153564453125,0.6874417066574097,0.1428134441375732,0.1303593814373016,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.4701734185218811,0.050000000745058,0.0493279993534088,293.32745361328125,297.1499938964844,293.1499938964844,0.141133964061737,-2345.936767578125,304.16876220703125,0.7826768755912781,0.2117988020181656,0.1502109915018081,293.1495361328125,297.1499938964844,293.1499938964844,0.3562899529933929,-6626.453125,304.1609802246094,0.9990000128746032,0.5398129820823669,0.4245564937591553,293.324462890625,297.1499938964844,293.1499938964844,0.0083975289016962,-2763.565185546875,301.0289001464844,0.4701734185218811,0.050000000745058,0.2339907884597778,291.2457580566406,291.1499938964844,260.08721923828125,258.466064453125,279.9920654296875,294.61932373046875,291.2428894042969,1.0,0.2731831073760986,0.7806761264801025,0.7806761264801025,1.0,1.0,-1.186254858970642,0.5027291178703308,0.683525800704956,0.2167579978704452,0.0,0.0,0.5903629064559937,58.43526077270508,63.0,-32.97165298461914,-13385.3662109375,212.6688690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5466003417969,308.4148254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18233.3046875,18000.0,0.0,0.0,0.3197667598724365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6228664517402649,0.6228728890419006,-6.47935257802601e-06,0.0,0.0003245226107537,0.0,0.0,45.36027908325195,0.0,0.0,0.0,0.4145355224609375,4.0,0.0,1.0
570840,293.18682861328125,297.1499938964844,293.1499938964844,0.0862535759806633,-2033.504150390625,304.153564453125,0.6874417066574097,0.1428134441375732,0.1303593814373016,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.248779296875,0.4701734185218811,0.050000000745058,0.0493279993534088,293.32745361328125,297.1499938964844,293.1499938964844,0.141133964061737,-2345.936767578125,304.16876220703125,0.7826768755912781,0.2117988020181656,0.1502109915018081,293.1495361328125,297.1499938964844,293.1499938964844,0.3562899529933929,-6626.453125,304.1609802246094,0.9990000128746032,0.5398129820823669,0.4245564937591553,293.324462890625,297.1499938964844,293.1499938964844,0.0083975289016962,-2763.565185546875,301.0289001464844,0.4701734185218811,0.050000000745058,0.2339907884597778,291.2457580566406,291.1499938964844,260.08721923828125,258.466064453125,279.9920654296875,294.61932373046875,291.2428894042969,1.0,0.2731831073760986,0.7806761264801025,0.7806761264801025,1.0,1.0,-1.186254858970642,0.5027291178703308,0.683525800704956,0.2167579978704452,0.0,0.0,0.5903629064559937,58.43526077270508,63.0,-32.97165298461914,-13385.3662109375,212.6688690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5466003417969,308.4148254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18233.3046875,18000.0,0.0,0.0,0.3197667598724365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6228664517402649,0.6228728890419006,-6.47935257802601e-06,0.0,0.0003245226107537,0.0,0.0,45.36027908325195,0.0,0.0,0.0,0.4145355224609375,4.0,0.0,1.0
570900,293.1860046386719,297.1499938964844,293.1499938964844,0.0861436277627945,-2031.7110595703125,304.15313720703125,0.6856862306594849,0.1425052136182785,0.1301073580980301,294.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23492431640625,0.4690616428852081,0.050000000745058,0.0493480302393436,293.3273010253906,297.1499938964844,293.1499938964844,0.1395046412944793,-2324.46337890625,304.1683349609375,0.7785541415214539,0.2095807343721389,0.1486796587705612,293.15185546875,297.1499938964844,293.1499938964844,0.3587306439876556,-6665.19873046875,304.154541015625,0.9990000128746032,0.5393678545951843,0.4267871081829071,293.32452392578125,297.1499938964844,293.1499938964844,0.0083691710606217,-2759.078857421875,300.9952392578125,0.4690616428852081,0.050000000745058,0.234085813164711,291.23175048828125,291.1499938964844,260.0782470703125,258.4579162597656,279.98828125,294.6209716796875,291.22882080078125,1.0,0.2739281356334686,0.7806486487388611,0.7806486487388611,1.0,1.0,-1.1869293451309204,0.5030495524406433,0.6838797330856323,0.2168499231338501,0.0,0.0,0.5863142013549805,58.950382232666016,63.0,-36.51945877075195,-13377.73046875,213.93800354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6883850097656,308.4762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18191.375,18000.0,0.0,0.0,0.3174099326133728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6129890084266663,0.6129953861236572,-6.395743184839375e-06,0.0,0.0003221307415515,0.0,0.0,43.90455627441406,0.0,0.0,0.0,0.4107007980346679,4.0,0.0,1.0
570960,293.1853332519531,297.1499938964844,293.1499938964844,0.0860294327139854,-2029.83056640625,304.1527709960937,0.6836711168289185,0.14218370616436,0.1298478841781616,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22076416015625,0.4676943123340606,0.050000000745058,0.0493722632527351,293.3271789550781,297.1499938964844,293.1499938964844,0.1378824263811111,-2303.019287109375,304.1679382324219,0.7741798758506775,0.2073626965284347,0.1471509635448455,293.1553649902344,297.1499938964844,293.1499938964844,0.3616820275783539,-6711.26220703125,304.1483764648437,0.9990000128746032,0.538652777671814,0.4294703900814056,293.3247985839844,297.1499938964844,293.1499938964844,0.008341209962964,-2754.69384765625,300.9609680175781,0.4676943123340606,0.050000000745058,0.2342007607221603,291.21759033203125,291.1499938964844,260.0692443847656,258.44976806640625,279.9843139648437,294.6226501464844,291.21466064453125,1.0,0.2748708724975586,0.7805678248405457,0.7805678248405457,1.0,1.0,-1.188170313835144,0.5036152005195618,0.6845551133155823,0.217077299952507,0.0,0.0,0.5832302570343018,59.58001708984375,66.0,-38.30143356323242,-13378.6181640625,215.6334686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8099060058594,308.5297241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18151.888671875,18000.0,0.0,0.0,0.3149929940700531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605204164981842,0.6052104830741882,-6.329225016088458e-06,0.0,0.0003196778416167,0.0,0.0,42.773563385009766,0.0,0.0,0.0,0.4076797366142273,4.0,0.0,1.0
571020,293.1842956542969,297.1499938964844,293.1499938964844,0.0857751220464706,-2025.551513671875,304.1522827148437,0.6790059804916382,0.1414982080459594,0.1293020248413086,294.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19293212890625,0.4642235934734344,0.050000000745058,0.0494316890835762,293.326904296875,297.1499938964844,293.1499938964844,0.1346465349197387,-2260.039794921875,304.1673583984375,0.764886736869812,0.2029299437999725,0.1441029608249664,293.16571044921875,297.1499938964844,293.1499938964844,0.3688782453536987,-6821.603515625,304.136962890625,0.9990000128746032,0.5364280939102173,0.4359810650348663,293.32586669921875,297.1499938964844,293.1499938964844,0.0082854162901639,-2745.869140625,300.8907470703125,0.4642235934734344,0.050000000745058,0.2344826608896255,291.1898498535156,291.1499938964844,260.0511474609375,258.4334411621094,279.9757080078125,294.626220703125,291.18707275390625,1.0,0.277257889509201,0.7804062366485596,0.7804062366485596,1.0,1.0,-1.1920803785324097,0.5053781867027283,0.6867022514343262,0.2178921699523925,0.0,0.0,0.5797886252403259,61.137451171875,69.0,-38.51544189453125,-13401.615234375,220.13189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9848937988281,308.6073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18080.958984375,18000.0,0.0,0.0,0.3102236986160278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954223275184631,0.5954285860061646,-6.241867140488466e-06,0.0,0.0003148376126773,0.0,0.0,41.35670471191406,0.0,0.0,0.0,0.4038518667221069,4.0,0.0,1.0
571080,293.1842956542969,297.1499938964844,293.1499938964844,0.0857751220464706,-2025.551513671875,304.1522827148437,0.6790059804916382,0.1414982080459594,0.1293020248413086,294.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19293212890625,0.4642235934734344,0.050000000745058,0.0494316890835762,293.326904296875,297.1499938964844,293.1499938964844,0.1346465349197387,-2260.039794921875,304.1673583984375,0.764886736869812,0.2029299437999725,0.1441029608249664,293.16571044921875,297.1499938964844,293.1499938964844,0.3688782453536987,-6821.603515625,304.136962890625,0.9990000128746032,0.5364280939102173,0.4359810650348663,293.32586669921875,297.1499938964844,293.1499938964844,0.0082854162901639,-2745.869140625,300.8907470703125,0.4642235934734344,0.050000000745058,0.2344826608896255,291.1898498535156,291.1499938964844,260.0511474609375,258.4334411621094,279.9757080078125,294.626220703125,291.18707275390625,1.0,0.277257889509201,0.7804062366485596,0.7804062366485596,1.0,1.0,-1.1920803785324097,0.5053781867027283,0.6867022514343262,0.2178921699523925,0.0,0.0,0.5797886252403259,61.137451171875,69.0,-38.51544189453125,-13401.615234375,220.13189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9848937988281,308.6073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18080.958984375,18000.0,0.0,0.0,0.3102236986160278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954223275184631,0.5954285860061646,-6.241867140488466e-06,0.0,0.0003148376126773,0.0,0.0,41.35670471191406,0.0,0.0,0.0,0.4038518667221069,4.0,0.0,1.0
571140,293.1836853027344,297.1499938964844,293.1499938964844,0.0854755714535713,-2020.3797607421875,304.1520080566406,0.6737125515937805,0.1407555639743805,0.1287164688110351,294.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.4599131643772125,0.050000000745058,0.0495034046471118,293.3265991210937,297.1499938964844,293.1499938964844,0.1314139068126678,-2216.822998046875,304.1669616699219,0.7551752924919128,0.1985070258378982,0.1410694122314453,293.1797790527344,297.1499938964844,293.1499938964844,0.3774740397930145,-6951.169921875,304.12701416015625,0.9990000128746032,0.5331845879554749,0.4437114298343658,293.3276062011719,297.1499938964844,293.1499938964844,0.0082287341356277,-2736.632568359375,300.8184814453125,0.4599131643772125,0.050000000745058,0.2348228394985199,291.1637878417969,291.1499938964844,260.032958984375,258.4171142578125,279.96636962890625,294.6299743652344,291.1612548828125,1.0,0.2801830470561981,0.7802445888519287,0.7802445888519287,1.0,1.0,-1.1975090503692627,0.5078127980232239,0.6896962523460388,0.2190972119569778,0.0,0.0,0.5797147750854492,63.02838516235352,72.0,-36.38028335571289,-13447.087890625,225.86911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0646667480469,308.6419372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1328125,18000.0,0.0,0.0,0.30589759349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5926191806793213,0.5926253795623779,-6.207661954249488e-06,0.0,0.0003104471834376,0.0,0.0,40.90656280517578,0.0,0.0,0.0,0.4026561677455902,4.0,0.0,1.0
571200,293.1836853027344,297.1499938964844,293.1499938964844,0.0854755714535713,-2020.3797607421875,304.1520080566406,0.6737125515937805,0.1407555639743805,0.1287164688110351,294.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.4599131643772125,0.050000000745058,0.0495034046471118,293.3265991210937,297.1499938964844,293.1499938964844,0.1314139068126678,-2216.822998046875,304.1669616699219,0.7551752924919128,0.1985070258378982,0.1410694122314453,293.1797790527344,297.1499938964844,293.1499938964844,0.3774740397930145,-6951.169921875,304.12701416015625,0.9990000128746032,0.5331845879554749,0.4437114298343658,293.3276062011719,297.1499938964844,293.1499938964844,0.0082287341356277,-2736.632568359375,300.8184814453125,0.4599131643772125,0.050000000745058,0.2348228394985199,291.1637878417969,291.1499938964844,260.032958984375,258.4171142578125,279.96636962890625,294.6299743652344,291.1612548828125,1.0,0.2801830470561981,0.7802445888519287,0.7802445888519287,1.0,1.0,-1.1975090503692627,0.5078127980232239,0.6896962523460388,0.2190972119569778,0.0,0.0,0.5797147750854492,63.02838516235352,72.0,-36.38028335571289,-13447.087890625,225.86911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0646667480469,308.6419372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1328125,18000.0,0.0,0.0,0.30589759349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5926191806793213,0.5926253795623779,-6.207661954249488e-06,0.0,0.0003104471834376,0.0,0.0,40.90656280517578,0.0,0.0,0.0,0.4026561677455902,4.0,0.0,1.0
571260,293.18341064453125,297.1499938964844,293.1499938964844,0.0851240381598472,-2014.189453125,304.1519470214844,0.6680170893669128,0.1399578154087066,0.1280903816223144,294.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.4552623629570007,0.050000000745058,0.0495851263403892,293.32666015625,297.1499938964844,293.1499938964844,0.1281564235687255,-2172.97509765625,304.166748046875,0.745299220085144,0.194023996591568,0.1380310952663421,293.196533203125,297.1499938964844,293.1499938964844,0.3871448934078216,-7094.9560546875,304.1185913085937,0.9990000128746032,0.529040515422821,0.4523599743843078,293.3299255371094,297.1499938964844,293.1499938964844,0.008170279674232,-2726.6943359375,300.7443542480469,0.4552623629570007,0.050000000745058,0.2352104783058166,291.14013671875,291.1499938964844,260.0146484375,258.4008483886719,279.956787109375,294.6339416503906,291.13787841796875,1.0,0.2835145592689514,0.7800200581550598,0.7800200581550598,1.0,1.0,-1.2040547132492063,0.5107331871986389,0.6933215260505676,0.2205887883901596,0.0,0.0,0.5826400518417358,65.18965148925781,60.0,-33.08890151977539,-13509.5078125,232.60592651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0519714355469,308.6336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17964.544921875,18000.0,0.0,0.0,0.3023649454116821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5959929823875427,0.5959991812705994,-6.219668648554944e-06,0.0,0.000306861998979,0.0,0.0,41.2911376953125,0.0,0.0,0.0,0.4037775695323944,4.0,0.0,1.0
571320,293.18341064453125,297.1499938964844,293.1499938964844,0.0851240381598472,-2014.189453125,304.1519470214844,0.6680170893669128,0.1399578154087066,0.1280903816223144,294.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.4552623629570007,0.050000000745058,0.0495851263403892,293.32666015625,297.1499938964844,293.1499938964844,0.1281564235687255,-2172.97509765625,304.166748046875,0.745299220085144,0.194023996591568,0.1380310952663421,293.196533203125,297.1499938964844,293.1499938964844,0.3871448934078216,-7094.9560546875,304.1185913085937,0.9990000128746032,0.529040515422821,0.4523599743843078,293.3299255371094,297.1499938964844,293.1499938964844,0.008170279674232,-2726.6943359375,300.7443542480469,0.4552623629570007,0.050000000745058,0.2352104783058166,291.14013671875,291.1499938964844,260.0146484375,258.4008483886719,279.956787109375,294.6339416503906,291.13787841796875,1.0,0.2835145592689514,0.7800200581550598,0.7800200581550598,1.0,1.0,-1.2040547132492063,0.5107331871986389,0.6933215260505676,0.2205887883901596,0.0,0.0,0.5826400518417358,65.18965148925781,60.0,-33.08890151977539,-13509.5078125,232.60592651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0519714355469,308.6336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17964.544921875,18000.0,0.0,0.0,0.3023649454116821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5959929823875427,0.5959991812705994,-6.219668648554944e-06,0.0,0.000306861998979,0.0,0.0,41.2911376953125,0.0,0.0,0.0,0.4037775695323944,4.0,0.0,1.0
571380,293.1831359863281,297.1499938964844,293.1499938964844,0.0845327526330947,-2003.221923828125,304.1522827148437,0.6680577397346497,0.1391671001911163,0.1273470073938369,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.456694096326828,0.050000000745058,0.0495594255626201,293.3277893066406,297.1499938964844,293.1499938964844,0.1244342178106308,-2122.16943359375,304.1673889160156,0.7410821914672852,0.1893186718225479,0.1347521990537643,293.2073974609375,297.1499938964844,293.1499938964844,0.3853931128978729,-7062.7900390625,304.13262939453125,0.9990000128746032,0.5256276726722717,0.4496563971042633,293.3323974609375,297.1499938964844,293.1499938964844,0.0080804144963622,-2706.83349609375,300.6734619140625,0.456694096326828,0.050000000745058,0.2350885868072509,291.1340026855469,291.1499938964844,259.9963073730469,258.3846740722656,279.9570007324219,294.637939453125,291.1357727050781,1.0,0.2812212705612182,0.7797955274581909,0.7797955274581909,1.0,1.0,-1.195813536643982,0.5070189833641052,0.6887945532798767,0.21857351064682,0.0,0.0,0.5856812000274658,64.42185974121094,48.0,-1.7410722970962524,-13479.2060546875,228.1075134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9706726074219,308.6255798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17946.04296875,18000.0,0.0,0.0,0.2997202277183532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029587984085083,0.6029650568962097,-6.26620021648705e-06,0.0,0.0003041779273189,0.0,0.0,42.21098709106445,0.0,0.0,0.0,0.4062681794166565,4.0,0.0,1.0
571440,293.1831359863281,297.1499938964844,293.1499938964844,0.0845327526330947,-2003.221923828125,304.1522827148437,0.6680577397346497,0.1391671001911163,0.1273470073938369,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.456694096326828,0.050000000745058,0.0495594255626201,293.3277893066406,297.1499938964844,293.1499938964844,0.1244342178106308,-2122.16943359375,304.1673889160156,0.7410821914672852,0.1893186718225479,0.1347521990537643,293.2073974609375,297.1499938964844,293.1499938964844,0.3853931128978729,-7062.7900390625,304.13262939453125,0.9990000128746032,0.5256276726722717,0.4496563971042633,293.3323974609375,297.1499938964844,293.1499938964844,0.0080804144963622,-2706.83349609375,300.6734619140625,0.456694096326828,0.050000000745058,0.2350885868072509,291.1340026855469,291.1499938964844,259.9963073730469,258.3846740722656,279.9570007324219,294.637939453125,291.1357727050781,1.0,0.2812212705612182,0.7797955274581909,0.7797955274581909,1.0,1.0,-1.195813536643982,0.5070189833641052,0.6887945532798767,0.21857351064682,0.0,0.0,0.5856812000274658,64.42185974121094,48.0,-1.7410722970962524,-13479.2060546875,228.1075134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9706726074219,308.6255798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17946.04296875,18000.0,0.0,0.0,0.2997202277183532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029587984085083,0.6029650568962097,-6.26620021648705e-06,0.0,0.0003041779273189,0.0,0.0,42.21098709106445,0.0,0.0,0.0,0.4062681794166565,4.0,0.0,1.0
571500,293.182861328125,297.1499938964844,293.1499938964844,0.0841195434331893,-1995.3455810546875,304.1526184082031,0.6701079607009888,0.1388003528118133,0.1269596666097641,294.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.4595457911491394,0.050000000745058,0.049509722739458,293.3283996582031,297.1499938964844,293.1499938964844,0.1223803162574768,-2093.797607421875,304.16796875,0.7409002184867859,0.1869457215070724,0.1330668628215789,293.20709228515625,297.1499938964844,293.1499938964844,0.3801116347312927,-6980.42822265625,304.1454162597656,0.9990000128746032,0.5249556303024292,0.444381445646286,293.33331298828125,297.1499938964844,293.1499938964844,0.0080220913514494,-2692.10888671875,300.6424255371094,0.4595457911491394,0.050000000745058,0.2348528057336807,291.1454772949219,291.1499938964844,259.9870910644531,258.3766174316406,279.9603271484375,294.6399841308594,291.14825439453125,1.0,0.278441309928894,0.7796832919120789,0.7796832919120789,1.0,1.0,-1.1866538524627686,0.502923309803009,0.6837304830551147,0.2163231670856475,0.0,0.0,0.5848605632781982,63.0329704284668,48.0,16.9582462310791,-13408.61328125,222.085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9244079589844,308.6131286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.001953125,18000.0,0.0,0.0,0.2985885441303253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603553056716919,0.6035593748092651,-6.27868621450034e-06,0.0,0.0003030294028576,0.0,0.0,42.33662414550781,0.0,0.0,0.0,0.4065428376197815,4.0,0.0,1.0
571560,293.18243408203125,297.1499938964844,293.1499938964844,0.0836876407265663,-1987.084716796875,304.1529235839844,0.6733741164207458,0.1384690850973129,0.126579999923706,294.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.4636767506599426,0.050000000745058,0.0494408681988716,293.3287353515625,297.1499938964844,293.1499938964844,0.1202955171465873,-2064.867919921875,304.1684875488281,0.7418386936187744,0.1846219450235366,0.1313775032758712,293.2030029296875,297.1499938964844,293.1499938964844,0.3725209534168243,-6863.6748046875,304.1600341796875,0.9990000128746032,0.5250305533409119,0.4369688630104065,293.3338623046875,297.1499938964844,293.1499938964844,0.0079598762094974,-2675.9501953125,300.6133117675781,0.4636767506599426,0.050000000745058,0.2345261871814727,291.1604919433594,291.1499938964844,259.9779052734375,258.3685913085937,279.9651184082031,294.6419372558594,291.163818359375,1.0,0.2747277617454529,0.779607892036438,0.779607892036438,1.0,1.0,-1.174800157546997,0.4976390898227691,0.6771610379219055,0.2134246677160263,0.0,0.0,0.5826649069786072,61.12223052978516,51.0,30.744462966918945,-13303.669921875,214.1810607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8856201171875,308.5972595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.125,18000.0,0.0,0.0,0.2974684238433838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6013585925102234,0.6013648509979248,-6.272834070841782e-06,0.0,0.0003018926363438,0.0,0.0,42.09302520751953,0.0,0.0,0.0,0.4058200418949127,4.0,0.0,1.0
571620,293.18121337890625,297.1499938964844,293.1499938964844,0.083008661866188,-1974.187255859375,304.153076171875,0.6766998171806335,0.1378956139087677,0.1259678304195404,294.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.4680222272872925,0.050000000745058,0.0493666715919971,293.3287048339844,297.1499938964844,293.1499938964844,0.1163954511284828,-2010.63623046875,304.1687927246094,0.7404071092605591,0.1800980865955352,0.1281381249427795,293.1908569335937,297.1499938964844,293.1499938964844,0.3636602759361267,-6730.06201171875,304.1709289550781,0.9990000128746032,0.5261554718017578,0.4288346171379089,293.3339233398437,297.1499938964844,293.1499938964844,0.0078556919470429,-2649.3623046875,300.55584716796875,0.4680222272872925,0.050000000745058,0.2341742366552353,291.1834716796875,291.1499938964844,259.9595031738281,258.3526611328125,279.9686889648437,294.6455078125,291.18389892578125,1.0,0.2708803415298462,0.7794570326805115,0.7794570326805115,1.0,1.0,-1.1598957777023315,0.4910305142402649,0.6688652038574219,0.209694892168045,0.0,0.0,0.57631516456604,59.03314971923828,54.0,22.04228973388672,-13116.013671875,205.0513458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8397827148437,308.5328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.51171875,18000.0,0.0,0.0,0.2950877547264099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5905807614326477,0.5905870199203491,-6.21028948444291e-06,0.0,0.0002994765818584,0.0,0.0,40.72818374633789,0.0,0.0,0.0,0.4020236432552337,4.0,0.0,1.0
571680,293.18121337890625,297.1499938964844,293.1499938964844,0.083008661866188,-1974.187255859375,304.153076171875,0.6766998171806335,0.1378956139087677,0.1259678304195404,294.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.4680222272872925,0.050000000745058,0.0493666715919971,293.3287048339844,297.1499938964844,293.1499938964844,0.1163954511284828,-2010.63623046875,304.1687927246094,0.7404071092605591,0.1800980865955352,0.1281381249427795,293.1908569335937,297.1499938964844,293.1499938964844,0.3636602759361267,-6730.06201171875,304.1709289550781,0.9990000128746032,0.5261554718017578,0.4288346171379089,293.3339233398437,297.1499938964844,293.1499938964844,0.0078556919470429,-2649.3623046875,300.55584716796875,0.4680222272872925,0.050000000745058,0.2341742366552353,291.1834716796875,291.1499938964844,259.9595031738281,258.3526611328125,279.9686889648437,294.6455078125,291.18389892578125,1.0,0.2708803415298462,0.7794570326805115,0.7794570326805115,1.0,1.0,-1.1598957777023315,0.4910305142402649,0.6688652038574219,0.209694892168045,0.0,0.0,0.57631516456604,59.03314971923828,54.0,22.04228973388672,-13116.013671875,205.0513458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8397827148437,308.5328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.51171875,18000.0,0.0,0.0,0.2950877547264099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5905807614326477,0.5905870199203491,-6.21028948444291e-06,0.0,0.0002994765818584,0.0,0.0,40.72818374633789,0.0,0.0,0.0,0.4020236432552337,4.0,0.0,1.0
