time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571740,293.1795959472656,297.1499938964844,293.1499938964844,0.0826323851943016,-1967.31640625,304.1526794433594,0.6777639389038086,0.1374301612377166,0.1254983991384506,294.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4697835147380829,0.050000000745058,0.0493352897465229,293.3280334472656,297.1499938964844,293.1499938964844,0.1129215061664581,-1962.3643798828125,304.1683044433594,0.7366462349891663,0.1757076680660247,0.1250316947698593,293.18194580078125,297.1499938964844,293.1499938964844,0.3599491119384765,-6676.58642578125,304.1699523925781,0.9990000128746032,0.5269386172294617,0.4253458380699157,293.3332214355469,297.1499938964844,293.1499938964844,0.0077754808589816,-2630.857666015625,300.4932861328125,0.4697835147380829,0.050000000745058,0.2340253889560699,291.18048095703125,291.1499938964844,259.94110107421875,258.3368835449219,279.9679260253906,294.648193359375,291.1796264648437,1.0,0.2689147591590881,0.779306173324585,0.779306173324585,1.0,1.0,-1.1511976718902588,0.4871725738048553,0.664025068283081,0.2075155675411224,0.0,0.0,0.5723255276679993,58.11709213256836,57.0,0.2530716359615326,-12987.517578125,200.4063415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81787109375,308.47900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.0234375,18000.0,0.0,0.0,0.2925950884819031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5813314914703369,0.5813376307487488,-6.140060577308759e-06,0.0,0.0002969468187075,0.0,0.0,39.49135208129883,0.0,0.0,0.0,0.3985974490642547,4.0,0.0,1.0
571800,293.1795959472656,297.1499938964844,293.1499938964844,0.0826323851943016,-1967.31640625,304.1526794433594,0.6777639389038086,0.1374301612377166,0.1254983991384506,294.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4697835147380829,0.050000000745058,0.0493352897465229,293.3280334472656,297.1499938964844,293.1499938964844,0.1129215061664581,-1962.3643798828125,304.1683044433594,0.7366462349891663,0.1757076680660247,0.1250316947698593,293.18194580078125,297.1499938964844,293.1499938964844,0.3599491119384765,-6676.58642578125,304.1699523925781,0.9990000128746032,0.5269386172294617,0.4253458380699157,293.3332214355469,297.1499938964844,293.1499938964844,0.0077754808589816,-2630.857666015625,300.4932861328125,0.4697835147380829,0.050000000745058,0.2340253889560699,291.18048095703125,291.1499938964844,259.94110107421875,258.3368835449219,279.9679260253906,294.648193359375,291.1796264648437,1.0,0.2689147591590881,0.779306173324585,0.779306173324585,1.0,1.0,-1.1511976718902588,0.4871725738048553,0.664025068283081,0.2075155675411224,0.0,0.0,0.5723255276679993,58.11709213256836,57.0,0.2530716359615326,-12987.517578125,200.4063415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81787109375,308.47900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.0234375,18000.0,0.0,0.0,0.2925950884819031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5813314914703369,0.5813376307487488,-6.140060577308759e-06,0.0,0.0002969468187075,0.0,0.0,39.49135208129883,0.0,0.0,0.0,0.3985974490642547,4.0,0.0,1.0
571860,293.17791748046875,297.1499938964844,293.1499938964844,0.0823880732059478,-1963.0062255859373,304.1521911621094,0.6771101951599121,0.1370184868574142,0.125119149684906,294.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.4698476493358612,0.050000000745058,0.0493341647088527,293.3271484375,297.1499938964844,293.1499938964844,0.1096261218190193,-1916.3828125,304.1676940917969,0.7311550378799438,0.1713762879371643,0.1220016553997993,293.177734375,297.1499938964844,293.1499938964844,0.3597673773765564,-6677.02294921875,304.1635131835937,0.9990000128746032,0.5269880890846252,0.425216943025589,293.3324890136719,297.1499938964844,293.1499938964844,0.0077061634510755,-2615.66357421875,300.42877197265625,0.4698476493358612,0.050000000745058,0.2340200394392013,291.1695251464844,291.1499938964844,259.9227294921875,258.32135009765625,279.9636535644531,294.6502380371094,291.1679992675781,1.0,0.2684416174888611,0.7792997360229492,0.7792997360229492,1.0,1.0,-1.146941304206848,0.4852995872497558,0.6616417765617371,0.2064423263072967,0.0,0.0,0.5703922510147095,58.0290641784668,60.0,-13.199811935424805,-12914.86328125,198.857162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794189453125,308.435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.8046875,18000.0,0.0,0.0,0.2902043461799621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5759941339492798,0.5760002136230469,-6.095037861086894e-06,0.0,0.0002945205196738,0.0,0.0,38.76444625854492,0.0,0.0,0.0,0.3965615928173065,4.0,0.0,1.0
571920,293.17791748046875,297.1499938964844,293.1499938964844,0.0823880732059478,-1963.0062255859373,304.1521911621094,0.6771101951599121,0.1370184868574142,0.125119149684906,294.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17095947265625,0.4698476493358612,0.050000000745058,0.0493341647088527,293.3271484375,297.1499938964844,293.1499938964844,0.1096261218190193,-1916.3828125,304.1676940917969,0.7311550378799438,0.1713762879371643,0.1220016553997993,293.177734375,297.1499938964844,293.1499938964844,0.3597673773765564,-6677.02294921875,304.1635131835937,0.9990000128746032,0.5269880890846252,0.425216943025589,293.3324890136719,297.1499938964844,293.1499938964844,0.0077061634510755,-2615.66357421875,300.42877197265625,0.4698476493358612,0.050000000745058,0.2340200394392013,291.1695251464844,291.1499938964844,259.9227294921875,258.32135009765625,279.9636535644531,294.6502380371094,291.1679992675781,1.0,0.2684416174888611,0.7792997360229492,0.7792997360229492,1.0,1.0,-1.146941304206848,0.4852995872497558,0.6616417765617371,0.2064423263072967,0.0,0.0,0.5703922510147095,58.0290641784668,60.0,-13.199811935424805,-12914.86328125,198.857162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794189453125,308.435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.8046875,18000.0,0.0,0.0,0.2902043461799621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5759941339492798,0.5760002136230469,-6.095037861086894e-06,0.0,0.0002945205196738,0.0,0.0,38.76444625854492,0.0,0.0,0.0,0.3965615928173065,4.0,0.0,1.0
571980,293.1764221191406,297.1499938964844,293.1499938964844,0.0822079628705978,-1959.93603515625,304.1517639160156,0.6750295162200928,0.1366144567728042,0.1247789934277534,294.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.4685682356357574,0.050000000745058,0.0493571087718009,293.32635498046875,297.1499938964844,293.1499938964844,0.1064185127615928,-1871.37939453125,304.1671447753906,0.7242154479026794,0.1670485734939575,0.1190001741051673,293.1783447265625,297.1499938964844,293.1499938964844,0.3624463081359863,-6720.3662109375,304.1545104980469,0.9990000128746032,0.5261722803115845,0.4277655482292175,293.3321533203125,297.1499938964844,293.1499938964844,0.0076429490000009,-2602.30712890625,300.3620910644531,0.4685682356357574,0.050000000745058,0.2341288775205612,291.1541748046875,291.1499938964844,259.9043884277344,258.3060302734375,279.9571838378906,294.65191650390625,291.1524658203125,1.0,0.269149899482727,0.7792933583259583,0.7792933583259583,1.0,1.0,-1.1461464166641235,0.4849567413330078,0.6611897349357605,0.2062200605869293,0.0,0.0,0.5708428025245667,58.59834671020508,63.0,-19.97013092041016,-12889.1591796875,199.71112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75146484375,308.3941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.876953125,18000.0,0.0,0.0,0.2881330549716949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5750709176063538,0.5750769972801208,-6.079781996959355e-06,0.0,0.0002924184082075,0.0,0.0,38.60059356689453,0.0,0.0,0.0,0.3961291015148163,4.0,0.0,1.0
572040,293.1764221191406,297.1499938964844,293.1499938964844,0.0822079628705978,-1959.93603515625,304.1517639160156,0.6750295162200928,0.1366144567728042,0.1247789934277534,294.65203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.4685682356357574,0.050000000745058,0.0493571087718009,293.32635498046875,297.1499938964844,293.1499938964844,0.1064185127615928,-1871.37939453125,304.1671447753906,0.7242154479026794,0.1670485734939575,0.1190001741051673,293.1783447265625,297.1499938964844,293.1499938964844,0.3624463081359863,-6720.3662109375,304.1545104980469,0.9990000128746032,0.5261722803115845,0.4277655482292175,293.3321533203125,297.1499938964844,293.1499938964844,0.0076429490000009,-2602.30712890625,300.3620910644531,0.4685682356357574,0.050000000745058,0.2341288775205612,291.1541748046875,291.1499938964844,259.9043884277344,258.3060302734375,279.9571838378906,294.65191650390625,291.1524658203125,1.0,0.269149899482727,0.7792933583259583,0.7792933583259583,1.0,1.0,-1.1461464166641235,0.4849567413330078,0.6611897349357605,0.2062200605869293,0.0,0.0,0.5708428025245667,58.59834671020508,63.0,-19.97013092041016,-12889.1591796875,199.71112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75146484375,308.3941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.876953125,18000.0,0.0,0.0,0.2881330549716949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5750709176063538,0.5750769972801208,-6.079781996959355e-06,0.0,0.0002924184082075,0.0,0.0,38.60059356689453,0.0,0.0,0.0,0.3961291015148163,4.0,0.0,1.0
572100,293.17578125,297.1499938964844,293.1499938964844,0.0821233764290809,-1958.5008544921875,304.1515808105469,0.6735489964485168,0.1364058554172516,0.1246123313903808,294.6528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.4674944281578064,0.050000000745058,0.0493760518729686,293.3260498046875,297.1499938964844,293.1499938964844,0.1048244312405586,-1848.90087890625,304.1669311523437,0.7202491760253906,0.1648754626512527,0.1175003498792648,293.1802978515625,297.1499938964844,293.1499938964844,0.3646596074104309,-6754.91064453125,304.149658203125,0.9990000128746032,0.5254300832748413,0.4298595190048218,293.3321533203125,297.1499938964844,293.1499938964844,0.0076124351471662,-2595.907470703125,300.328125,0.4674944281578064,0.050000000745058,0.2342187315225601,291.14617919921875,291.1499938964844,259.895263671875,258.2984619140625,279.9533386230469,294.6527099609375,291.1444702148437,1.0,0.2698643803596496,0.7792901396751404,0.7792901396751404,1.0,1.0,-1.1467896699905396,0.4852446019649505,0.6615450978279114,0.2063655704259872,0.0,0.0,0.5719006061553955,59.08656311035156,63.0,-21.25750732421875,-12890.95703125,200.8718719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.719482421875,308.3721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.701171875,18000.0,0.0,0.0,0.2872812449932098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762602090835571,0.5762662887573242,-6.083759672037559e-06,0.0,0.0002915539662353,0.0,0.0,38.72986602783203,0.0,0.0,0.0,0.3965165615081787,4.0,0.0,1.0
572160,293.1752319335937,297.1499938964844,293.1499938964844,0.082036480307579,-1957.01708984375,304.1514587402344,0.6718227863311768,0.1361896991729736,0.1244439110159874,294.653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4661528468132019,0.050000000745058,0.0493993200361728,293.3258056640625,297.1499938964844,293.1499938964844,0.1032298505306243,-1826.334228515625,304.166748046875,0.7159380912780762,0.162692978978157,0.1159977167844772,293.1832580566406,297.1499938964844,293.1499938964844,0.3673708736896515,-6796.67724609375,304.1448059082031,0.9990000128746032,0.5244660377502441,0.432417631149292,293.3323059082031,297.1499938964844,293.1499938964844,0.0075823790393769,-2589.59228515625,300.29376220703125,0.4661528468132019,0.050000000745058,0.2343291044235229,291.1383056640625,291.1499938964844,259.8861694335937,258.2909851074219,279.9493408203125,294.6534729003906,291.1366577148437,1.0,0.2707825899124145,0.7792320847511292,0.7792320847511292,1.0,1.0,-1.1480144262313845,0.4857827126979828,0.6622316837310791,0.206648901104927,0.0,0.0,0.573470950126648,59.6922607421875,66.0,-21.5859317779541,-12900.7998046875,202.45266723632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67950439453125,308.34832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.30078125,18000.0,0.0,0.0,0.2865814864635467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5784799456596375,0.5784860253334045,-6.0951633713557385e-06,0.0,0.0002908437745645,0.0,0.0,38.99271011352539,0.0,0.0,0.0,0.3972850143909454,4.0,0.0,1.0
572220,293.1743469238281,297.1499938964844,293.1499938964844,0.0818449780344963,-1953.69677734375,304.1513061523437,0.6677711009979248,0.1357293725013733,0.1240942925214767,294.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.4626991748809814,0.050000000745058,0.0494571253657341,293.3255310058594,297.1499938964844,293.1499938964844,0.1000286564230918,-1780.7734375,304.16650390625,0.7060927152633667,0.1582950353622436,0.1129787340760231,293.1918334960937,297.1499938964844,293.1499938964844,0.37406787276268,-6898.38427734375,304.1354064941406,0.9990000128746032,0.521888256072998,0.438709944486618,293.3330993652344,297.1499938964844,293.1499938964844,0.0075226295739412,-2576.90673828125,300.223876953125,0.4626991748809814,0.050000000745058,0.2346033155918121,291.1235656738281,291.1499938964844,259.8680114746094,258.2762451171875,279.940673828125,294.6549987792969,291.1221008300781,1.0,0.2731353342533111,0.7791160941123962,0.7791160941123962,1.0,1.0,-1.151921629905701,0.487500935792923,0.6644206643104553,0.2075777351856231,0.0,0.0,0.5779993534088135,61.20952987670898,69.0,-20.45146751403809,-12940.7197265625,206.7030639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5752258300781,308.2935485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17932.212890625,18000.0,0.0,0.0,0.2857069671154022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857738852500916,0.5857800245285034,-6.139021934359334e-06,0.0,0.0002899562532547,0.0,0.0,39.89794921875,0.0,0.0,0.0,0.3998889327049255,4.0,0.0,1.0
572280,293.1743469238281,297.1499938964844,293.1499938964844,0.0818449780344963,-1953.69677734375,304.1513061523437,0.6677711009979248,0.1357293725013733,0.1240942925214767,294.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.4626991748809814,0.050000000745058,0.0494571253657341,293.3255310058594,297.1499938964844,293.1499938964844,0.1000286564230918,-1780.7734375,304.16650390625,0.7060927152633667,0.1582950353622436,0.1129787340760231,293.1918334960937,297.1499938964844,293.1499938964844,0.37406787276268,-6898.38427734375,304.1354064941406,0.9990000128746032,0.521888256072998,0.438709944486618,293.3330993652344,297.1499938964844,293.1499938964844,0.0075226295739412,-2576.90673828125,300.223876953125,0.4626991748809814,0.050000000745058,0.2346033155918121,291.1235656738281,291.1499938964844,259.8680114746094,258.2762451171875,279.940673828125,294.6549987792969,291.1221008300781,1.0,0.2731353342533111,0.7791160941123962,0.7791160941123962,1.0,1.0,-1.151921629905701,0.487500935792923,0.6644206643104553,0.2075777351856231,0.0,0.0,0.5779993534088135,61.20952987670898,69.0,-20.45146751403809,-12940.7197265625,206.7030639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5752258300781,308.2935485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17932.212890625,18000.0,0.0,0.0,0.2857069671154022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857738852500916,0.5857800245285034,-6.139021934359334e-06,0.0,0.0002899562532547,0.0,0.0,39.89794921875,0.0,0.0,0.0,0.3998889327049255,4.0,0.0,1.0
572340,293.1737976074219,297.1499938964844,293.1499938964844,0.0816205963492393,-1949.732177734375,304.1512451171875,0.6631298661231995,0.1352279484272003,0.1237205788493156,294.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.4585223495960235,0.050000000745058,0.0495275855064392,293.3255310058594,297.1499938964844,293.1499938964844,0.0968029573559761,-1734.5281982421875,304.1663818359375,0.6950922608375549,0.1538514941930771,0.1099371463060379,293.20343017578125,297.1499938964844,293.1499938964844,0.3821543455123901,-7019.44140625,304.1268310546875,0.9990000128746032,0.5184846520423889,0.4462601840496063,293.33447265625,297.1499938964844,293.1499938964844,0.0074626104906201,-2563.909423828125,300.1524963378906,0.4585223495960235,0.050000000745058,0.2349375486373901,291.1106262207031,291.1499938964844,259.8500061035156,258.2618103027344,279.9312438964844,294.6565856933594,291.109375,1.0,0.2760414779186249,0.7790000438690186,0.7790000438690186,1.0,1.0,-1.1573699712753296,0.4898990392684936,0.6674709320068359,0.2088938951492309,0.0,0.0,0.5841402411460876,63.06898880004883,57.0,-18.096698760986328,-13002.2236328125,212.16896057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4413146972656,308.2292785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17901.615234375,18000.0,0.0,0.0,0.2856070697307586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5964758992195129,0.5964821577072144,-6.2089343373372685e-06,0.0,0.0002898548555094,0.0,0.0,41.27903747558594,0.0,0.0,0.0,0.4037913978099823,4.0,0.0,1.0
572400,293.1737976074219,297.1499938964844,293.1499938964844,0.0816205963492393,-1949.732177734375,304.1512451171875,0.6631298661231995,0.1352279484272003,0.1237205788493156,294.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119689941406,0.4585223495960235,0.050000000745058,0.0495275855064392,293.3255310058594,297.1499938964844,293.1499938964844,0.0968029573559761,-1734.5281982421875,304.1663818359375,0.6950922608375549,0.1538514941930771,0.1099371463060379,293.20343017578125,297.1499938964844,293.1499938964844,0.3821543455123901,-7019.44140625,304.1268310546875,0.9990000128746032,0.5184846520423889,0.4462601840496063,293.33447265625,297.1499938964844,293.1499938964844,0.0074626104906201,-2563.909423828125,300.1524963378906,0.4585223495960235,0.050000000745058,0.2349375486373901,291.1106262207031,291.1499938964844,259.8500061035156,258.2618103027344,279.9312438964844,294.6565856933594,291.109375,1.0,0.2760414779186249,0.7790000438690186,0.7790000438690186,1.0,1.0,-1.1573699712753296,0.4898990392684936,0.6674709320068359,0.2088938951492309,0.0,0.0,0.5841402411460876,63.06898880004883,57.0,-18.096698760986328,-13002.2236328125,212.16896057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4413146972656,308.2292785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17901.615234375,18000.0,0.0,0.0,0.2856070697307586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5964758992195129,0.5964821577072144,-6.2089343373372685e-06,0.0,0.0002898548555094,0.0,0.0,41.27903747558594,0.0,0.0,0.0,0.4037913978099823,4.0,0.0,1.0
572460,293.1731872558594,297.1499938964844,293.1499938964844,0.0811831131577491,-1941.5364990234373,304.1515808105469,0.6640970706939697,0.1347463876008987,0.1232440620660781,294.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.4604877233505249,0.050000000745058,0.0494939684867858,293.32537841796875,297.1499938964844,293.1499938964844,0.0933588594198226,-1684.667724609375,304.16668701171875,0.6899778246879578,0.1494301259517669,0.1068148985505104,293.2105712890625,297.1499938964844,293.1499938964844,0.3790468275547027,-6967.8603515625,304.1403503417969,0.9990000128746032,0.5156546831130981,0.4426720440387726,293.3359375,297.1499938964844,293.1499938964844,0.0073772291652858,-2542.20947265625,300.08526611328125,0.4604877233505249,0.050000000745058,0.2347780764102935,291.11376953125,291.1499938964844,259.83203125,258.2476806640625,279.930908203125,294.6580810546875,291.1165771484375,1.0,0.2734234929084778,0.7788183689117432,0.7788183689117432,1.0,1.0,-1.1485204696655271,0.4859204292297363,0.662600040435791,0.2068269401788711,0.0,0.0,0.5892295837402344,62.09864807128906,45.0,11.871474266052246,-12975.5087890625,207.3187561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29803466796875,308.19744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17903.072265625,18000.0,0.0,0.0,0.2861672341823578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6083480715751648,0.608354389667511,-6.296123956417432e-06,0.0,0.0002904233697336,0.0,0.0,42.897552490234375,0.0,0.0,0.0,0.4081827104091644,4.0,0.0,1.0
572520,293.1731872558594,297.1499938964844,293.1499938964844,0.0811831131577491,-1941.5364990234373,304.1515808105469,0.6640970706939697,0.1347463876008987,0.1232440620660781,294.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.4604877233505249,0.050000000745058,0.0494939684867858,293.32537841796875,297.1499938964844,293.1499938964844,0.0933588594198226,-1684.667724609375,304.16668701171875,0.6899778246879578,0.1494301259517669,0.1068148985505104,293.2105712890625,297.1499938964844,293.1499938964844,0.3790468275547027,-6967.8603515625,304.1403503417969,0.9990000128746032,0.5156546831130981,0.4426720440387726,293.3359375,297.1499938964844,293.1499938964844,0.0073772291652858,-2542.20947265625,300.08526611328125,0.4604877233505249,0.050000000745058,0.2347780764102935,291.11376953125,291.1499938964844,259.83203125,258.2476806640625,279.930908203125,294.6580810546875,291.1165771484375,1.0,0.2734234929084778,0.7788183689117432,0.7788183689117432,1.0,1.0,-1.1485204696655271,0.4859204292297363,0.662600040435791,0.2068269401788711,0.0,0.0,0.5892295837402344,62.09864807128906,45.0,11.871474266052246,-12975.5087890625,207.3187561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29803466796875,308.19744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17903.072265625,18000.0,0.0,0.0,0.2861672341823578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6083480715751648,0.608354389667511,-6.296123956417432e-06,0.0,0.0002904233697336,0.0,0.0,42.897552490234375,0.0,0.0,0.0,0.4081827104091644,4.0,0.0,1.0
572580,293.1721496582031,297.1499938964844,293.1499938964844,0.0805030092597007,-1928.3936767578125,304.1521911621094,0.67035311460495,0.134368821978569,0.1227578371763229,294.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.46782186627388,0.050000000745058,0.0493704043328762,293.3245849609375,297.1499938964844,293.1499938964844,0.0896806865930557,-1630.93701171875,304.167236328125,0.6902902722358704,0.1451481431722641,0.1037021726369857,293.20343017578125,297.1499938964844,293.1499938964844,0.3649584949016571,-6750.76416015625,304.167236328125,0.9990000128746032,0.51553875207901,0.4292263984680176,293.33642578125,297.1499938964844,293.1499938964844,0.0072661004960536,-2510.306396484375,300.0309143066406,0.46782186627388,0.050000000745058,0.2341919392347335,291.1504211425781,291.1499938964844,259.81396484375,258.23370361328125,279.9379577636719,294.6594543457031,291.1551208496094,1.0,0.2666666209697723,0.7786367535591125,0.7786367535591125,1.0,1.0,-1.127214431762695,0.4764473438262939,0.6507670283317566,0.2017345279455185,0.0,0.0,0.5869075655937195,58.682228088378906,48.0,45.710933685302734,-12811.2373046875,193.81793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021789550781,308.1760559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.69140625,18000.0,0.0,0.0,0.2867502272129059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6093434691429138,0.60934978723526,-6.32714363746345e-06,0.0,0.0002910150215029,0.0,0.0,43.16590881347656,0.0,0.0,0.0,0.4087524116039276,4.0,0.0,1.0
572640,293.1721496582031,297.1499938964844,293.1499938964844,0.0805030092597007,-1928.3936767578125,304.1521911621094,0.67035311460495,0.134368821978569,0.1227578371763229,294.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.46782186627388,0.050000000745058,0.0493704043328762,293.3245849609375,297.1499938964844,293.1499938964844,0.0896806865930557,-1630.93701171875,304.167236328125,0.6902902722358704,0.1451481431722641,0.1037021726369857,293.20343017578125,297.1499938964844,293.1499938964844,0.3649584949016571,-6750.76416015625,304.167236328125,0.9990000128746032,0.51553875207901,0.4292263984680176,293.33642578125,297.1499938964844,293.1499938964844,0.0072661004960536,-2510.306396484375,300.0309143066406,0.46782186627388,0.050000000745058,0.2341919392347335,291.1504211425781,291.1499938964844,259.81396484375,258.23370361328125,279.9379577636719,294.6594543457031,291.1551208496094,1.0,0.2666666209697723,0.7786367535591125,0.7786367535591125,1.0,1.0,-1.127214431762695,0.4764473438262939,0.6507670283317566,0.2017345279455185,0.0,0.0,0.5869075655937195,58.682228088378906,48.0,45.710933685302734,-12811.2373046875,193.81793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021789550781,308.1760559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.69140625,18000.0,0.0,0.0,0.2867502272129059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6093434691429138,0.60934978723526,-6.32714363746345e-06,0.0,0.0002910150215029,0.0,0.0,43.16590881347656,0.0,0.0,0.0,0.4087524116039276,4.0,0.0,1.0
572700,293.1714172363281,297.1499938964844,293.1499938964844,0.0801948308944702,-1922.401611328125,304.15234375,0.6728863716125488,0.134229689836502,0.1225751265883445,294.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673278808594,0.4704423248767853,0.050000000745058,0.0493235476315021,293.3238525390625,297.1499938964844,293.1499938964844,0.0878939181566238,-1604.8314208984375,304.1673583984375,0.6897262334823608,0.1430820673704147,0.1022082045674324,293.1958312988281,297.1499938964844,293.1499938964844,0.3590694665908813,-6661.54833984375,304.1746826171875,0.9990000128746032,0.5163506865501404,0.4240143299102783,293.33612060546875,297.1499938964844,293.1499938964844,0.0072139585390686,-2494.9677734375,300.0063171386719,0.4704423248767853,0.050000000745058,0.2339696735143661,291.1719055175781,291.1499938964844,259.8049011230469,258.22674560546875,279.9400329589844,294.65997314453125,291.1758728027344,1.0,0.2643712162971496,0.7785459160804749,0.7785459160804749,1.0,1.0,-1.1186178922653198,0.4726462066173553,0.6459717154502869,0.1996403783559799,0.0,0.0,0.5832828283309937,57.37987518310547,48.0,49.212623596191406,-12719.802734375,188.6363677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1855773925781,308.1585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18067.390625,18000.0,0.0,0.0,0.2868314981460571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6046571135520935,0.6046633720397949,-6.306096565822372e-06,0.0,0.0002910975017584,0.0,0.0,42.59360122680664,0.0,0.0,0.0,0.4071332216262817,4.0,0.0,1.0
572760,293.17059326171875,297.1499938964844,293.1499938964844,0.0799845680594444,-1918.3658447265625,304.1522827148437,0.6746417880058289,0.1341212093830108,0.1224331185221672,294.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.4721894264221191,0.050000000745058,0.0492914468050003,293.3229064941406,297.1499938964844,293.1499938964844,0.0862242802977562,-1580.5697021484375,304.167236328125,0.6883164048194885,0.1410640329122543,0.1007584258913993,293.1886901855469,297.1499938964844,293.1499938964844,0.3549592196941376,-6600.12158203125,304.1776428222656,0.9990000128746032,0.5171759128570557,0.4204065799713135,293.3355712890625,297.1499938964844,293.1499938964844,0.0071684657596051,-2482.166015625,299.9798583984375,0.4721894264221191,0.050000000745058,0.2338174134492874,291.1851501464844,291.1499938964844,259.7958374023437,258.2198486328125,279.9353332519531,294.6520080566406,291.1867370605469,1.0,0.2626020014286041,0.7785584926605225,0.7785584926605225,1.0,1.0,-1.112154483795166,0.4697901308536529,0.6423643827438354,0.1981061249971389,0.0,0.0,0.5795564651489258,56.48129653930664,51.0,37.079288482666016,-12637.2060546875,184.936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1872253417969,308.1368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18105.95703125,18000.0,0.0,0.0,0.2867448627948761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978603363037109,0.5978665947914124,-6.265187039389275e-06,0.0,0.0002910096081905,0.0,0.0,41.715606689453125,0.0,0.0,0.0,0.4047317504882812,4.0,0.0,1.0
572820,293.1688232421875,297.1499938964844,293.1499938964844,0.0798000618815422,-1914.9942626953125,304.1518249511719,0.6765863299369812,0.1339586824178695,0.1222390532493591,294.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.4741038382053375,0.050000000745058,0.0492555871605873,293.32080078125,297.1499938964844,293.1499938964844,0.0831527262926101,-1536.302490234375,304.1665954589844,0.6837955117225647,0.1371109634637832,0.097954623401165,293.17742919921875,297.1499938964844,293.1499938964844,0.3504090011119842,-6534.359375,304.17578125,0.9990000128746032,0.5184890627861023,0.4163378179073334,293.33447265625,297.1499938964844,293.1499938964844,0.007092909887433,-2462.555419921875,299.9196472167969,0.4741038382053375,0.050000000745058,0.2336473017930984,291.1879272460937,291.1499938964844,259.7776184082031,258.2061462402344,279.917724609375,294.6249694824219,291.1874389648437,1.0,0.2604700624942779,0.7785835266113281,0.7785835266113281,1.0,1.0,-1.1034233570098877,0.46592977643013,0.6374935507774353,0.1960625797510147,0.0,0.0,0.5741097331047058,55.4586067199707,54.0,8.601836204528809,-12524.0849609375,180.35340881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281494140625,308.1204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18099.181640625,18000.0,0.0,0.0,0.2861163914203644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5858681201934814,0.5858743190765381,-6.177452178235399e-06,0.0,0.0002903717686422,0.0,0.0,40.110801696777344,0.0,0.0,0.0,0.4003233909606933,4.0,0.0,1.0
572880,293.1688232421875,297.1499938964844,293.1499938964844,0.0798000618815422,-1914.9942626953125,304.1518249511719,0.6765863299369812,0.1339586824178695,0.1222390532493591,294.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.4741038382053375,0.050000000745058,0.0492555871605873,293.32080078125,297.1499938964844,293.1499938964844,0.0831527262926101,-1536.302490234375,304.1665954589844,0.6837955117225647,0.1371109634637832,0.097954623401165,293.17742919921875,297.1499938964844,293.1499938964844,0.3504090011119842,-6534.359375,304.17578125,0.9990000128746032,0.5184890627861023,0.4163378179073334,293.33447265625,297.1499938964844,293.1499938964844,0.007092909887433,-2462.555419921875,299.9196472167969,0.4741038382053375,0.050000000745058,0.2336473017930984,291.1879272460937,291.1499938964844,259.7776184082031,258.2061462402344,279.917724609375,294.6249694824219,291.1874389648437,1.0,0.2604700624942779,0.7785835266113281,0.7785835266113281,1.0,1.0,-1.1034233570098877,0.46592977643013,0.6374935507774353,0.1960625797510147,0.0,0.0,0.5741097331047058,55.4586067199707,54.0,8.601836204528809,-12524.0849609375,180.35340881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281494140625,308.1204528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18099.181640625,18000.0,0.0,0.0,0.2861163914203644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5858681201934814,0.5858743190765381,-6.177452178235399e-06,0.0,0.0002903717686422,0.0,0.0,40.110801696777344,0.0,0.0,0.0,0.4003233909606933,4.0,0.0,1.0
572940,293.1671142578125,297.1499938964844,293.1499938964844,0.079731710255146,-1913.881103515625,304.1513366699219,0.6766740679740906,0.1338256001472473,0.1221098154783248,294.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.4743782579898834,0.050000000745058,0.0492504127323627,293.3186950683594,297.1499938964844,293.1499938964844,0.0802066847681999,-1494.120849609375,304.1659851074219,0.677295446395874,0.1332132071256637,0.0952207148075103,293.1712341308594,297.1499938964844,293.1499938964844,0.3495292365550995,-6524.7509765625,304.1685791015625,0.9990000128746032,0.5190625786781311,0.4157452881336212,293.33349609375,297.1499938964844,293.1499938964844,0.00702731218189,-2446.253662109375,299.8563842773437,0.4743782579898834,0.050000000745058,0.2336227595806121,291.1815185546875,291.1499938964844,259.7593078613281,258.1925048828125,279.9037780761719,294.6087951660156,291.1805114746094,1.0,0.2598800361156463,0.7786086201667786,0.7786086201667786,1.0,1.0,-1.099238395690918,0.4640725255012512,0.635165810585022,0.1951147764921188,0.0,0.0,0.5702817440032959,55.2735710144043,57.0,-6.228693008422852,-12467.224609375,178.74851989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891845703125,308.129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.787109375,18000.0,0.0,0.0,0.2850725650787353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773136019706726,0.5773196816444397,-6.111059065005975e-06,0.0,0.0002893123892135,0.0,0.0,38.96900177001953,0.0,0.0,0.0,0.3971113264560699,4.0,0.0,1.0
573000,293.1671142578125,297.1499938964844,293.1499938964844,0.079731710255146,-1913.881103515625,304.1513366699219,0.6766740679740906,0.1338256001472473,0.1221098154783248,294.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.4743782579898834,0.050000000745058,0.0492504127323627,293.3186950683594,297.1499938964844,293.1499938964844,0.0802066847681999,-1494.120849609375,304.1659851074219,0.677295446395874,0.1332132071256637,0.0952207148075103,293.1712341308594,297.1499938964844,293.1499938964844,0.3495292365550995,-6524.7509765625,304.1685791015625,0.9990000128746032,0.5190625786781311,0.4157452881336212,293.33349609375,297.1499938964844,293.1499938964844,0.00702731218189,-2446.253662109375,299.8563842773437,0.4743782579898834,0.050000000745058,0.2336227595806121,291.1815185546875,291.1499938964844,259.7593078613281,258.1925048828125,279.9037780761719,294.6087951660156,291.1805114746094,1.0,0.2598800361156463,0.7786086201667786,0.7786086201667786,1.0,1.0,-1.099238395690918,0.4640725255012512,0.635165810585022,0.1951147764921188,0.0,0.0,0.5702817440032959,55.2735710144043,57.0,-6.228693008422852,-12467.224609375,178.74851989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891845703125,308.129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.787109375,18000.0,0.0,0.0,0.2850725650787353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5773136019706726,0.5773196816444397,-6.111059065005975e-06,0.0,0.0002893123892135,0.0,0.0,38.96900177001953,0.0,0.0,0.0,0.3971113264560699,4.0,0.0,1.0
573060,293.16558837890625,297.1499938964844,293.1499938964844,0.0797259658575058,-1913.974853515625,304.1509094238281,0.675239622592926,0.133701354265213,0.122015468776226,294.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4733644723892212,0.050000000745058,0.0492695793509483,293.3166809082031,297.1499938964844,293.1499938964844,0.0773220062255859,-1453.095703125,304.1654663085937,0.6692562699317932,0.1293483078479766,0.0925307497382164,293.1700744628906,297.1499938964844,293.1499938964844,0.3516046702861786,-6559.638671875,304.1589050292969,0.9990000128746032,0.5187683701515198,0.4179234802722931,293.3327941894531,297.1499938964844,293.1499938964844,0.0069675901904702,-2431.84375,299.79119873046875,0.4733644723892212,0.050000000745058,0.2337136566638946,291.1706237792969,291.1499938964844,259.7408752441406,258.178955078125,279.8934020996094,294.6024475097656,291.16925048828125,1.0,0.2605153620243072,0.7785955667495728,0.7785955667495728,1.0,1.0,-1.0986417531967163,0.4637927711009979,0.6348490118980408,0.1950157582759857,0.0,0.0,0.5682311654090881,55.75188827514648,60.0,-14.15216827392578,-12450.8359375,179.4639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3454284667969,308.1438293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.265625,18000.0,0.0,0.0,0.2838355004787445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5719920992851257,0.5719981789588928,-6.067245067242766e-06,0.0,0.000288056966383,0.0,0.0,38.25554656982422,0.0,0.0,0.0,0.3950945436954498,4.0,0.0,1.0
573120,293.16558837890625,297.1499938964844,293.1499938964844,0.0797259658575058,-1913.974853515625,304.1509094238281,0.675239622592926,0.133701354265213,0.122015468776226,294.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4733644723892212,0.050000000745058,0.0492695793509483,293.3166809082031,297.1499938964844,293.1499938964844,0.0773220062255859,-1453.095703125,304.1654663085937,0.6692562699317932,0.1293483078479766,0.0925307497382164,293.1700744628906,297.1499938964844,293.1499938964844,0.3516046702861786,-6559.638671875,304.1589050292969,0.9990000128746032,0.5187683701515198,0.4179234802722931,293.3327941894531,297.1499938964844,293.1499938964844,0.0069675901904702,-2431.84375,299.79119873046875,0.4733644723892212,0.050000000745058,0.2337136566638946,291.1706237792969,291.1499938964844,259.7408752441406,258.178955078125,279.8934020996094,294.6024475097656,291.16925048828125,1.0,0.2605153620243072,0.7785955667495728,0.7785955667495728,1.0,1.0,-1.0986417531967163,0.4637927711009979,0.6348490118980408,0.1950157582759857,0.0,0.0,0.5682311654090881,55.75188827514648,60.0,-14.15216827392578,-12450.8359375,179.4639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3454284667969,308.1438293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.265625,18000.0,0.0,0.0,0.2838355004787445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5719920992851257,0.5719981789588928,-6.067245067242766e-06,0.0,0.000288056966383,0.0,0.0,38.25554656982422,0.0,0.0,0.0,0.3950945436954498,4.0,0.0,1.0
573180,293.1642761230469,297.1499938964844,293.1499938964844,0.0797491073608398,-1914.6134033203125,304.15057373046875,0.6726226210594177,0.1335737407207489,0.1219389736652374,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.471287190914154,0.050000000745058,0.0493082143366336,293.3148193359375,297.1499938964844,293.1499938964844,0.0744590833783149,-1412.6746826171875,304.16510009765625,0.6601444482803345,0.1255032271146774,0.089870810508728,293.1734313964844,297.1499938964844,293.1499938964844,0.3560349345207214,-6629.33203125,304.1485595703125,0.9990000128746032,0.5175871849060059,0.4222834706306457,293.3324279785156,297.1499938964844,293.1499938964844,0.0069115702062845,-2418.51025390625,299.724609375,0.471287190914154,0.050000000745058,0.2338969409465789,291.1578674316406,291.1499938964844,259.7223815917969,258.1654968261719,279.8859558105469,294.60418701171875,291.15643310546875,1.0,0.2621161639690399,0.7785825133323669,0.7785825133323669,1.0,1.0,-1.1008559465408323,0.46475350856781,0.6361024379730225,0.1955790966749191,0.0,0.0,0.5680283308029175,56.76000595092773,63.0,-17.35370445251465,-12467.181640625,182.0182342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3800354003906,308.1548767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.36328125,18000.0,0.0,0.0,0.2826297283172607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5702229738235474,0.5702289938926697,-6.047987426427426e-06,0.0,0.0002868332667276,0.0,0.0,37.995826721191406,0.0,0.0,0.0,0.3943715393543243,4.0,0.0,1.0
573240,293.1642761230469,297.1499938964844,293.1499938964844,0.0797491073608398,-1914.6134033203125,304.15057373046875,0.6726226210594177,0.1335737407207489,0.1219389736652374,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.471287190914154,0.050000000745058,0.0493082143366336,293.3148193359375,297.1499938964844,293.1499938964844,0.0744590833783149,-1412.6746826171875,304.16510009765625,0.6601444482803345,0.1255032271146774,0.089870810508728,293.1734313964844,297.1499938964844,293.1499938964844,0.3560349345207214,-6629.33203125,304.1485595703125,0.9990000128746032,0.5175871849060059,0.4222834706306457,293.3324279785156,297.1499938964844,293.1499938964844,0.0069115702062845,-2418.51025390625,299.724609375,0.471287190914154,0.050000000745058,0.2338969409465789,291.1578674316406,291.1499938964844,259.7223815917969,258.1654968261719,279.8859558105469,294.60418701171875,291.15643310546875,1.0,0.2621161639690399,0.7785825133323669,0.7785825133323669,1.0,1.0,-1.1008559465408323,0.46475350856781,0.6361024379730225,0.1955790966749191,0.0,0.0,0.5680283308029175,56.76000595092773,63.0,-17.35370445251465,-12467.181640625,182.0182342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3800354003906,308.1548767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.36328125,18000.0,0.0,0.0,0.2826297283172607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5702229738235474,0.5702289938926697,-6.047987426427426e-06,0.0,0.0002868332667276,0.0,0.0,37.995826721191406,0.0,0.0,0.0,0.3943715393543243,4.0,0.0,1.0
573300,293.1636962890625,297.1499938964844,293.1499938964844,0.0797646418213844,-1915.0032958984373,304.1504211425781,0.6709676384925842,0.1335062831640243,0.1219038218259811,294.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.4698924422264099,0.050000000745058,0.0493336431682109,293.3139343261719,297.1499938964844,293.1499938964844,0.0730276331305503,-1392.583984375,304.1649475097656,0.6553256511688232,0.1235856562852859,0.088549219071865,293.17657470703125,297.1499938964844,293.1499938964844,0.3589779138565063,-6674.74609375,304.1434631347656,0.9990000128746032,0.5166712403297424,0.4251291155815124,293.3323669433594,297.1499938964844,293.1499938964844,0.0068843676708638,-2412.0458984375,299.6909484863281,0.4698924422264099,0.050000000745058,0.2340175658464431,291.1513671875,291.1499938964844,259.71307373046875,258.1587829589844,279.88311767578125,294.60760498046875,291.1499328613281,1.0,0.2632117569446563,0.7785760164260864,0.7785760164260864,1.0,1.0,-1.1028180122375488,0.4656117856502533,0.6372061967849731,0.196061760187149,0.0,0.0,0.5685887932777405,57.43001937866211,63.0,-17.888782501220703,-12485.123046875,183.8704376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3860168457031,308.15673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.33984375,18000.0,0.0,0.0,0.2821030914783478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5706253051757812,0.5706313252449036,-6.047376700735185e-06,0.0,0.0002862987748812,0.0,0.0,38.02899169921875,0.0,0.0,0.0,0.3944802582263946,4.0,0.0,1.0
573360,293.1631774902344,297.1499938964844,293.1499938964844,0.0797804817557334,-1915.3948974609373,304.1503295898437,0.6691274642944336,0.1334356665611267,0.1218693926930427,294.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.4682713449001312,0.050000000745058,0.0493626408278942,293.3131103515625,297.1499938964844,293.1499938964844,0.0715932920575141,-1372.5384521484375,304.1648254394531,0.6503976583480835,0.1216708198189735,0.0872321650385856,293.1806030273437,297.1499938964844,293.1499938964844,0.3623382151126861,-6726.11962890625,304.1385498046875,0.9990000128746032,0.5155438780784607,0.4283508360385895,293.3323669433594,297.1499938964844,293.1499938964844,0.0068575972691178,-2405.672119140625,299.65704345703125,0.4682713449001312,0.050000000745058,0.2341551184654235,291.1449279785156,291.1499938964844,259.7037353515625,258.1520690917969,279.8809814453125,294.612548828125,291.1435546875,1.0,0.2644746601581573,0.7785266041755676,0.7785266041755676,1.0,1.0,-1.105262279510498,0.4666787683963775,0.6385835409164429,0.1966531723737716,0.0,0.0,0.5695722103118896,58.19668197631836,66.0,-17.935264587402344,-12508.4775390625,186.05828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3834533691406,308.1553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.705078125,18000.0,0.0,0.0,0.281658262014389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5718578100204468,0.5718638896942139,-6.05261675445945e-06,0.0,0.0002858473162632,0.0,0.0,38.16754913330078,0.0,0.0,0.0,0.3948931992053985,4.0,0.0,1.0
573420,293.16229248046875,297.1499938964844,293.1499938964844,0.0798081308603286,-1916.08837890625,304.1501770019531,0.6650184988975525,0.1332841217517852,0.1218003705143928,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.464358776807785,0.050000000745058,0.0494299679994583,293.31158447265625,297.1499938964844,293.1499938964844,0.0687103196978569,-1332.525146484375,304.1647033691406,0.6403760313987732,0.1178491786122322,0.084610491991043,293.1909484863281,297.1499938964844,293.1499938964844,0.3701241314411163,-6843.796875,304.1294250488281,0.9990000128746032,0.512679398059845,0.4357402324676513,293.3326721191406,297.1499938964844,293.1499938964844,0.0068048336543142,-2393.021484375,299.58868408203125,0.464358776807785,0.050000000745058,0.2344744950532913,291.1326904296875,291.1499938964844,259.6849670410156,258.1386413574219,279.8783569335937,294.62664794921875,291.13140869140625,1.0,0.267423152923584,0.7784278392791748,0.7784278392791748,1.0,1.0,-1.1113656759262085,0.4693503975868225,0.642015278339386,0.1981222927570343,0.0,0.0,0.5727125406265259,59.98266220092773,69.0,-17.06513023376465,-12568.8046875,191.316146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3520812988281,308.1420593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17955.041015625,18000.0,0.0,0.0,0.2810915410518646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5766716599464417,0.5766777396202087,-6.079932518332498e-06,0.0,0.0002852721954695,0.0,0.0,38.7474479675293,0.0,0.0,0.0,0.3965858221054077,4.0,0.0,1.0
573480,293.16229248046875,297.1499938964844,293.1499938964844,0.0798081308603286,-1916.08837890625,304.1501770019531,0.6650184988975525,0.1332841217517852,0.1218003705143928,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.464358776807785,0.050000000745058,0.0494299679994583,293.31158447265625,297.1499938964844,293.1499938964844,0.0687103196978569,-1332.525146484375,304.1647033691406,0.6403760313987732,0.1178491786122322,0.084610491991043,293.1909484863281,297.1499938964844,293.1499938964844,0.3701241314411163,-6843.796875,304.1294250488281,0.9990000128746032,0.512679398059845,0.4357402324676513,293.3326721191406,297.1499938964844,293.1499938964844,0.0068048336543142,-2393.021484375,299.58868408203125,0.464358776807785,0.050000000745058,0.2344744950532913,291.1326904296875,291.1499938964844,259.6849670410156,258.1386413574219,279.8783569335937,294.62664794921875,291.13140869140625,1.0,0.267423152923584,0.7784278392791748,0.7784278392791748,1.0,1.0,-1.1113656759262085,0.4693503975868225,0.642015278339386,0.1981222927570343,0.0,0.0,0.5727125406265259,59.98266220092773,69.0,-17.06513023376465,-12568.8046875,191.316146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3520812988281,308.1420593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17955.041015625,18000.0,0.0,0.0,0.2810915410518646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5766716599464417,0.5766777396202087,-6.079932518332498e-06,0.0,0.0002852721954695,0.0,0.0,38.7474479675293,0.0,0.0,0.0,0.3965858221054077,4.0,0.0,1.0
