time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573540,293.1615600585937,297.1499938964844,293.1499938964844,0.0798268020153045,-1916.5931396484373,304.15008544921875,0.6605215668678284,0.133120983839035,0.121729776263237,294.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.4596834480762481,0.050000000745058,0.0495078489184379,293.3100891113281,297.1499938964844,293.1499938964844,0.0658085793256759,-1292.6544189453125,304.1646423339844,0.6302827000617981,0.1140590906143188,0.0820095986127853,293.2037353515625,297.1499938964844,293.1499938964844,0.3790701627731323,-6977.29345703125,304.1214294433594,0.9990000128746032,0.5090482234954834,0.4441344141960144,293.333251953125,297.1499938964844,293.1499938964844,0.0067526227794587,-2380.3369140625,299.51971435546875,0.4596834480762481,0.050000000745058,0.234843909740448,291.12158203125,291.1499938964844,259.66607666015625,258.125244140625,279.8774719238281,294.6453857421875,291.1204833984375,1.0,0.2708248794078827,0.778329074382782,0.778329074382782,1.0,1.0,-1.118770956993103,0.4726003110408783,0.6461706161499023,0.1999014168977737,0.0,0.0,0.577264666557312,62.053504943847656,57.0,-15.491425514221191,-12643.869140625,197.5813903808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28717041015625,308.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17929.642578125,18000.0,0.0,0.0,0.2810542583465576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5843682885169983,0.5843743681907654,-6.128452696430031e-06,0.0,0.0002852343313861,0.0,0.0,39.711307525634766,0.0,0.0,0.0,0.3993567526340484,4.0,0.0,1.0
573600,293.1615600585937,297.1499938964844,293.1499938964844,0.0798268020153045,-1916.5931396484373,304.15008544921875,0.6605215668678284,0.133120983839035,0.121729776263237,294.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.4596834480762481,0.050000000745058,0.0495078489184379,293.3100891113281,297.1499938964844,293.1499938964844,0.0658085793256759,-1292.6544189453125,304.1646423339844,0.6302827000617981,0.1140590906143188,0.0820095986127853,293.2037353515625,297.1499938964844,293.1499938964844,0.3790701627731323,-6977.29345703125,304.1214294433594,0.9990000128746032,0.5090482234954834,0.4441344141960144,293.333251953125,297.1499938964844,293.1499938964844,0.0067526227794587,-2380.3369140625,299.51971435546875,0.4596834480762481,0.050000000745058,0.234843909740448,291.12158203125,291.1499938964844,259.66607666015625,258.125244140625,279.8774719238281,294.6453857421875,291.1204833984375,1.0,0.2708248794078827,0.778329074382782,0.778329074382782,1.0,1.0,-1.118770956993103,0.4726003110408783,0.6461706161499023,0.1999014168977737,0.0,0.0,0.577264666557312,62.053504943847656,57.0,-15.491425514221191,-12643.869140625,197.5813903808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28717041015625,308.1145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17929.642578125,18000.0,0.0,0.0,0.2810542583465576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5843682885169983,0.5843743681907654,-6.128452696430031e-06,0.0,0.0002852343313861,0.0,0.0,39.711307525634766,0.0,0.0,0.0,0.3993567526340484,4.0,0.0,1.0
573660,293.16082763671875,297.1499938964844,293.1499938964844,0.0797329097986221,-1914.8388671875,304.1502380371094,0.6610597372055054,0.1330311298370361,0.1216195821762085,294.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1196594238281,0.4604837894439697,0.050000000745058,0.0494942590594291,293.3082275390625,297.1499938964844,293.1499938964844,0.0634301602840423,-1260.2042236328125,304.1647033691406,0.6259341835975647,0.1111860871315002,0.0799521878361702,293.211181640625,297.1499938964844,293.1499938964844,0.3781952559947967,-6959.78515625,304.1311950683594,0.9990000128746032,0.5064575672149658,0.4426811337471008,293.33367919921875,297.1499938964844,293.1499938964844,0.0066965180449187,-2365.091064453125,299.4672241210937,0.4604837894439697,0.050000000745058,0.2347794473171234,291.12060546875,291.1499938964844,259.65087890625,258.114501953125,279.87762451171875,294.650390625,291.1224365234375,1.0,0.2694204747676849,0.7781997919082642,0.7781997919082642,1.0,1.0,-1.114338755607605,0.4705828726291656,0.6437558531761169,0.1989563256502151,0.0,0.0,0.580683171749115,61.65374755859375,57.0,3.5367164611816406,-12643.171875,195.4134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218322753906,308.11309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.349609375,18000.0,0.0,0.0,0.2813741266727447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5917615294456482,0.5917676687240601,-6.179606316436548e-06,0.0,0.0002855589846149,0.0,0.0,40.6750373840332,0.0,0.0,0.0,0.4020428657531738,4.0,0.0,1.0
573720,293.1606140136719,297.1499938964844,293.1499938964844,0.0796783715486526,-1913.765380859375,304.1503295898437,0.6617833375930786,0.1330180466175079,0.1215902641415596,294.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.4613228142261505,0.050000000745058,0.0494801700115203,293.3077087402344,297.1499938964844,293.1499938964844,0.0628181919455528,-1251.861572265625,304.1647644042969,0.6253657937049866,0.1104865297675132,0.0794485285878181,293.21160888671875,297.1499938964844,293.1499938964844,0.3767010271549225,-6936.0703125,304.1355285644531,0.9990000128746032,0.5060613751411438,0.4411687552928924,293.3337707519531,297.1499938964844,293.1499938964844,0.0066797593608498,-2360.1103515625,299.4556884765625,0.4613228142261505,0.050000000745058,0.234712615609169,291.12451171875,291.1499938964844,259.6470642089844,258.11181640625,279.87615966796875,294.6474304199219,291.1270751953125,1.0,0.2686114311218261,0.7781674265861511,0.7781674265861511,1.0,1.0,-1.1117875576019287,0.4694409966468811,0.6423465013504028,0.1983776241540908,0.0,0.0,0.5808975696563721,61.26394271850586,45.0,11.031962394714355,-12631.3125,193.8702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2070007324219,308.1144714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17931.568359375,18000.0,0.0,0.0,0.2814711332321167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930635333061218,0.5930697321891785,-6.191059128468623e-06,0.0,0.0002856574137695,0.0,0.0,40.85933303833008,0.0,0.0,0.0,0.4025271832942962,4.0,0.0,1.0
573780,293.1593017578125,297.1499938964844,293.1499938964844,0.0793348997831344,-1906.9517822265625,304.1507873535156,0.6684078574180603,0.1330123096704483,0.1214490979909896,294.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.4683544039726257,0.050000000745058,0.0493612177670002,293.3049011230469,297.1499938964844,293.1499938964844,0.0596894361078739,-1209.4371337890625,304.1650390625,0.6249344348907471,0.1070587411522865,0.0769416764378547,293.2048034667969,297.1499938964844,293.1499938964844,0.3633784353733063,-6729.73046875,304.1627502441406,0.9990000128746032,0.5058547854423523,0.428188681602478,293.33380126953125,297.1499938964844,293.1499938964844,0.0065846857614815,-2330.898681640625,299.40313720703125,0.4683544039726257,0.050000000745058,0.2341483682394027,291.1555480957031,291.1499938964844,259.6278991699219,258.0983581542969,279.8603515625,294.609130859375,291.1595458984375,1.0,0.2621859312057495,0.778005838394165,0.778005838394165,1.0,1.0,-1.092213749885559,0.4607017934322357,0.631511926651001,0.1939634680747985,0.0,0.0,0.5782116651535034,58.00093460083008,48.0,38.473777770996094,-12494.5283203125,181.7186584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1623229980469,308.1203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.185546875,18000.0,0.0,0.0,0.2817986011505127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5923643708229065,0.5923705697059631,-6.205840236361837e-06,0.0,0.0002859897504094,0.0,0.0,40.87269973754883,0.0,0.0,0.0,0.4024431407451629,4.0,0.0,1.0
573840,293.1593017578125,297.1499938964844,293.1499938964844,0.0793348997831344,-1906.9517822265625,304.1507873535156,0.6684078574180603,0.1330123096704483,0.1214490979909896,294.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517944335937,0.4683544039726257,0.050000000745058,0.0493612177670002,293.3049011230469,297.1499938964844,293.1499938964844,0.0596894361078739,-1209.4371337890625,304.1650390625,0.6249344348907471,0.1070587411522865,0.0769416764378547,293.2048034667969,297.1499938964844,293.1499938964844,0.3633784353733063,-6729.73046875,304.1627502441406,0.9990000128746032,0.5058547854423523,0.428188681602478,293.33380126953125,297.1499938964844,293.1499938964844,0.0065846857614815,-2330.898681640625,299.40313720703125,0.4683544039726257,0.050000000745058,0.2341483682394027,291.1555480957031,291.1499938964844,259.6278991699219,258.0983581542969,279.8603515625,294.609130859375,291.1595458984375,1.0,0.2621859312057495,0.778005838394165,0.778005838394165,1.0,1.0,-1.092213749885559,0.4607017934322357,0.631511926651001,0.1939634680747985,0.0,0.0,0.5782116651535034,58.00093460083008,48.0,38.473777770996094,-12494.5283203125,181.7186584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1623229980469,308.1203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.185546875,18000.0,0.0,0.0,0.2817986011505127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5923643708229065,0.5923705697059631,-6.205840236361837e-06,0.0,0.0002859897504094,0.0,0.0,40.87269973754883,0.0,0.0,0.0,0.4024431407451629,4.0,0.0,1.0
573900,293.1585998535156,297.1499938964844,293.1499938964844,0.0791907310485839,-1904.0531005859373,304.1509094238281,0.6711285710334778,0.1330361813306808,0.1214226186275482,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.470860481262207,0.050000000745058,0.0493161231279373,293.3033447265625,297.1499938964844,293.1499938964844,0.0581654235720634,-1188.96728515625,304.1650695800781,0.6241583228111267,0.1053988113999366,0.0757384672760963,293.1973571777344,297.1499938964844,293.1499938964844,0.3578547239303589,-6645.72607421875,304.1703491210937,0.9990000128746032,0.5066210627555847,0.423162043094635,293.3335876464844,297.1499938964844,293.1499938964844,0.0065395273268222,-2316.826416015625,299.37823486328125,0.470860481262207,0.050000000745058,0.2339344620704651,291.17291259765625,291.1499938964844,259.6182556152344,258.09161376953125,279.8456115722656,294.5796203613281,291.1760559082031,1.0,0.2600341737270355,0.7779250144958496,0.7779250144958496,1.0,1.0,-1.0843889713287354,0.4572142362594604,0.6271746754646301,0.192198097705841,0.0,0.0,0.5749325156211853,56.759464263916016,48.0,39.59503936767578,-12422.1015625,177.07901000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1646423339844,308.1152648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18066.12109375,18000.0,0.0,0.0,0.2817508280277252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5878620147705078,0.5878682136535645,-6.184186986502027e-06,0.0,0.0002859412634279,0.0,0.0,40.33317947387695,0.0,0.0,0.0,0.4008930325508117,4.0,0.0,1.0
573960,293.1578369140625,297.1499938964844,293.1499938964844,0.0791275799274444,-1902.78369140625,304.1508483886719,0.6730556488037109,0.1330727934837341,0.121420182287693,294.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.4725174605846405,0.050000000745058,0.0492855459451675,293.3017578125,297.1499938964844,293.1499938964844,0.0567227452993392,-1169.7952880859375,304.1649475097656,0.622695803642273,0.1037681922316551,0.0745657756924629,293.1903686523437,297.1499938964844,293.1499938964844,0.3540705740451813,-6588.966796875,304.1734924316406,0.9990000128746032,0.5073949694633484,0.4197194278240204,293.3332824707031,297.1499938964844,293.1499938964844,0.006499805022031,-2305.0107421875,299.3507995605469,0.4725174605846405,0.050000000745058,0.2337894141674041,291.1822509765625,291.1499938964844,259.60858154296875,258.0848693847656,279.8309631347656,294.5528869628906,291.1831970214844,1.0,0.258397102355957,0.7779483199119568,0.7779483199119568,1.0,1.0,-1.07863450050354,0.4546443521976471,0.6239901185035706,0.1909572184085846,0.0,0.0,0.5717963576316833,55.91347503662109,51.0,27.7939453125,-12357.427734375,173.82505798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18017578125,308.106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.953125,18000.0,0.0,0.0,0.2815524041652679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5819142460823059,0.5819203853607178,-6.148005013528746e-06,0.0,0.000285739894025,0.0,0.0,39.58717346191406,0.0,0.0,0.0,0.3988092541694641,4.0,0.0,1.0
574020,293.1562805175781,297.1499938964844,293.1499938964844,0.0791697204113006,-1903.590087890625,304.1504821777344,0.6753378510475159,0.1331891417503357,0.1214801147580146,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837463378906,0.4742987751960754,0.050000000745058,0.0492520816624164,293.2984619140625,297.1499938964844,293.1499938964844,0.0540112629532814,-1134.2235107421875,304.1644897460937,0.6183858513832092,0.1005961820483207,0.0723040178418159,293.17938232421875,297.1499938964844,293.1499938964844,0.3499013781547546,-6528.41552734375,304.1723937988281,0.9990000128746032,0.5086069107055664,0.4159185886383056,293.33233642578125,297.1499938964844,293.1499938964844,0.0064323535189032,-2286.064208984375,299.2904357910156,0.4742987751960754,0.050000000745058,0.2336306720972061,291.1834716796875,291.1499938964844,259.589111328125,258.0712890625,279.8055419921875,294.5111389160156,291.1830444335937,1.0,0.2565004527568817,0.7779949307441711,0.7779949307441711,1.0,1.0,-1.0711971521377563,0.4513067007064819,0.6198904514312744,0.1894205808639526,0.0,0.0,0.5671171545982361,54.97530746459961,54.0,5.666964054107666,-12272.6201171875,169.94503784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2363586425781,308.1085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18083.4453125,18000.0,0.0,0.0,0.2807638049125671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5718563199043274,0.5718623995780945,-6.075388682802441e-06,0.0,0.0002849395677912,0.0,0.0,38.28545379638672,0.0,0.0,0.0,0.3951369822025299,4.0,0.0,1.0
574080,293.1562805175781,297.1499938964844,293.1499938964844,0.0791697204113006,-1903.590087890625,304.1504821777344,0.6753378510475159,0.1331891417503357,0.1214801147580146,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837463378906,0.4742987751960754,0.050000000745058,0.0492520816624164,293.2984619140625,297.1499938964844,293.1499938964844,0.0540112629532814,-1134.2235107421875,304.1644897460937,0.6183858513832092,0.1005961820483207,0.0723040178418159,293.17938232421875,297.1499938964844,293.1499938964844,0.3499013781547546,-6528.41552734375,304.1723937988281,0.9990000128746032,0.5086069107055664,0.4159185886383056,293.33233642578125,297.1499938964844,293.1499938964844,0.0064323535189032,-2286.064208984375,299.2904357910156,0.4742987751960754,0.050000000745058,0.2336306720972061,291.1834716796875,291.1499938964844,259.589111328125,258.0712890625,279.8055419921875,294.5111389160156,291.1830444335937,1.0,0.2565004527568817,0.7779949307441711,0.7779949307441711,1.0,1.0,-1.0711971521377563,0.4513067007064819,0.6198904514312744,0.1894205808639526,0.0,0.0,0.5671171545982361,54.97530746459961,54.0,5.666964054107666,-12272.6201171875,169.94503784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2363586425781,308.1085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18083.4453125,18000.0,0.0,0.0,0.2807638049125671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5718563199043274,0.5718623995780945,-6.075388682802441e-06,0.0,0.0002849395677912,0.0,0.0,38.28545379638672,0.0,0.0,0.0,0.3951369822025299,4.0,0.0,1.0
574140,293.1547241210937,297.1499938964844,293.1499938964844,0.0793280452489852,-1906.6488037109373,304.1500549316406,0.6758289337158203,0.1333481073379516,0.1216112002730369,294.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.4744865000247955,0.050000000745058,0.0492485389113426,293.2950744628906,297.1499938964844,293.1499938964844,0.0514321997761726,-1100.80615234375,304.1639709472656,0.6123290061950684,0.097521923482418,0.0701373741030693,293.1733093261719,297.1499938964844,293.1499938964844,0.3492846488952636,-6522.369140625,304.1658630371094,0.9990000128746032,0.5091063380241394,0.4155124127864837,293.3312683105469,297.1499938964844,293.1499938964844,0.0063734962604939,-2270.149658203125,299.2276611328125,0.4744865000247955,0.050000000745058,0.2336138635873794,291.17657470703125,291.1499938964844,259.5694580078125,258.0576171875,279.7852478027344,294.48388671875,291.1753845214844,1.0,0.2561180889606476,0.7780416011810303,0.7780416011810303,1.0,1.0,-1.068240523338318,0.4499552845954895,0.6182852387428284,0.188894584774971,0.0,0.0,0.5639644265174866,54.851318359375,57.0,-7.915024280548096,-12235.4453125,168.8673553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3009948730469,308.1234436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18059.501953125,18000.0,0.0,0.0,0.2796409428119659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.564673125743866,0.5646791458129883,-6.020411547069671e-06,0.0,0.0002838000073097,0.0,0.0,37.35567474365234,0.0,0.0,0.0,0.3924691081047058,4.0,0.0,1.0
574200,293.1547241210937,297.1499938964844,293.1499938964844,0.0793280452489852,-1906.6488037109373,304.1500549316406,0.6758289337158203,0.1333481073379516,0.1216112002730369,294.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.4744865000247955,0.050000000745058,0.0492485389113426,293.2950744628906,297.1499938964844,293.1499938964844,0.0514321997761726,-1100.80615234375,304.1639709472656,0.6123290061950684,0.097521923482418,0.0701373741030693,293.1733093261719,297.1499938964844,293.1499938964844,0.3492846488952636,-6522.369140625,304.1658630371094,0.9990000128746032,0.5091063380241394,0.4155124127864837,293.3312683105469,297.1499938964844,293.1499938964844,0.0063734962604939,-2270.149658203125,299.2276611328125,0.4744865000247955,0.050000000745058,0.2336138635873794,291.17657470703125,291.1499938964844,259.5694580078125,258.0576171875,279.7852478027344,294.48388671875,291.1753845214844,1.0,0.2561180889606476,0.7780416011810303,0.7780416011810303,1.0,1.0,-1.068240523338318,0.4499552845954895,0.6182852387428284,0.188894584774971,0.0,0.0,0.5639644265174866,54.851318359375,57.0,-7.915024280548096,-12235.4453125,168.8673553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3009948730469,308.1234436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18059.501953125,18000.0,0.0,0.0,0.2796409428119659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.564673125743866,0.5646791458129883,-6.020411547069671e-06,0.0,0.0002838000073097,0.0,0.0,37.35567474365234,0.0,0.0,0.0,0.3924691081047058,4.0,0.0,1.0
574260,293.1532287597656,297.1499938964844,293.1499938964844,0.0795623958110809,-1911.17431640625,304.149658203125,0.6748631596565247,0.1335289627313614,0.1217889487743377,294.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.4734200239181518,0.050000000745058,0.0492687076330184,293.291748046875,297.1499938964844,293.1499938964844,0.0489437207579612,-1068.8883056640625,304.1634521484375,0.6045535206794739,0.0945190340280532,0.0680423304438591,293.1720886230469,297.1499938964844,293.1499938964844,0.3515584170818329,-6559.93798828125,304.1567687988281,0.9990000128746032,0.5087683200836182,0.4178064465522766,293.3302917480469,297.1499938964844,293.1499938964844,0.0063202711753547,-2256.197998046875,299.1630249023437,0.4734200239181518,0.050000000745058,0.2337095290422439,291.16455078125,291.1499938964844,259.5496520996094,258.0438232421875,279.7691955566406,294.46856689453125,291.1630249023437,1.0,0.2569381892681122,0.7780517339706421,0.7780517339706421,1.0,1.0,-1.0688306093215942,0.4501762390136719,0.6186543107032776,0.1891460418701172,0.0,0.0,0.5627970099449158,55.37181854248047,60.0,-15.757411003112791,-12237.5400390625,169.9837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35223388671875,308.13922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.3984375,18000.0,0.0,0.0,0.2784146070480346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5609880685806274,0.5609940886497498,-5.988202701701084e-06,0.0,0.0002825554111041,0.0,0.0,36.86357498168945,0.0,0.0,0.0,0.3910597562789917,4.0,0.0,1.0
574320,293.1532287597656,297.1499938964844,293.1499938964844,0.0795623958110809,-1911.17431640625,304.149658203125,0.6748631596565247,0.1335289627313614,0.1217889487743377,294.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.4734200239181518,0.050000000745058,0.0492687076330184,293.291748046875,297.1499938964844,293.1499938964844,0.0489437207579612,-1068.8883056640625,304.1634521484375,0.6045535206794739,0.0945190340280532,0.0680423304438591,293.1720886230469,297.1499938964844,293.1499938964844,0.3515584170818329,-6559.93798828125,304.1567687988281,0.9990000128746032,0.5087683200836182,0.4178064465522766,293.3302917480469,297.1499938964844,293.1499938964844,0.0063202711753547,-2256.197998046875,299.1630249023437,0.4734200239181518,0.050000000745058,0.2337095290422439,291.16455078125,291.1499938964844,259.5496520996094,258.0438232421875,279.7691955566406,294.46856689453125,291.1630249023437,1.0,0.2569381892681122,0.7780517339706421,0.7780517339706421,1.0,1.0,-1.0688306093215942,0.4501762390136719,0.6186543107032776,0.1891460418701172,0.0,0.0,0.5627970099449158,55.37181854248047,60.0,-15.757411003112791,-12237.5400390625,169.9837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35223388671875,308.13922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.3984375,18000.0,0.0,0.0,0.2784146070480346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5609880685806274,0.5609940886497498,-5.988202701701084e-06,0.0,0.0002825554111041,0.0,0.0,36.86357498168945,0.0,0.0,0.0,0.3910597562789917,4.0,0.0,1.0
574380,293.15191650390625,297.1499938964844,293.1499938964844,0.0798340588808059,-1916.4063720703125,304.1493225097656,0.6727556586265564,0.1337161511182785,0.1219936311244964,294.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.4713110625743866,0.050000000745058,0.0493079423904418,293.28857421875,297.1499938964844,293.1499938964844,0.0465104505419731,-1037.92822265625,304.1630249023437,0.5954291224479675,0.0915719419717788,0.0660023987293243,293.17529296875,297.1499938964844,293.1499938964844,0.356135606765747,-6631.6005859375,304.1468811035156,0.9990000128746032,0.5075690150260925,0.4222355782985687,293.3295288085937,297.1499938964844,293.1499938964844,0.006270554382354,-2243.344482421875,299.0972595214844,0.4713110625743866,0.050000000745058,0.2338956445455551,291.1506042480469,291.1499938964844,259.5296325683594,258.0299377441406,279.7562561035156,294.4626770019531,291.14898681640625,1.0,0.2587093710899353,0.7780619263648987,0.7780619263648987,1.0,1.0,-1.0722135305404663,0.4516416788101196,0.6205718517303467,0.190005213022232,0.0,0.0,0.563645601272583,56.40978240966797,63.0,-19.042863845825195,-12272.154296875,172.8560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753356933594,308.1480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.59765625,18000.0,0.0,0.0,0.2773183584213257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5611112713813782,0.5611172318458557,-5.981623417028459e-06,0.0,0.000281442888081,0.0,0.0,36.84102249145508,0.0,0.0,0.0,0.3910208344459533,4.0,0.0,1.0
574440,293.15191650390625,297.1499938964844,293.1499938964844,0.0798340588808059,-1916.4063720703125,304.1493225097656,0.6727556586265564,0.1337161511182785,0.1219936311244964,294.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.4713110625743866,0.050000000745058,0.0493079423904418,293.28857421875,297.1499938964844,293.1499938964844,0.0465104505419731,-1037.92822265625,304.1630249023437,0.5954291224479675,0.0915719419717788,0.0660023987293243,293.17529296875,297.1499938964844,293.1499938964844,0.356135606765747,-6631.6005859375,304.1468811035156,0.9990000128746032,0.5075690150260925,0.4222355782985687,293.3295288085937,297.1499938964844,293.1499938964844,0.006270554382354,-2243.344482421875,299.0972595214844,0.4713110625743866,0.050000000745058,0.2338956445455551,291.1506042480469,291.1499938964844,259.5296325683594,258.0299377441406,279.7562561035156,294.4626770019531,291.14898681640625,1.0,0.2587093710899353,0.7780619263648987,0.7780619263648987,1.0,1.0,-1.0722135305404663,0.4516416788101196,0.6205718517303467,0.190005213022232,0.0,0.0,0.563645601272583,56.40978240966797,63.0,-19.042863845825195,-12272.154296875,172.8560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753356933594,308.1480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.59765625,18000.0,0.0,0.0,0.2773183584213257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5611112713813782,0.5611172318458557,-5.981623417028459e-06,0.0,0.000281442888081,0.0,0.0,36.84102249145508,0.0,0.0,0.0,0.3910208344459533,4.0,0.0,1.0
574500,293.1513061523437,297.1499938964844,293.1499938964844,0.07997627556324,-1919.139404296875,304.149169921875,0.6713648438453674,0.1338089853525161,0.1221017315983772,294.6294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.4699062407016754,0.050000000745058,0.0493335574865341,293.2870483398437,297.1499938964844,293.1499938964844,0.045309193432331,-1022.7175903320312,304.162841796875,0.5904337763786316,0.090117260813713,0.0650003552436828,293.1783447265625,297.1499938964844,293.1499938964844,0.3591373264789581,-6677.7939453125,304.1419982910156,0.9990000128746032,0.5066514611244202,0.4251026511192322,293.3292541503906,297.1499938964844,293.1499938964844,0.006246468052268,-2237.12841796875,299.0641174316406,0.4699062407016754,0.050000000745058,0.2340171635150909,291.1434631347656,291.1499938964844,259.5195617675781,258.0229187011719,279.750732421875,294.462646484375,291.141845703125,1.0,0.2598863542079925,0.7780669927597046,0.7780669927597046,1.0,1.0,-1.0747580528259275,0.4527553021907806,0.6220027208328247,0.1906199157238006,0.0,0.0,0.5647962689399719,57.09129333496094,63.0,-19.585433959960938,-12299.4228515625,174.845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3736267089844,308.1479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.45703125,18000.0,0.0,0.0,0.2768853604793548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562566339969635,0.5625723004341125,-5.987895292491885e-06,0.0,0.000281003449345,0.0,0.0,37.00195693969727,0.0,0.0,0.0,0.3915062844753265,4.0,0.0,1.0
574560,293.1507568359375,297.1499938964844,293.1499938964844,0.0801199823617935,-1921.89697265625,304.1490783691406,0.6697929501533508,0.1339003592729568,0.1222120895981788,294.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.468278557062149,0.050000000745058,0.0493626743555069,293.2855529785156,297.1499938964844,293.1499938964844,0.0441169627010822,-1007.6588745117188,304.1626892089844,0.585189938545227,0.0886750370264053,0.0640094876289367,293.1822509765625,297.1499938964844,293.1499938964844,0.3625468611717224,-6729.81201171875,304.13726806640625,0.9990000128746032,0.5055268406867981,0.4283381104469299,293.3290405273437,297.1499938964844,293.1499938964844,0.0062228026799857,-2231.009033203125,299.03082275390625,0.468278557062149,0.050000000745058,0.2341552674770355,291.13641357421875,291.1499938964844,259.50946044921875,258.015869140625,279.7458801269531,294.4642944335937,291.1348571777344,1.0,0.2612283527851105,0.7780272364616394,0.7780272364616394,1.0,1.0,-1.0777848958969116,0.4540798366069793,0.6237051486968994,0.1913346648216247,0.0,0.0,0.5664076209068298,57.86746597290039,66.0,-19.593429565429688,-12332.2890625,177.15997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3624267578125,308.1443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17963.658203125,18000.0,0.0,0.0,0.2765604257583618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5649214386940002,0.5649274587631226,-6.000439043418737e-06,0.0,0.0002806736738421,0.0,0.0,37.27558898925781,0.0,0.0,0.0,0.3923201560974121,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.0804062411189079,-1927.376220703125,304.1488952636719,0.6662259101867676,0.1340774744749069,0.1224368065595626,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.4643614590167999,0.050000000745058,0.0494300797581672,293.2826538085937,297.1499938964844,293.1499938964844,0.0417601726949214,-977.9634399414062,304.1623840332031,0.5740944743156433,0.0858291983604431,0.0620611384510993,293.1922912597656,297.1499938964844,293.1499938964844,0.370406836271286,-6848.43017578125,304.1284484863281,0.9990000128746032,0.502678632736206,0.4357366859912872,293.3288269042969,297.1499938964844,293.1499938964844,0.0061762393452227,-2218.88037109375,298.9639892578125,0.4643614590167999,0.050000000745058,0.2344750165939331,291.1230773925781,291.1499938964844,259.48907470703125,258.0016784667969,279.7377624511719,294.4721069335937,291.1216735839844,1.0,0.2643302679061889,0.7779477834701538,0.7779477834701538,1.0,1.0,-1.085060477256775,0.4572754502296448,0.6277850866317749,0.1930310577154159,0.0,0.0,0.5709024667739868,59.66778945922852,54.0,-18.54322624206543,-12412.279296875,182.64849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3115234375,308.12554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.626953125,18000.0,0.0,0.0,0.2763116657733917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5721795558929443,0.5721856355667114,-6.043752819095971e-06,0.0,0.0002804211981128,0.0,0.0,38.15070343017578,0.0,0.0,0.0,0.3948886692523956,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.0804062411189079,-1927.376220703125,304.1488952636719,0.6662259101867676,0.1340774744749069,0.1224368065595626,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244812011719,0.4643614590167999,0.050000000745058,0.0494300797581672,293.2826538085937,297.1499938964844,293.1499938964844,0.0417601726949214,-977.9634399414062,304.1623840332031,0.5740944743156433,0.0858291983604431,0.0620611384510993,293.1922912597656,297.1499938964844,293.1499938964844,0.370406836271286,-6848.43017578125,304.1284484863281,0.9990000128746032,0.502678632736206,0.4357366859912872,293.3288269042969,297.1499938964844,293.1499938964844,0.0061762393452227,-2218.88037109375,298.9639892578125,0.4643614590167999,0.050000000745058,0.2344750165939331,291.1230773925781,291.1499938964844,259.48907470703125,258.0016784667969,279.7377624511719,294.4721069335937,291.1216735839844,1.0,0.2643302679061889,0.7779477834701538,0.7779477834701538,1.0,1.0,-1.085060477256775,0.4572754502296448,0.6277850866317749,0.1930310577154159,0.0,0.0,0.5709024667739868,59.66778945922852,54.0,-18.54322624206543,-12412.279296875,182.64849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3115234375,308.12554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.626953125,18000.0,0.0,0.0,0.2763116657733917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5721795558929443,0.5721856355667114,-6.043752819095971e-06,0.0,0.0002804211981128,0.0,0.0,38.15070343017578,0.0,0.0,0.0,0.3948886692523956,4.0,0.0,1.0
574740,293.14874267578125,297.1499938964844,293.1499938964844,0.0805165767669677,-1929.3433837890625,304.14910888671875,0.668525218963623,0.1342990547418594,0.1225871443748474,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4663845896720886,0.050000000745058,0.0493957437574863,293.279541015625,297.1499938964844,293.1499938964844,0.0393019169569015,-946.843017578125,304.162353515625,0.5686435103416443,0.0830957517027854,0.0600996538996696,293.1978759765625,297.1499938964844,293.1499938964844,0.3671766221523285,-6795.09375,304.1416320800781,0.9990000128746032,0.5004451274871826,0.4319840669631958,293.32861328125,297.1499938964844,293.1499938964844,0.0061120674945414,-2199.870361328125,298.9029541015625,0.4663845896720886,0.050000000745058,0.2343121320009231,291.12420654296875,291.1499938964844,259.468505859375,257.9872741699219,279.73358154296875,294.467529296875,291.1268310546875,1.0,0.2619000971317291,0.7778682708740234,0.7778682708740234,1.0,1.0,-1.0781539678573608,0.4541065990924835,0.6240473985671997,0.1917338818311691,0.0,0.0,0.5747110247612,58.71725463867188,42.0,9.485560417175291,-12404.5263671875,178.8268280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392578125,308.13397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.193359375,18000.0,0.0,0.0,0.2765343189239502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809705853462219,0.580976665019989,-6.104759904701496e-06,0.0,0.0002806471893563,0.0,0.0,39.27207565307617,0.0,0.0,0.0,0.398049384355545,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.0805165767669677,-1929.3433837890625,304.14910888671875,0.668525218963623,0.1342990547418594,0.1225871443748474,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4663845896720886,0.050000000745058,0.0493957437574863,293.279541015625,297.1499938964844,293.1499938964844,0.0393019169569015,-946.843017578125,304.162353515625,0.5686435103416443,0.0830957517027854,0.0600996538996696,293.1978759765625,297.1499938964844,293.1499938964844,0.3671766221523285,-6795.09375,304.1416320800781,0.9990000128746032,0.5004451274871826,0.4319840669631958,293.32861328125,297.1499938964844,293.1499938964844,0.0061120674945414,-2199.870361328125,298.9029541015625,0.4663845896720886,0.050000000745058,0.2343121320009231,291.12420654296875,291.1499938964844,259.468505859375,257.9872741699219,279.73358154296875,294.467529296875,291.1268310546875,1.0,0.2619000971317291,0.7778682708740234,0.7778682708740234,1.0,1.0,-1.0781539678573608,0.4541065990924835,0.6240473985671997,0.1917338818311691,0.0,0.0,0.5747110247612,58.71725463867188,42.0,9.485560417175291,-12404.5263671875,178.8268280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392578125,308.13397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.193359375,18000.0,0.0,0.0,0.2765343189239502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809705853462219,0.580976665019989,-6.104759904701496e-06,0.0,0.0002806471893563,0.0,0.0,39.27207565307617,0.0,0.0,0.0,0.398049384355545,4.0,0.0,1.0
574860,293.1473999023437,297.1499938964844,293.1499938964844,0.0804028660058975,-1926.7410888671875,304.14959716796875,0.6764100193977356,0.13460174202919,0.1227223798632621,294.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.4731923937797546,0.050000000745058,0.0492730103433132,293.2760009765625,297.1499938964844,293.1499938964844,0.0367723926901817,-914.4223022460938,304.1624450683594,0.5686085820198059,0.0805351287126541,0.0581859834492206,293.1888427734375,297.1499938964844,293.1499938964844,0.3530725538730621,-6576.8154296875,304.1681213378906,0.9990000128746032,0.5010339617729187,0.4182918667793274,293.3280029296875,297.1499938964844,293.1499938964844,0.0060279509052634,-2172.2177734375,298.8554992675781,0.4731923937797546,0.050000000745058,0.2337299585342407,291.15582275390625,291.1499938964844,259.4477233886719,257.97265625,279.7174377441406,294.42242431640625,291.1600341796875,1.0,0.2552939355373382,0.7777860760688782,0.7777860760688782,1.0,1.0,-1.0587433576583862,0.4453350305557251,0.6134083271026611,0.187822625041008,0.0,0.0,0.571968138217926,55.37662506103516,45.0,39.09403610229492,-12268.5048828125,167.0970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1977844238281,308.1441955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.115234375,18000.0,0.0,0.0,0.2766929864883423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803077816963196,0.5803139209747314,-6.119968929851893e-06,0.0,0.0002808082208503,0.0,0.0,39.29104995727539,0.0,0.0,0.0,0.3979840874671936,4.0,0.0,1.0
574920,293.1473999023437,297.1499938964844,293.1499938964844,0.0804028660058975,-1926.7410888671875,304.14959716796875,0.6764100193977356,0.13460174202919,0.1227223798632621,294.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.4731923937797546,0.050000000745058,0.0492730103433132,293.2760009765625,297.1499938964844,293.1499938964844,0.0367723926901817,-914.4223022460938,304.1624450683594,0.5686085820198059,0.0805351287126541,0.0581859834492206,293.1888427734375,297.1499938964844,293.1499938964844,0.3530725538730621,-6576.8154296875,304.1681213378906,0.9990000128746032,0.5010339617729187,0.4182918667793274,293.3280029296875,297.1499938964844,293.1499938964844,0.0060279509052634,-2172.2177734375,298.8554992675781,0.4731923937797546,0.050000000745058,0.2337299585342407,291.15582275390625,291.1499938964844,259.4477233886719,257.97265625,279.7174377441406,294.42242431640625,291.1600341796875,1.0,0.2552939355373382,0.7777860760688782,0.7777860760688782,1.0,1.0,-1.0587433576583862,0.4453350305557251,0.6134083271026611,0.187822625041008,0.0,0.0,0.571968138217926,55.37662506103516,45.0,39.09403610229492,-12268.5048828125,167.0970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1977844238281,308.1441955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.115234375,18000.0,0.0,0.0,0.2766929864883423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803077816963196,0.5803139209747314,-6.119968929851893e-06,0.0,0.0002808082208503,0.0,0.0,39.29104995727539,0.0,0.0,0.0,0.3979840874671936,4.0,0.0,1.0
574980,293.1459350585937,297.1499938964844,293.1499938964844,0.0804164782166481,-1926.6207275390625,304.1496887207031,0.6821914911270142,0.1349649578332901,0.1229622215032577,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.4773554503917694,0.050000000745058,0.0491935424506664,293.27203369140625,297.1499938964844,293.1499938964844,0.0344908200204372,-884.9818725585938,304.1620788574219,0.5665982961654663,0.0781450569629669,0.0564282275736331,293.1719970703125,297.1499938964844,293.1499938964844,0.343070387840271,-6425.33154296875,304.17822265625,0.9990000128746032,0.5034655928611755,0.4091795682907104,293.3268737792969,297.1499938964844,293.1499938964844,0.0059526567347347,-2147.637939453125,298.8083190917969,0.4773554503917694,0.050000000745058,0.2333529889583587,291.1834716796875,291.1499938964844,259.4266967773437,257.9578552246094,279.6874084472656,294.3594970703125,291.1844482421875,1.0,0.2513591349124908,0.7777038216590881,0.7777038216590881,1.0,1.0,-1.0454308986663818,0.4393001198768616,0.606130838394165,0.1852264106273651,0.0,0.0,0.5653216242790222,53.20806503295898,48.0,28.286540985107425,-12130.31640625,159.47799682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161865234375,308.1280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.224609375,18000.0,0.0,0.0,0.276297777891159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696135759353638,0.5696195960044861,-6.062282864149893e-06,0.0,0.0002804071409627,0.0,0.0,38.0146598815918,0.0,0.0,0.0,0.3943091630935669,4.0,0.0,1.0
575040,293.1459350585937,297.1499938964844,293.1499938964844,0.0804164782166481,-1926.6207275390625,304.1496887207031,0.6821914911270142,0.1349649578332901,0.1229622215032577,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817932128906,0.4773554503917694,0.050000000745058,0.0491935424506664,293.27203369140625,297.1499938964844,293.1499938964844,0.0344908200204372,-884.9818725585938,304.1620788574219,0.5665982961654663,0.0781450569629669,0.0564282275736331,293.1719970703125,297.1499938964844,293.1499938964844,0.343070387840271,-6425.33154296875,304.17822265625,0.9990000128746032,0.5034655928611755,0.4091795682907104,293.3268737792969,297.1499938964844,293.1499938964844,0.0059526567347347,-2147.637939453125,298.8083190917969,0.4773554503917694,0.050000000745058,0.2333529889583587,291.1834716796875,291.1499938964844,259.4266967773437,257.9578552246094,279.6874084472656,294.3594970703125,291.1844482421875,1.0,0.2513591349124908,0.7777038216590881,0.7777038216590881,1.0,1.0,-1.0454308986663818,0.4393001198768616,0.606130838394165,0.1852264106273651,0.0,0.0,0.5653216242790222,53.20806503295898,48.0,28.286540985107425,-12130.31640625,159.47799682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161865234375,308.1280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.224609375,18000.0,0.0,0.0,0.276297777891159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696135759353638,0.5696195960044861,-6.062282864149893e-06,0.0,0.0002804071409627,0.0,0.0,38.0146598815918,0.0,0.0,0.0,0.3943091630935669,4.0,0.0,1.0
575100,293.1451416015625,297.1499938964844,293.1499938964844,0.0805352479219436,-1928.8109130859373,304.1495361328125,0.6840778589248657,0.135168194770813,0.1231160685420036,294.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1850891113281,0.4785305857658386,0.050000000745058,0.0491707250475883,293.2699279785156,297.1499938964844,293.1499938964844,0.033482514321804,-871.9627075195312,304.1617126464844,0.5646971464157104,0.0770138129591941,0.0556053519248962,293.164794921875,297.1499938964844,293.1499938964844,0.3401999175548553,-6382.99267578125,304.17828369140625,0.9990000128746032,0.5046061873435974,0.4065253436565399,293.3261413574219,297.1499938964844,293.1499938964844,0.005921580363065,-2138.2333984375,298.78045654296875,0.4785305857658386,0.050000000745058,0.2332447618246078,291.1853332519531,291.1499938964844,259.4161071777344,257.9503479003906,279.6731872558594,294.3331298828125,291.1851806640625,1.0,0.2501452565193176,0.7776626944541931,0.7776626944541931,1.0,1.0,-1.0412839651107788,0.4373995661735534,0.6038843393325806,0.1844755262136459,0.0,0.0,0.5627520680427551,52.58319854736328,48.0,14.814146041870115,-12080.8046875,157.22720336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2410583496094,308.1240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18093.451171875,18000.0,0.0,0.0,0.2758923768997192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5640958547592163,0.5641018748283386,-6.024134108884027e-06,0.0,0.0002799957001116,0.0,0.0,37.32316970825195,0.0,0.0,0.0,0.3923356831073761,4.0,0.0,1.0
575160,293.14434814453125,297.1499938964844,293.1499938964844,0.0806944146752357,-1931.7952880859373,304.1493225097656,0.685442328453064,0.1353855729103088,0.1232910230755806,294.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841735839844,0.4792736172676086,0.050000000745058,0.0491562448441982,293.2677307128906,297.1499938964844,293.1499938964844,0.0325376540422439,-859.708740234375,304.16131591796875,0.5623550415039062,0.0759237334132194,0.0548179224133491,293.15875244140625,297.1499938964844,293.1499938964844,0.3383443057537079,-6356.3984375,304.1764831542969,0.9990000128746032,0.5056021809577942,0.4048318266868591,293.3253479003906,297.1499938964844,293.1499938964844,0.0058932472020387,-2129.888671875,298.7514953613281,0.4792736172676086,0.050000000745058,0.2331760674715042,291.1837463378906,291.1499938964844,259.4054870605469,257.9427795410156,279.6596069335937,294.3104858398437,291.1830749511719,1.0,0.2493609488010406,0.77772057056427,0.77772057056427,1.0,1.0,-1.0384154319763184,0.4360819160938263,0.6023335456848145,0.1840009689331054,0.0,0.0,0.5606483817100525,52.184814453125,51.0,4.159485340118408,-12046.80078125,155.7388458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27069091796875,308.1261291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18082.298828125,18000.0,0.0,0.0,0.2753843963146209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5595027208328247,0.559508740901947,-5.990293175273109e-06,0.0,0.0002794801548589,0.0,0.0,36.74274444580078,0.0,0.0,0.0,0.3906545639038086,4.0,0.0,1.0
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.0811007097363472,-1939.4769287109373,304.1488647460937,0.6867658495903015,0.1358537375926971,0.1236947774887085,294.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.4796523451805115,0.050000000745058,0.0491488613188266,293.2632141113281,297.1499938964844,293.1499938964844,0.030810322612524,-837.1012573242188,304.1604309082031,0.5565277338027954,0.073855847120285,0.0533409565687179,293.15069580078125,297.1499938964844,293.1499938964844,0.3372818529605865,-6343.900390625,304.1693420410156,0.9990000128746032,0.5070290565490723,0.4039645493030548,293.3236389160156,297.1499938964844,293.1499938964844,0.0058420961722731,-2115.286865234375,298.6916809082031,0.4796523451805115,0.050000000745058,0.2331410348415374,291.1746520996094,291.1499938964844,259.3840026855469,257.9274597167969,279.6348876953125,294.2752990722656,291.1731262207031,1.0,0.2489181011915207,0.7778362035751343,0.7778362035751343,1.0,1.0,-1.036034107208252,0.4349531829357147,0.6010808944702148,0.1837359964847564,0.0,0.0,0.5578959584236145,51.97402191162109,54.0,-10.877291679382324,-12016.2001953125,154.71987915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302917480469,308.13726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.185546875,18000.0,0.0,0.0,0.2741833329200744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5529099702835083,0.5529159307479858,-5.939224593021208e-06,0.0,0.0002782612282317,0.0,0.0,35.90654373168945,0.0,0.0,0.0,0.3882133364677429,4.0,0.0,1.0
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.0811007097363472,-1939.4769287109373,304.1488647460937,0.6867658495903015,0.1358537375926971,0.1236947774887085,294.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.4796523451805115,0.050000000745058,0.0491488613188266,293.2632141113281,297.1499938964844,293.1499938964844,0.030810322612524,-837.1012573242188,304.1604309082031,0.5565277338027954,0.073855847120285,0.0533409565687179,293.15069580078125,297.1499938964844,293.1499938964844,0.3372818529605865,-6343.900390625,304.1693420410156,0.9990000128746032,0.5070290565490723,0.4039645493030548,293.3236389160156,297.1499938964844,293.1499938964844,0.0058420961722731,-2115.286865234375,298.6916809082031,0.4796523451805115,0.050000000745058,0.2331410348415374,291.1746520996094,291.1499938964844,259.3840026855469,257.9274597167969,279.6348876953125,294.2752990722656,291.1731262207031,1.0,0.2489181011915207,0.7778362035751343,0.7778362035751343,1.0,1.0,-1.036034107208252,0.4349531829357147,0.6010808944702148,0.1837359964847564,0.0,0.0,0.5578959584236145,51.97402191162109,54.0,-10.877291679382324,-12016.2001953125,154.71987915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3302917480469,308.13726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.185546875,18000.0,0.0,0.0,0.2741833329200744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5529099702835083,0.5529159307479858,-5.939224593021208e-06,0.0,0.0002782612282317,0.0,0.0,35.90654373168945,0.0,0.0,0.0,0.3882133364677429,4.0,0.0,1.0
