time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575340,293.1412048339844,297.1499938964844,293.1499938964844,0.0815903320908546,-1948.7767333984373,304.1484375,0.6865058541297913,0.1363497078418731,0.1241504922509193,294.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.4788126349449157,0.050000000745058,0.0491652525961399,293.2586364746094,297.1499938964844,293.1499938964844,0.0292754173278808,-816.6521606445312,304.1595153808594,0.5494817495346069,0.0719166472554206,0.0519757568836212,293.1477966308594,297.1499938964844,293.1499938964844,0.3391943573951721,-6376.5458984375,304.15966796875,0.9990000128746032,0.5076079368591309,0.4058838784694671,293.3220520019531,297.1499938964844,293.1499938964844,0.0057963174767792,-2102.67822265625,298.6298522949219,0.4788126349449157,0.050000000745058,0.2332187891006469,291.1600646972656,291.1499938964844,259.3623046875,257.911865234375,279.6129150390625,294.25152587890625,291.1581726074219,1.0,0.2497191727161407,0.7779518961906433,0.7779518961906433,1.0,1.0,-1.037358045578003,0.4354903995990753,0.6018676161766052,0.1842114627361297,0.0,0.0,0.5574955940246582,52.40875244140625,57.0,-19.32124328613281,-12029.841796875,155.84654235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37213134765625,308.1493225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.01171875,18000.0,0.0,0.0,0.2729515731334686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504547953605652,0.550460696220398,-5.914620487601496e-06,0.0,0.0002770111314021,0.0,0.0,35.57016372680664,0.0,0.0,0.0,0.3872434198856354,4.0,0.0,1.0
575400,293.1412048339844,297.1499938964844,293.1499938964844,0.0815903320908546,-1948.7767333984373,304.1484375,0.6865058541297913,0.1363497078418731,0.1241504922509193,294.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.4788126349449157,0.050000000745058,0.0491652525961399,293.2586364746094,297.1499938964844,293.1499938964844,0.0292754173278808,-816.6521606445312,304.1595153808594,0.5494817495346069,0.0719166472554206,0.0519757568836212,293.1477966308594,297.1499938964844,293.1499938964844,0.3391943573951721,-6376.5458984375,304.15966796875,0.9990000128746032,0.5076079368591309,0.4058838784694671,293.3220520019531,297.1499938964844,293.1499938964844,0.0057963174767792,-2102.67822265625,298.6298522949219,0.4788126349449157,0.050000000745058,0.2332187891006469,291.1600646972656,291.1499938964844,259.3623046875,257.911865234375,279.6129150390625,294.25152587890625,291.1581726074219,1.0,0.2497191727161407,0.7779518961906433,0.7779518961906433,1.0,1.0,-1.037358045578003,0.4354903995990753,0.6018676161766052,0.1842114627361297,0.0,0.0,0.5574955940246582,52.40875244140625,57.0,-19.32124328613281,-12029.841796875,155.84654235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37213134765625,308.1493225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.01171875,18000.0,0.0,0.0,0.2729515731334686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504547953605652,0.550460696220398,-5.914620487601496e-06,0.0,0.0002770111314021,0.0,0.0,35.57016372680664,0.0,0.0,0.0,0.3872434198856354,4.0,0.0,1.0
575460,293.1398010253906,297.1499938964844,293.1499938964844,0.0821215286850929,-1958.8697509765625,304.1480712890625,0.6849844455718994,0.1368575245141983,0.1246384158730506,294.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.476978451013565,0.050000000745058,0.0492008738219738,293.25408935546875,297.1499938964844,293.1499938964844,0.0278550870716571,-800.430908203125,304.1585998535156,0.5415745973587036,0.0700864717364311,0.0507038570940494,293.14959716796875,297.1499938964844,293.1499938964844,0.3434846401214599,-6444.63720703125,304.1492919921875,0.9990000128746032,0.5073073506355286,0.4100244343280792,293.32061767578125,297.1499938964844,293.1499938964844,0.0057536829262971,-2091.11474609375,298.56707763671875,0.476978451013565,0.050000000745058,0.233387753367424,291.14361572265625,291.1499938964844,259.3403625488281,257.8959655761719,279.5934143066406,294.2368469238281,291.14166259765625,1.0,0.2515122890472412,0.7779516577720642,0.7779516577720642,1.0,1.0,-1.0416313409805298,0.4373446404933929,0.6042866706848145,0.1852566599845886,0.0,0.0,0.5594421029090881,53.36484909057617,60.0,-22.46926498413086,-12080.24609375,158.7081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3810729980469,308.15411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.43359375,18000.0,0.0,0.0,0.2719432711601257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5524046421051025,0.5524105429649353,-5.919159320910694e-06,0.0,0.0002759878407232,0.0,0.0,35.76204299926758,0.0,0.0,0.0,0.3878446817398071,4.0,0.0,1.0
575520,293.1398010253906,297.1499938964844,293.1499938964844,0.0821215286850929,-1958.8697509765625,304.1480712890625,0.6849844455718994,0.1368575245141983,0.1246384158730506,294.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.476978451013565,0.050000000745058,0.0492008738219738,293.25408935546875,297.1499938964844,293.1499938964844,0.0278550870716571,-800.430908203125,304.1585998535156,0.5415745973587036,0.0700864717364311,0.0507038570940494,293.14959716796875,297.1499938964844,293.1499938964844,0.3434846401214599,-6444.63720703125,304.1492919921875,0.9990000128746032,0.5073073506355286,0.4100244343280792,293.32061767578125,297.1499938964844,293.1499938964844,0.0057536829262971,-2091.11474609375,298.56707763671875,0.476978451013565,0.050000000745058,0.233387753367424,291.14361572265625,291.1499938964844,259.3403625488281,257.8959655761719,279.5934143066406,294.2368469238281,291.14166259765625,1.0,0.2515122890472412,0.7779516577720642,0.7779516577720642,1.0,1.0,-1.0416313409805298,0.4373446404933929,0.6042866706848145,0.1852566599845886,0.0,0.0,0.5594421029090881,53.36484909057617,60.0,-22.46926498413086,-12080.24609375,158.7081298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3810729980469,308.15411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.43359375,18000.0,0.0,0.0,0.2719432711601257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5524046421051025,0.5524105429649353,-5.919159320910694e-06,0.0,0.0002759878407232,0.0,0.0,35.76204299926758,0.0,0.0,0.0,0.3878446817398071,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0826685801148414,-1969.253662109375,304.1477966308594,0.6824958324432373,0.137366309762001,0.1251442283391952,294.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.4742991030216217,0.050000000745058,0.049252200871706,293.2496337890625,297.1499938964844,293.1499938964844,0.0264641847461462,-778.7509155273438,304.1580505371094,0.5331695079803467,0.0683543160557746,0.0495140701532363,293.15545654296875,297.1499938964844,293.1499938964844,0.3496745824813843,-6540.45458984375,304.1392517089844,0.9990000128746032,0.5061365962028503,0.4159188270568847,293.3194885253906,297.1499938964844,293.1499938964844,0.0057129561901092,-2080.074951171875,298.5039367675781,0.4742991030216217,0.050000000745058,0.2336312383413314,291.12725830078125,291.1499938964844,259.31817626953125,257.8797607421875,279.57550048828125,294.2294311523437,291.1253967285156,1.0,0.2540912926197052,0.7779514789581299,0.7779514789581299,1.0,1.0,-1.0482381582260132,0.4402534067630768,0.6079847812652588,0.1867615729570388,0.0,0.0,0.5635748505592346,54.74633407592773,63.0,-22.685243606567383,-12159.6083984375,162.99993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492736816406,308.1451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.21875,18000.0,0.0,0.0,0.2713865935802459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.558554470539093,0.5585604310035706,-5.952407718723407e-06,0.0,0.0002754228771664,0.0,0.0,36.46714782714844,0.0,0.0,0.0,0.389965146780014,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0826685801148414,-1969.253662109375,304.1477966308594,0.6824958324432373,0.137366309762001,0.1251442283391952,294.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.4742991030216217,0.050000000745058,0.049252200871706,293.2496337890625,297.1499938964844,293.1499938964844,0.0264641847461462,-778.7509155273438,304.1580505371094,0.5331695079803467,0.0683543160557746,0.0495140701532363,293.15545654296875,297.1499938964844,293.1499938964844,0.3496745824813843,-6540.45458984375,304.1392517089844,0.9990000128746032,0.5061365962028503,0.4159188270568847,293.3194885253906,297.1499938964844,293.1499938964844,0.0057129561901092,-2080.074951171875,298.5039367675781,0.4742991030216217,0.050000000745058,0.2336312383413314,291.12725830078125,291.1499938964844,259.31817626953125,257.8797607421875,279.57550048828125,294.2294311523437,291.1253967285156,1.0,0.2540912926197052,0.7779514789581299,0.7779514789581299,1.0,1.0,-1.0482381582260132,0.4402534067630768,0.6079847812652588,0.1867615729570388,0.0,0.0,0.5635748505592346,54.74633407592773,63.0,-22.685243606567383,-12159.6083984375,162.99993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492736816406,308.1451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.21875,18000.0,0.0,0.0,0.2713865935802459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.558554470539093,0.5585604310035706,-5.952407718723407e-06,0.0,0.0002754228771664,0.0,0.0,36.46714782714844,0.0,0.0,0.0,0.389965146780014,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.082943320274353,-1974.463134765625,304.147705078125,0.6809716820716858,0.1376190930604934,0.1254008710384369,294.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.4726695418357849,0.050000000745058,0.049282856285572,293.2474365234375,297.1499938964844,293.1499938964844,0.0259632859379053,-771.1788940429688,304.15753173828125,0.5288873314857483,0.0675231218338012,0.0489474348723888,293.1596984863281,297.1499938964844,293.1499938964844,0.3533578813076019,-6596.76953125,304.1344909667969,0.9990000128746032,0.5052340030670166,0.419400006532669,293.31903076171875,297.1499938964844,293.1499938964844,0.0056930282153189,-2074.64306640625,298.4723205566406,0.4726695418357849,0.050000000745058,0.2337766587734222,291.1194152832031,291.1499938964844,259.3069763183594,257.8715515136719,279.56707763671875,294.22802734375,291.1176452636719,1.0,0.2556211948394775,0.7779514193534851,0.7779514193534851,1.0,1.0,-1.0522555112838743,0.4420312941074371,0.610224187374115,0.1876556873321533,0.0,0.0,0.5664021968841553,55.572113037109375,63.0,-22.14265251159668,-12208.19140625,165.60687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175048828125,308.1346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17925.697265625,18000.0,0.0,0.0,0.2713363766670227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.563129186630249,0.5631351470947266,-5.979582965665031e-06,0.0,0.0002753719163592,0.0,0.0,37.00950622558594,0.0,0.0,0.0,0.3915759921073913,4.0,0.0,1.0
575760,293.13751220703125,297.1499938964844,293.1499938964844,0.083217054605484,-1979.649169921875,304.1476135253906,0.6793003678321838,0.1378703415393829,0.1256589889526367,294.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.4708521068096161,0.050000000745058,0.0493164397776126,293.2452697753906,297.1499938964844,293.1499938964844,0.0253963973373174,-763.042236328125,304.1571960449219,0.524605929851532,0.0667157396674156,0.0483991652727127,293.16473388671875,297.1499938964844,293.1499938964844,0.357375293970108,-6657.763671875,304.1300354003906,0.9990000128746032,0.5041266679763794,0.4231804013252258,293.31866455078125,297.1499938964844,293.1499938964844,0.0056732911616563,-2069.2294921875,298.4407043457031,0.4708521068096161,0.050000000745058,0.2339359521865844,291.1119079589844,291.1499938964844,259.29571533203125,257.8632507324219,279.55914306640625,294.2280578613281,291.1102600097656,1.0,0.2572866380214691,0.7779087424278259,0.7779087424278259,1.0,1.0,-1.056675910949707,0.443987637758255,0.6126882433891296,0.188626080751419,0.0,0.0,0.5696945190429688,56.47690582275391,66.0,-21.280256271362305,-12261.7646484375,168.48822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27557373046875,308.1202087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17908.654296875,18000.0,0.0,0.0,0.2714619636535644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5686507225036621,0.5686567425727844,-6.013662641635165e-06,0.0,0.0002754993911366,0.0,0.0,37.67714691162109,0.0,0.0,0.0,0.3935408592224121,4.0,0.0,1.0
575820,293.1365966796875,297.1499938964844,293.1499938964844,0.0837602615356445,-1989.926025390625,304.14752197265625,0.6756299138069153,0.138371467590332,0.1261798739433288,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.4666499495506286,0.050000000745058,0.0493912324309349,293.2406616210937,297.1499938964844,293.1499938964844,0.0243451446294784,-747.7634887695312,304.15655517578125,0.5162944793701172,0.0652332752943039,0.0473826900124549,293.1767272949219,297.1499938964844,293.1499938964844,0.3662539422512054,-6791.2890625,304.1219177246094,0.9990000128746032,0.5013253092765808,0.4314814805984497,293.3180847167969,297.1499938964844,293.1499938964844,0.0056341798044741,-2058.37890625,298.3775939941406,0.4666499495506286,0.050000000745058,0.2342907488346099,291.0981750488281,291.1499938964844,259.27301025390625,257.84637451171875,279.5433654785156,294.2303466796875,291.0967102050781,1.0,0.2609594166278839,0.7778233885765076,0.7778233885765076,1.0,1.0,-1.0665595531463623,0.4483740329742431,0.6181855797767639,0.1907783299684524,0.0,0.0,0.5775420069694519,58.49291229248047,54.0,-19.19563865661621,-12382.2509765625,174.99266052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639404296875,308.0798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17876.1875,18000.0,0.0,0.0,0.2722905278205871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5823453068733215,0.5823514461517334,-6.102031875343528e-06,0.0,0.0002763402590062,0.0,0.0,39.38443756103516,0.0,0.0,0.0,0.3984847664833069,4.0,0.0,1.0
575880,293.1365966796875,297.1499938964844,293.1499938964844,0.0837602615356445,-1989.926025390625,304.14752197265625,0.6756299138069153,0.138371467590332,0.1261798739433288,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.4666499495506286,0.050000000745058,0.0493912324309349,293.2406616210937,297.1499938964844,293.1499938964844,0.0243451446294784,-747.7634887695312,304.15655517578125,0.5162944793701172,0.0652332752943039,0.0473826900124549,293.1767272949219,297.1499938964844,293.1499938964844,0.3662539422512054,-6791.2890625,304.1219177246094,0.9990000128746032,0.5013253092765808,0.4314814805984497,293.3180847167969,297.1499938964844,293.1499938964844,0.0056341798044741,-2058.37890625,298.3775939941406,0.4666499495506286,0.050000000745058,0.2342907488346099,291.0981750488281,291.1499938964844,259.27301025390625,257.84637451171875,279.5433654785156,294.2303466796875,291.0967102050781,1.0,0.2609594166278839,0.7778233885765076,0.7778233885765076,1.0,1.0,-1.0665595531463623,0.4483740329742431,0.6181855797767639,0.1907783299684524,0.0,0.0,0.5775420069694519,58.49291229248047,54.0,-19.19563865661621,-12382.2509765625,174.99266052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639404296875,308.0798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17876.1875,18000.0,0.0,0.0,0.2722905278205871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5823453068733215,0.5823514461517334,-6.102031875343528e-06,0.0,0.0002763402590062,0.0,0.0,39.38443756103516,0.0,0.0,0.0,0.3984847664833069,4.0,0.0,1.0
575940,293.1355285644531,297.1499938964844,293.1499938964844,0.0841296166181564,-1996.708984375,304.1477355957031,0.6782206892967224,0.1389281004667282,0.1266343742609024,294.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09735107421875,0.4682567715644836,0.050000000745058,0.0493631139397621,293.23541259765625,297.1499938964844,293.1499938964844,0.0233627893030643,-732.938232421875,304.156005859375,0.5138084888458252,0.0639983937144279,0.0464549586176872,293.18377685546875,297.1499938964844,293.1499938964844,0.3637904524803161,-6748.638671875,304.1360168457031,0.9990000128746032,0.499185711145401,0.4283813536167145,293.31744384765625,297.1499938964844,293.1499938964844,0.0055798259563744,-2041.23681640625,298.3212585449219,0.4682567715644836,0.050000000745058,0.2341573536396026,291.0990905761719,291.1499938964844,259.25,257.8291015625,279.53143310546875,294.21539306640625,291.101806640625,1.0,0.2590081989765167,0.7777380347251892,0.7777380347251892,1.0,1.0,-1.0620849132537842,0.4462529122829437,0.6158320307731628,0.1901266872882843,0.0,0.0,0.5847235918045044,57.7332763671875,42.0,9.802391052246094,-12412.0625,172.3104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03570556640625,308.0699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17870.818359375,18000.0,0.0,0.0,0.2737773656845093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597781240940094,0.5977874398231506,-6.211435447767144e-06,0.0,0.0002778492344077,0.0,0.0,41.41677474975586,0.0,0.0,0.0,0.4041463732719421,4.0,0.0,1.0
576000,293.1355285644531,297.1499938964844,293.1499938964844,0.0841296166181564,-1996.708984375,304.1477355957031,0.6782206892967224,0.1389281004667282,0.1266343742609024,294.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09735107421875,0.4682567715644836,0.050000000745058,0.0493631139397621,293.23541259765625,297.1499938964844,293.1499938964844,0.0233627893030643,-732.938232421875,304.156005859375,0.5138084888458252,0.0639983937144279,0.0464549586176872,293.18377685546875,297.1499938964844,293.1499938964844,0.3637904524803161,-6748.638671875,304.1360168457031,0.9990000128746032,0.499185711145401,0.4283813536167145,293.31744384765625,297.1499938964844,293.1499938964844,0.0055798259563744,-2041.23681640625,298.3212585449219,0.4682567715644836,0.050000000745058,0.2341573536396026,291.0990905761719,291.1499938964844,259.25,257.8291015625,279.53143310546875,294.21539306640625,291.101806640625,1.0,0.2590081989765167,0.7777380347251892,0.7777380347251892,1.0,1.0,-1.0620849132537842,0.4462529122829437,0.6158320307731628,0.1901266872882843,0.0,0.0,0.5847235918045044,57.7332763671875,42.0,9.802391052246094,-12412.0625,172.3104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03570556640625,308.0699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17870.818359375,18000.0,0.0,0.0,0.2737773656845093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597781240940094,0.5977874398231506,-6.211435447767144e-06,0.0,0.0002778492344077,0.0,0.0,41.41677474975586,0.0,0.0,0.0,0.4041463732719421,4.0,0.0,1.0
576060,293.1341552734375,297.1499938964844,293.1499938964844,0.0842576771974563,-1998.5377197265625,304.1482849121094,0.686697244644165,0.139573335647583,0.1270804703235626,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.4746594429016113,0.050000000745058,0.0492453388869762,293.2297668457031,297.1499938964844,293.1499938964844,0.0224099140614271,-717.8035278320312,304.15557861328125,0.5164236426353455,0.0629819557070732,0.0456174425780773,293.17547607421875,297.1499938964844,293.1499938964844,0.3501768410205841,-6536.6328125,304.16357421875,0.9990000128746032,0.4999813735485077,0.4151380062103271,293.3163757324219,297.1499938964844,293.1499938964844,0.0055073359981179,-2015.7640380859373,298.2811279296875,0.4746594429016113,0.050000000745058,0.2335986793041229,291.1325988769531,291.1499938964844,259.2225036621094,257.8077392578125,279.5078125,294.15850830078125,291.1372375488281,1.0,0.2528019547462463,0.7776500582695007,0.7776500582695007,1.0,1.0,-1.0449120998382568,0.4383837580680847,0.6065283417701721,0.1870035380125045,0.0,0.0,0.5849772691726685,54.554161071777344,45.0,42.0088996887207,-12312.11328125,161.7264862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94708251953125,308.0686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17964.853515625,18000.0,0.0,0.0,0.2753198444843292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033980250358582,0.6034042835235596,-6.273671260714764e-06,0.0,0.0002794146421365,0.0,0.0,42.29421615600586,0.0,0.0,0.0,0.4064258337020874,4.0,0.0,1.0
576120,293.1341552734375,297.1499938964844,293.1499938964844,0.0842576771974563,-1998.5377197265625,304.1482849121094,0.686697244644165,0.139573335647583,0.1270804703235626,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.4746594429016113,0.050000000745058,0.0492453388869762,293.2297668457031,297.1499938964844,293.1499938964844,0.0224099140614271,-717.8035278320312,304.15557861328125,0.5164236426353455,0.0629819557070732,0.0456174425780773,293.17547607421875,297.1499938964844,293.1499938964844,0.3501768410205841,-6536.6328125,304.16357421875,0.9990000128746032,0.4999813735485077,0.4151380062103271,293.3163757324219,297.1499938964844,293.1499938964844,0.0055073359981179,-2015.7640380859373,298.2811279296875,0.4746594429016113,0.050000000745058,0.2335986793041229,291.1325988769531,291.1499938964844,259.2225036621094,257.8077392578125,279.5078125,294.15850830078125,291.1372375488281,1.0,0.2528019547462463,0.7776500582695007,0.7776500582695007,1.0,1.0,-1.0449120998382568,0.4383837580680847,0.6065283417701721,0.1870035380125045,0.0,0.0,0.5849772691726685,54.554161071777344,45.0,42.0088996887207,-12312.11328125,161.7264862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94708251953125,308.0686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17964.853515625,18000.0,0.0,0.0,0.2753198444843292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033980250358582,0.6034042835235596,-6.273671260714764e-06,0.0,0.0002794146421365,0.0,0.0,42.29421615600586,0.0,0.0,0.0,0.4064258337020874,4.0,0.0,1.0
576180,293.13262939453125,297.1499938964844,293.1499938964844,0.0845037996768951,-2002.6741943359373,304.1484375,0.6930320262908936,0.1402841359376907,0.1276342272758484,294.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4786126315593719,0.050000000745058,0.0491691492497921,293.22381591796875,297.1499938964844,293.1499938964844,0.0216718837618827,-705.759521484375,304.1549377441406,0.5177952647209167,0.0621659718453884,0.0449571125209331,293.1587219238281,297.1499938964844,293.1499938964844,0.3404681980609894,-6388.69580078125,304.1746826171875,0.9990000128746032,0.5027336478233337,0.4063390493392944,293.3147277832031,297.1499938964844,293.1499938964844,0.0054419855587184,-1992.8687744140625,298.2421264648437,0.4786126315593719,0.050000000745058,0.2332372665405273,291.16375732421875,291.1499938964844,259.18670654296875,257.77880859375,279.467041015625,294.0849914550781,291.16522216796875,1.0,0.2492109984159469,0.7775620222091675,0.7775620222091675,1.0,1.0,-1.0336925983428955,0.4332073628902435,0.6004852056503296,0.1850777268409729,0.0,0.0,0.5807304382324219,52.49971389770508,48.0,32.742862701416016,-12211.4130859375,155.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92877197265625,308.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18053.478515625,18000.0,0.0,0.0,0.2763713300228119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976821184158325,0.5976883172988892,-6.252024832065217e-06,0.0,0.000280481763184,0.0,0.0,41.62723159790039,0.0,0.0,0.0,0.4045471847057342,4.0,0.0,1.0
576240,293.13262939453125,297.1499938964844,293.1499938964844,0.0845037996768951,-2002.6741943359373,304.1484375,0.6930320262908936,0.1402841359376907,0.1276342272758484,294.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4786126315593719,0.050000000745058,0.0491691492497921,293.22381591796875,297.1499938964844,293.1499938964844,0.0216718837618827,-705.759521484375,304.1549377441406,0.5177952647209167,0.0621659718453884,0.0449571125209331,293.1587219238281,297.1499938964844,293.1499938964844,0.3404681980609894,-6388.69580078125,304.1746826171875,0.9990000128746032,0.5027336478233337,0.4063390493392944,293.3147277832031,297.1499938964844,293.1499938964844,0.0054419855587184,-1992.8687744140625,298.2421264648437,0.4786126315593719,0.050000000745058,0.2332372665405273,291.16375732421875,291.1499938964844,259.18670654296875,257.77880859375,279.467041015625,294.0849914550781,291.16522216796875,1.0,0.2492109984159469,0.7775620222091675,0.7775620222091675,1.0,1.0,-1.0336925983428955,0.4332073628902435,0.6004852056503296,0.1850777268409729,0.0,0.0,0.5807304382324219,52.49971389770508,48.0,32.742862701416016,-12211.4130859375,155.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92877197265625,308.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18053.478515625,18000.0,0.0,0.0,0.2763713300228119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976821184158325,0.5976883172988892,-6.252024832065217e-06,0.0,0.000280481763184,0.0,0.0,41.62723159790039,0.0,0.0,0.0,0.4045471847057342,4.0,0.0,1.0
576300,293.1318054199219,297.1499938964844,293.1499938964844,0.0847430750727653,-2007.09375,304.1482849121094,0.6951819658279419,0.1406631916761398,0.1279463320970535,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.4797228276729584,0.050000000745058,0.0491474904119968,293.22076416015625,297.1499938964844,293.1499938964844,0.0214017629623413,-701.3780517578125,304.154541015625,0.5178539156913757,0.0618313550949096,0.0446895249187946,293.15142822265625,297.1499938964844,293.1499938964844,0.3377017080783844,-6347.59619140625,304.1752014160156,0.9990000128746032,0.5040591359138489,0.4038029313087463,293.3136901855469,297.1499938964844,293.1499938964844,0.0054151336662471,-1984.137451171875,298.21795654296875,0.4797228276729584,0.050000000745058,0.2331345230340957,291.16729736328125,291.1499938964844,259.16583251953125,257.7616577148437,279.4461975097656,294.0539855957031,291.1675109863281,1.0,0.248152881860733,0.7775179743766785,0.7775179743766785,1.0,1.0,-1.030551791191101,0.4317260980606079,0.5988256931304932,0.1846236735582351,0.0,0.0,0.5791950821876526,51.91828536987305,48.0,19.08591651916504,-12180.3828125,153.14035034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93927001953125,308.04071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.955078125,18000.0,0.0,0.0,0.2766994535923004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941858291625977,0.5941920280456543,-6.227732228580862e-06,0.0,0.0002808147692121,0.0,0.0,41.16293716430664,0.0,0.0,0.0,0.4032912254333496,4.0,0.0,1.0
576360,293.1309814453125,297.1499938964844,293.1499938964844,0.0850272327661514,-2012.4044189453125,304.1480712890625,0.6968061923980713,0.1410579681396484,0.128280684351921,294.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.4804154932498932,0.050000000745058,0.0491339489817619,293.2176513671875,297.1499938964844,293.1499938964844,0.0211814846843481,-697.8135986328125,304.15411376953125,0.5176211595535278,0.0615442357957363,0.0444617122411727,293.145263671875,297.1499938964844,293.1499938964844,0.3359391987323761,-6322.14208984375,304.1737976074219,0.9990000128746032,0.5052509307861328,0.4022093117237091,293.3125915527344,297.1499938964844,293.1499938964844,0.0053908959962427,-1976.489013671875,298.19244384765625,0.4804154932498932,0.050000000745058,0.2330702990293502,291.1669616699219,291.1499938964844,259.14312744140625,257.7428283691406,279.4253234863281,294.0270690917969,291.1665344238281,1.0,0.2475170046091079,0.7775733470916748,0.7775733470916748,1.0,1.0,-1.028672695159912,0.4308232963085174,0.5978494882583618,0.1844307631254196,0.0,0.0,0.5780830383300781,51.55718231201172,51.0,7.826858520507812,-12165.0703125,152.00340270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.957275390625,308.0423278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18049.958984375,18000.0,0.0,0.0,0.2769235074520111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5914598703384399,0.5914660692214966,-6.206297712196829e-06,0.0,0.0002810421574395,0.0,0.0,40.78973388671875,0.0,0.0,0.0,0.40227010846138,4.0,0.0,1.0
576420,293.1292724609375,297.1499938964844,293.1499938964844,0.085694171488285,-2024.966064453125,304.1476135253906,0.6986472606658936,0.141886219382286,0.1290072649717331,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.4807258546352386,0.050000000745058,0.0491278730332851,293.2113952636719,297.1499938964844,293.1499938964844,0.0208676923066377,-692.7780151367188,304.1532592773437,0.5164179801940918,0.0611009821295738,0.0441167838871479,293.1368103027344,297.1499938964844,293.1499938964844,0.3350266814231872,-6311.52880859375,304.16729736328125,0.9990000128746032,0.5070947408676147,0.4014926850795746,293.3102722167969,297.1499938964844,293.1499938964844,0.0053476616740226,-1963.32568359375,298.1390686035156,0.4807258546352386,0.050000000745058,0.2330414801836013,291.15948486328125,291.1499938964844,259.0923156738281,257.70025634765625,279.3842163085937,293.98468017578125,291.1581420898437,1.0,0.2473514080047607,0.7776840925216675,0.7776840925216675,1.0,1.0,-1.02822744846344,0.4305121600627899,0.5977153182029724,0.1846959441900253,0.0,0.0,0.5772296190261841,51.40538787841797,54.0,-8.508678436279297,-12173.5947265625,151.61875915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013122558594,308.0570373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.283203125,18000.0,0.0,0.0,0.2771663963794708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588392972946167,0.5883991122245789,-6.178291641845135e-06,0.0,0.0002812886668834,0.0,0.0,40.35151290893555,0.0,0.0,0.0,0.401077926158905,4.0,0.0,1.0
576480,293.1292724609375,297.1499938964844,293.1499938964844,0.085694171488285,-2024.966064453125,304.1476135253906,0.6986472606658936,0.141886219382286,0.1290072649717331,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.4807258546352386,0.050000000745058,0.0491278730332851,293.2113952636719,297.1499938964844,293.1499938964844,0.0208676923066377,-692.7780151367188,304.1532592773437,0.5164179801940918,0.0611009821295738,0.0441167838871479,293.1368103027344,297.1499938964844,293.1499938964844,0.3350266814231872,-6311.52880859375,304.16729736328125,0.9990000128746032,0.5070947408676147,0.4014926850795746,293.3102722167969,297.1499938964844,293.1499938964844,0.0053476616740226,-1963.32568359375,298.1390686035156,0.4807258546352386,0.050000000745058,0.2330414801836013,291.15948486328125,291.1499938964844,259.0923156738281,257.70025634765625,279.3842163085937,293.98468017578125,291.1581420898437,1.0,0.2473514080047607,0.7776840925216675,0.7776840925216675,1.0,1.0,-1.02822744846344,0.4305121600627899,0.5977153182029724,0.1846959441900253,0.0,0.0,0.5772296190261841,51.40538787841797,54.0,-8.508678436279297,-12173.5947265625,151.61875915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013122558594,308.0570373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.283203125,18000.0,0.0,0.0,0.2771663963794708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588392972946167,0.5883991122245789,-6.178291641845135e-06,0.0,0.0002812886668834,0.0,0.0,40.35151290893555,0.0,0.0,0.0,0.401077926158905,4.0,0.0,1.0
576540,293.1275939941406,297.1499938964844,293.1499938964844,0.0864564031362533,-2039.3956298828125,304.1471252441406,0.6989082098007202,0.142749547958374,0.1297916918992996,294.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.4798507988452911,0.050000000745058,0.0491449832916259,293.20513916015625,297.1499938964844,293.1499938964844,0.0206927806138992,-690.066650390625,304.1524658203125,0.5144452452659607,0.0608091987669467,0.0438996069133281,293.13348388671875,297.1499938964844,293.1499938964844,0.337045669555664,-6345.55322265625,304.1581420898437,0.9990000128746032,0.5081162452697754,0.4035089910030365,293.3080139160156,297.1499938964844,293.1499938964844,0.0053095500916242,-1952.2064208984373,298.0834655761719,0.4798507988452911,0.050000000745058,0.233122631907463,291.1457824707031,291.1499938964844,259.0348205566406,257.651611328125,279.34375,293.9552917480469,291.1439514160156,1.0,0.2484084963798523,0.7777948379516602,0.7777948379516602,1.0,1.0,-1.0314451456069946,0.4318543076515198,0.5995908975601196,0.1856743693351745,0.0,0.0,0.5786681771278381,51.88300704956055,57.0,-18.08708000183105,-12228.501953125,153.3193817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.036376953125,308.0777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.419921875,18000.0,0.0,0.0,0.2773341834545135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894020199775696,0.5894081592559814,-6.177171599119902e-06,0.0,0.0002814589242916,0.0,0.0,40.4401741027832,0.0,0.0,0.0,0.4013692438602447,4.0,0.0,1.0
576600,293.1275939941406,297.1499938964844,293.1499938964844,0.0864564031362533,-2039.3956298828125,304.1471252441406,0.6989082098007202,0.142749547958374,0.1297916918992996,294.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.4798507988452911,0.050000000745058,0.0491449832916259,293.20513916015625,297.1499938964844,293.1499938964844,0.0206927806138992,-690.066650390625,304.1524658203125,0.5144452452659607,0.0608091987669467,0.0438996069133281,293.13348388671875,297.1499938964844,293.1499938964844,0.337045669555664,-6345.55322265625,304.1581420898437,0.9990000128746032,0.5081162452697754,0.4035089910030365,293.3080139160156,297.1499938964844,293.1499938964844,0.0053095500916242,-1952.2064208984373,298.0834655761719,0.4798507988452911,0.050000000745058,0.233122631907463,291.1457824707031,291.1499938964844,259.0348205566406,257.651611328125,279.34375,293.9552917480469,291.1439514160156,1.0,0.2484084963798523,0.7777948379516602,0.7777948379516602,1.0,1.0,-1.0314451456069946,0.4318543076515198,0.5995908975601196,0.1856743693351745,0.0,0.0,0.5786681771278381,51.88300704956055,57.0,-18.08708000183105,-12228.501953125,153.3193817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.036376953125,308.0777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.419921875,18000.0,0.0,0.0,0.2773341834545135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5894020199775696,0.5894081592559814,-6.177171599119902e-06,0.0,0.0002814589242916,0.0,0.0,40.4401741027832,0.0,0.0,0.0,0.4013692438602447,4.0,0.0,1.0
576660,293.12603759765625,297.1499938964844,293.1499938964844,0.0872712209820747,-2054.84130859375,304.146728515625,0.697911262512207,0.1436318010091781,0.1306142657995224,294.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780109226703644,0.050000000745058,0.0491808429360389,293.1990661621094,297.1499938964844,293.1499938964844,0.0206264462321996,-689.1737670898438,304.1517639160156,0.511935293674469,0.0606463626027107,0.0437900684773922,293.134765625,297.1499938964844,293.1499938964844,0.3414101898670196,-6414.6484375,304.14813232421875,0.9990000128746032,0.5082789659500122,0.4077028930187225,293.305908203125,297.1499938964844,293.1499938964844,0.0052745933644473,-1942.2421875,298.0267944335937,0.4780109226703644,0.050000000745058,0.233292743563652,291.1295166015625,291.1499938964844,258.97125244140625,257.5973815917969,279.3038635253906,293.9364318847656,291.1275329589844,1.0,0.2504403293132782,0.7777875065803528,0.7777875065803528,1.0,1.0,-1.0375810861587524,0.4345034062862396,0.6030777096748352,0.1872081458568573,0.0,0.0,0.5824773907661438,52.86959457397461,60.0,-22.234315872192383,-12322.2548828125,156.72061157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04559326171875,308.09521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.625,18000.0,0.0,0.0,0.277668684720993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949870944023132,0.5949932932853699,-6.208115337358322e-06,0.0,0.0002817984204739,0.0,0.0,41.133243560791016,0.0,0.0,0.0,0.4033496081829071,4.0,0.0,1.0
576720,293.12603759765625,297.1499938964844,293.1499938964844,0.0872712209820747,-2054.84130859375,304.146728515625,0.697911262512207,0.1436318010091781,0.1306142657995224,294.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780109226703644,0.050000000745058,0.0491808429360389,293.1990661621094,297.1499938964844,293.1499938964844,0.0206264462321996,-689.1737670898438,304.1517639160156,0.511935293674469,0.0606463626027107,0.0437900684773922,293.134765625,297.1499938964844,293.1499938964844,0.3414101898670196,-6414.6484375,304.14813232421875,0.9990000128746032,0.5082789659500122,0.4077028930187225,293.305908203125,297.1499938964844,293.1499938964844,0.0052745933644473,-1942.2421875,298.0267944335937,0.4780109226703644,0.050000000745058,0.233292743563652,291.1295166015625,291.1499938964844,258.97125244140625,257.5973815917969,279.3038635253906,293.9364318847656,291.1275329589844,1.0,0.2504403293132782,0.7777875065803528,0.7777875065803528,1.0,1.0,-1.0375810861587524,0.4345034062862396,0.6030777096748352,0.1872081458568573,0.0,0.0,0.5824773907661438,52.86959457397461,60.0,-22.234315872192383,-12322.2548828125,156.72061157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04559326171875,308.09521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.625,18000.0,0.0,0.0,0.277668684720993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949870944023132,0.5949932932853699,-6.208115337358322e-06,0.0,0.0002817984204739,0.0,0.0,41.133243560791016,0.0,0.0,0.0,0.4033496081829071,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0881117433309555,-2070.771240234375,304.1464233398437,0.6959383487701416,0.1445218473672866,0.1314607113599777,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.475351333618164,0.050000000745058,0.0492321327328681,293.19317626953125,297.1499938964844,293.1499938964844,0.0206497535109519,-689.7733764648438,304.151123046875,0.5090936422348022,0.0605972297489643,0.0437739081680774,293.14013671875,297.1499938964844,293.1499938964844,0.3476614356040954,-6511.3603515625,304.13836669921875,0.9990000128746032,0.5075857043266296,0.4136276245117187,293.3040771484375,297.1499938964844,293.1499938964844,0.0052415342070162,-1932.8853759765625,297.96978759765625,0.475351333618164,0.050000000745058,0.2335360497236251,291.1127624511719,291.1499938964844,258.902099609375,257.5380859375,279.2639465332031,293.9262390136719,291.11083984375,1.0,0.253248929977417,0.7777801752090454,0.7777801752090454,1.0,1.0,-1.0460416078567505,0.4382067024707794,0.6078349351882935,0.1891959905624389,0.0,0.0,0.5885658264160156,54.274662017822266,63.0,-23.22722244262696,-12447.2236328125,161.54556274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,308.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17904.29296875,18000.0,0.0,0.0,0.2783914804458618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6051416397094727,0.6051478981971741,-6.272772225202061e-06,0.0,0.0002825319534167,0.0,0.0,42.45782852172852,0.0,0.0,0.0,0.4070549011230469,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0881117433309555,-2070.771240234375,304.1464233398437,0.6959383487701416,0.1445218473672866,0.1314607113599777,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.475351333618164,0.050000000745058,0.0492321327328681,293.19317626953125,297.1499938964844,293.1499938964844,0.0206497535109519,-689.7733764648438,304.151123046875,0.5090936422348022,0.0605972297489643,0.0437739081680774,293.14013671875,297.1499938964844,293.1499938964844,0.3476614356040954,-6511.3603515625,304.13836669921875,0.9990000128746032,0.5075857043266296,0.4136276245117187,293.3040771484375,297.1499938964844,293.1499938964844,0.0052415342070162,-1932.8853759765625,297.96978759765625,0.475351333618164,0.050000000745058,0.2335360497236251,291.1127624511719,291.1499938964844,258.902099609375,257.5380859375,279.2639465332031,293.9262390136719,291.11083984375,1.0,0.253248929977417,0.7777801752090454,0.7777801752090454,1.0,1.0,-1.0460416078567505,0.4382067024707794,0.6078349351882935,0.1891959905624389,0.0,0.0,0.5885658264160156,54.274662017822266,63.0,-23.22722244262696,-12447.2236328125,161.54556274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0192565917969,308.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17904.29296875,18000.0,0.0,0.0,0.2783914804458618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6051416397094727,0.6051478981971741,-6.272772225202061e-06,0.0,0.0002825319534167,0.0,0.0,42.45782852172852,0.0,0.0,0.0,0.4070549011230469,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.0885366350412368,-2078.81982421875,304.14630126953125,0.6946659088134766,0.1449676007032394,0.1318897455930709,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.4737418889999389,0.050000000745058,0.049262698739767,293.1903076171875,297.1499938964844,293.1499938964844,0.0206913147121667,-690.567138671875,304.1508483886719,0.5076056122779846,0.0606120601296424,0.0437976196408271,293.1441345214844,297.1499938964844,293.1499938964844,0.3513738811016083,-6568.125,304.1337585449219,0.9990000128746032,0.5069258809089661,0.4171182215213775,293.30328369140625,297.1499938964844,293.1499938964844,0.0052254968322813,-1928.342041015625,297.94122314453125,0.4737418889999389,0.050000000745058,0.2336810380220413,291.10455322265625,291.1499938964844,258.8656005859375,257.50665283203125,279.2439880371094,293.9239196777344,291.1026916503906,1.0,0.2548912763595581,0.7777765393257141,0.7777765393257141,1.0,1.0,-1.0509849786758425,0.440383106470108,0.6106019616127014,0.1903302520513534,0.0,0.0,0.5924254059791565,55.11048126220703,63.0,-23.036909103393555,-12519.3955078125,164.4217987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99151611328125,308.1000061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17883.56640625,18000.0,0.0,0.0,0.2789573073387146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6119024753570557,0.6119087934494019,-6.318050509435125e-06,0.0,0.0002831062010955,0.0,0.0,43.3662223815918,0.0,0.0,0.0,0.409557044506073,4.0,0.0,1.0
576960,293.1234130859375,297.1499938964844,293.1499938964844,0.0889626070857048,-2086.884765625,304.1462097167969,0.6932432651519775,0.1454131603240966,0.1323215067386627,294.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0982360839844,0.4719540774822235,0.050000000745058,0.0492961145937442,293.1875305175781,297.1499938964844,293.1499938964844,0.0207512509077787,-691.6611328125,304.1506042480469,0.5060998797416687,0.0606517791748046,0.0438410714268684,293.1488952636719,297.1499938964844,293.1499938964844,0.3554162681102752,-6629.52099609375,304.1293640136719,0.9990000128746032,0.5060654282569885,0.4209010303020477,293.30255126953125,297.1499938964844,293.1499938964844,0.0052096899598836,-1923.847900390625,297.9127197265625,0.4719540774822235,0.050000000745058,0.2338395416736602,291.0965576171875,291.1499938964844,258.82794189453125,257.4741516113281,279.22412109375,293.9232788085937,291.0947570800781,1.0,0.256665974855423,0.7777266502380371,0.7777266502380371,1.0,1.0,-1.0563257932662964,0.4427361190319061,0.6135897040367126,0.1915384978055954,0.0,0.0,0.5967916250228882,56.02341842651367,66.0,-22.51541328430176,-12596.982421875,167.57272338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9542541503906,308.09442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17862.912109375,18000.0,0.0,0.0,0.2796834409236908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6197468042373657,0.6197531819343567,-6.372048574121436e-06,0.0,0.0002838431391865,0.0,0.0,44.443016052246094,0.0,0.0,0.0,0.4124864935874939,4.0,0.0,1.0
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.089813619852066,-2102.98046875,304.14605712890625,0.6900419592857361,0.1463029831647873,0.1331912577152252,294.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831298828125,0.4678325057029724,0.050000000745058,0.0493705570697784,293.1820678710937,297.1499938964844,293.1499938964844,0.0209244526922702,-694.7085571289062,304.1501159667969,0.503099262714386,0.0608047842979431,0.0439855568110942,293.1604309082031,297.1499938964844,293.1499938964844,0.3643521964550018,-6763.98828125,304.12139892578125,0.9990000128746032,0.5037572979927063,0.4292083978652954,293.3013000488281,297.1499938964844,293.1499938964844,0.0051785092800855,-1914.90087890625,297.8558654785156,0.4678325057029724,0.050000000745058,0.234192669391632,291.0815734863281,291.1499938964844,258.74932861328125,257.4061279296875,279.18463134765625,293.9267578125,291.0799865722656,1.0,0.2605536580085754,0.7776269912719727,0.7776269912719727,1.0,1.0,-1.0680269002914429,0.4479090869426727,0.6201177835464478,0.1941587179899215,0.0,0.0,0.6069412231445312,58.05519104003906,69.0,-20.8063907623291,-12766.322265625,174.62750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8526916503906,308.0723571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17822.310546875,18000.0,0.0,0.0,0.2816773653030395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385865807533264,0.6385930776596069,-6.5068256844824646e-06,0.0,0.0002858666994143,0.0,0.0,47.1241569519043,0.0,0.0,0.0,0.4196217954158783,4.0,0.0,1.0
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.089813619852066,-2102.98046875,304.14605712890625,0.6900419592857361,0.1463029831647873,0.1331912577152252,294.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831298828125,0.4678325057029724,0.050000000745058,0.0493705570697784,293.1820678710937,297.1499938964844,293.1499938964844,0.0209244526922702,-694.7085571289062,304.1501159667969,0.503099262714386,0.0608047842979431,0.0439855568110942,293.1604309082031,297.1499938964844,293.1499938964844,0.3643521964550018,-6763.98828125,304.12139892578125,0.9990000128746032,0.5037572979927063,0.4292083978652954,293.3013000488281,297.1499938964844,293.1499938964844,0.0051785092800855,-1914.90087890625,297.8558654785156,0.4678325057029724,0.050000000745058,0.234192669391632,291.0815734863281,291.1499938964844,258.74932861328125,257.4061279296875,279.18463134765625,293.9267578125,291.0799865722656,1.0,0.2605536580085754,0.7776269912719727,0.7776269912719727,1.0,1.0,-1.0680269002914429,0.4479090869426727,0.6201177835464478,0.1941587179899215,0.0,0.0,0.6069412231445312,58.05519104003906,69.0,-20.8063907623291,-12766.322265625,174.62750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8526916503906,308.0723571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17822.310546875,18000.0,0.0,0.0,0.2816773653030395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385865807533264,0.6385930776596069,-6.5068256844824646e-06,0.0,0.0002858666994143,0.0,0.0,47.1241569519043,0.0,0.0,0.0,0.4196217954158783,4.0,0.0,1.0
