time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577140,293.1214294433594,297.1499938964844,293.1499938964844,0.0906600281596183,-2118.964599609375,304.1459655761719,0.6865146160125732,0.1471911668777465,0.1340675950050354,294.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0695495605469,0.4629380702972412,0.050000000745058,0.0494536012411117,293.1766967773437,297.1499938964844,293.1499938964844,0.0211685355752706,-698.8783569335938,304.149658203125,0.5002102255821228,0.0610834844410419,0.0442059375345706,293.1742553710937,297.1499938964844,293.1499938964844,0.3742024898529053,-6910.56884765625,304.11456298828125,0.9990000128746032,0.5006920099258423,0.4382900297641754,293.30029296875,297.1499938964844,293.1499938964844,0.0051477109082043,-1905.9305419921875,297.7994384765625,0.4629380702972412,0.050000000745058,0.2345865964889526,291.0681457519531,291.1499938964844,258.6668395996094,257.3345031738281,279.1455078125,293.93609619140625,291.0667724609375,1.0,0.2647986114025116,0.7775272727012634,0.7775272727012634,1.0,1.0,-1.0808155536651611,0.45358407497406,0.6272314786911011,0.1970004439353943,0.0,0.0,0.6187781095504761,60.31950759887695,57.0,-18.59364318847656,-12951.1923828125,182.5679626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7206420898437,308.0377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17782.841796875,18000.0,0.0,0.0,0.284445971250534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6613569259643555,0.6613636016845703,-6.677646524622105e-06,0.0,0.0002886764996219,0.0,0.0,50.5396842956543,0.0,0.0,0.0,0.4284108281135559,4.0,0.0,1.0
577200,293.1214294433594,297.1499938964844,293.1499938964844,0.0906600281596183,-2118.964599609375,304.1459655761719,0.6865146160125732,0.1471911668777465,0.1340675950050354,294.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0695495605469,0.4629380702972412,0.050000000745058,0.0494536012411117,293.1766967773437,297.1499938964844,293.1499938964844,0.0211685355752706,-698.8783569335938,304.149658203125,0.5002102255821228,0.0610834844410419,0.0442059375345706,293.1742553710937,297.1499938964844,293.1499938964844,0.3742024898529053,-6910.56884765625,304.11456298828125,0.9990000128746032,0.5006920099258423,0.4382900297641754,293.30029296875,297.1499938964844,293.1499938964844,0.0051477109082043,-1905.9305419921875,297.7994384765625,0.4629380702972412,0.050000000745058,0.2345865964889526,291.0681457519531,291.1499938964844,258.6668395996094,257.3345031738281,279.1455078125,293.93609619140625,291.0667724609375,1.0,0.2647986114025116,0.7775272727012634,0.7775272727012634,1.0,1.0,-1.0808155536651611,0.45358407497406,0.6272314786911011,0.1970004439353943,0.0,0.0,0.6187781095504761,60.31950759887695,57.0,-18.59364318847656,-12951.1923828125,182.5679626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7206420898437,308.0377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17782.841796875,18000.0,0.0,0.0,0.284445971250534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6613569259643555,0.6613636016845703,-6.677646524622105e-06,0.0,0.0002886764996219,0.0,0.0,50.5396842956543,0.0,0.0,0.0,0.4284108281135559,4.0,0.0,1.0
577260,293.1203918457031,297.1499938964844,293.1499938964844,0.0913200601935386,-2131.1904296875,304.1462097167969,0.689430832862854,0.1481284648180008,0.1348693072795868,294.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.4643827080726623,0.050000000745058,0.0494296848773956,293.1679992675781,297.1499938964844,293.1499938964844,0.021748449653387,-708.2487182617188,304.1488037109375,0.5037610530853271,0.0621669106185436,0.0448121540248394,293.18505859375,297.1499938964844,293.1499938964844,0.3723757863044739,-6876.54248046875,304.1300354003906,0.9990000128746032,0.4978601336479187,0.4356977939605713,293.2992553710937,297.1499938964844,293.1499938964844,0.0051031950861215,-1891.1014404296875,297.75054931640625,0.4643827080726623,0.050000000745058,0.2344731539487838,291.0693664550781,291.1499938964844,258.5809631347656,257.2597351074219,279.11065673828125,293.9255676269531,291.0720520019531,1.0,0.263344943523407,0.7773582339286804,0.7773582339286804,1.0,1.0,-1.0792375802993774,0.4526480734348297,0.6265894770622253,0.1972337067127227,0.0,0.0,0.629886269569397,59.707786560058594,45.0,9.952666282653809,-13038.91015625,180.96798706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5816955566406,308.0362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17773.46484375,18000.0,0.0,0.0,0.2878384292125702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6860881447792053,0.6860949993133545,-6.877884970890591e-06,0.0,0.0002921193954534,0.0,0.0,54.50545120239258,0.0,0.0,0.0,0.4381245672702789,4.0,0.0,1.0
577320,293.1203918457031,297.1499938964844,293.1499938964844,0.0913200601935386,-2131.1904296875,304.1462097167969,0.689430832862854,0.1481284648180008,0.1348693072795868,294.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.4643827080726623,0.050000000745058,0.0494296848773956,293.1679992675781,297.1499938964844,293.1499938964844,0.021748449653387,-708.2487182617188,304.1488037109375,0.5037610530853271,0.0621669106185436,0.0448121540248394,293.18505859375,297.1499938964844,293.1499938964844,0.3723757863044739,-6876.54248046875,304.1300354003906,0.9990000128746032,0.4978601336479187,0.4356977939605713,293.2992553710937,297.1499938964844,293.1499938964844,0.0051031950861215,-1891.1014404296875,297.75054931640625,0.4643827080726623,0.050000000745058,0.2344731539487838,291.0693664550781,291.1499938964844,258.5809631347656,257.2597351074219,279.11065673828125,293.9255676269531,291.0720520019531,1.0,0.263344943523407,0.7773582339286804,0.7773582339286804,1.0,1.0,-1.0792375802993774,0.4526480734348297,0.6265894770622253,0.1972337067127227,0.0,0.0,0.629886269569397,59.707786560058594,45.0,9.952666282653809,-13038.91015625,180.96798706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5816955566406,308.0362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17773.46484375,18000.0,0.0,0.0,0.2878384292125702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6860881447792053,0.6860949993133545,-6.877884970890591e-06,0.0,0.0002921193954534,0.0,0.0,54.50545120239258,0.0,0.0,0.0,0.4381245672702789,4.0,0.0,1.0
577380,293.1190490722656,297.1499938964844,293.1499938964844,0.091697908937931,-2137.6181640625,304.1468505859375,0.698199450969696,0.1491480320692062,0.1356551051139831,294.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.4709662497043609,0.050000000745058,0.0493142269551754,293.16357421875,297.1499938964844,293.1499938964844,0.0220683477818965,-712.9160766601562,304.1487121582031,0.5111180543899536,0.0626206770539283,0.0452356040477752,293.1772155761719,297.1499938964844,293.1499938964844,0.3591984808444977,-6671.08056640625,304.1588439941406,0.9990000128746032,0.498516321182251,0.4229453802108764,293.2978210449219,297.1499938964844,293.1499938964844,0.0050420803017914,-1868.2451171875,297.72021484375,0.4709662497043609,0.050000000745058,0.233925461769104,291.1053161621094,291.1499938964844,258.4923095703125,257.182373046875,279.0711975097656,293.8778381347656,291.110595703125,1.0,0.2575930058956146,0.7771891951560974,0.7771891951560974,1.0,1.0,-1.064591407775879,0.4457065761089325,0.618884801864624,0.1951004564762115,0.0,0.0,0.6336869597434998,56.62507247924805,48.0,46.74479675292969,-12994.2060546875,171.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4924621582031,308.0572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17882.125,18000.0,0.0,0.0,0.2912074327468872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7005332112312317,0.7005402445793152,-7.024089882179396e-06,0.0,0.0002955385425593,0.0,0.0,57.09115982055664,0.0,0.0,0.0,0.4440563321113586,4.0,0.0,1.0
577440,293.1190490722656,297.1499938964844,293.1499938964844,0.091697908937931,-2137.6181640625,304.1468505859375,0.698199450969696,0.1491480320692062,0.1356551051139831,294.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.4709662497043609,0.050000000745058,0.0493142269551754,293.16357421875,297.1499938964844,293.1499938964844,0.0220683477818965,-712.9160766601562,304.1487121582031,0.5111180543899536,0.0626206770539283,0.0452356040477752,293.1772155761719,297.1499938964844,293.1499938964844,0.3591984808444977,-6671.08056640625,304.1588439941406,0.9990000128746032,0.498516321182251,0.4229453802108764,293.2978210449219,297.1499938964844,293.1499938964844,0.0050420803017914,-1868.2451171875,297.72021484375,0.4709662497043609,0.050000000745058,0.233925461769104,291.1053161621094,291.1499938964844,258.4923095703125,257.182373046875,279.0711975097656,293.8778381347656,291.110595703125,1.0,0.2575930058956146,0.7771891951560974,0.7771891951560974,1.0,1.0,-1.064591407775879,0.4457065761089325,0.618884801864624,0.1951004564762115,0.0,0.0,0.6336869597434998,56.62507247924805,48.0,46.74479675292969,-12994.2060546875,171.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4924621582031,308.0572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17882.125,18000.0,0.0,0.0,0.2912074327468872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7005332112312317,0.7005402445793152,-7.024089882179396e-06,0.0,0.0002955385425593,0.0,0.0,57.09115982055664,0.0,0.0,0.0,0.4440563321113586,4.0,0.0,1.0
577500,293.11834716796875,297.1499938964844,293.1499938964844,0.0918786600232124,-2140.62060546875,304.1470947265625,0.7018752098083496,0.1496796458959579,0.1360873132944107,294.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.4733048975467682,0.050000000745058,0.0492708422243595,293.1624450683594,297.1499938964844,293.1499938964844,0.0219854153692722,-711.3181762695312,304.14910888671875,0.5132859349250793,0.0626713633537292,0.0452140681445598,293.1676330566406,297.1499938964844,293.1499938964844,0.3536510765552521,-6586.11474609375,304.1672058105469,0.9990000128746032,0.5000520944595337,0.4180518090724945,293.29693603515625,297.1499938964844,293.1499938964844,0.0050120158120989,-1856.6514892578125,297.70849609375,0.4733048975467682,0.050000000745058,0.2337196618318557,291.1288146972656,291.1499938964844,258.4471130371094,257.14288330078125,279.0452575683594,293.8453063964844,291.1336669921875,1.0,0.2557464838027954,0.7771046757698059,0.7771046757698059,1.0,1.0,-1.0589076280593872,0.4429946839809418,0.6159129738807678,0.1943241506814956,0.0,0.0,0.6327437162399292,55.46608352661133,48.0,53.195159912109375,-12966.376953125,167.3049774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4792175292969,308.0638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17955.236328125,18000.0,0.0,0.0,0.292671263217926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7019164562225342,0.7019235491752625,-7.05240381648764e-06,0.0,0.0002970241184812,0.0,0.0,57.433502197265625,0.0,0.0,0.0,0.4447408616542816,4.0,0.0,1.0
577560,293.1176147460937,297.1499938964844,293.1499938964844,0.0921373665332794,-2145.21533203125,304.14715576171875,0.7047079205513,0.1502211540937423,0.1365403085947036,294.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.474867045879364,0.050000000745058,0.0492412857711315,293.16021728515625,297.1499938964844,293.1499938964844,0.0220447052270174,-712.084228515625,304.1491394042969,0.5153234601020813,0.0629488751292228,0.0453164130449295,293.15887451171875,297.1499938964844,293.1499938964844,0.3497631847858429,-6527.26220703125,304.1711120605469,0.9990000128746032,0.5015491843223572,0.4146853983402252,293.29595947265625,297.1499938964844,293.1499938964844,0.0049850987270474,-1846.6566162109373,297.6938171386719,0.474867045879364,0.050000000745058,0.2335794568061828,291.1452331542969,291.1499938964844,258.40142822265625,257.1029052734375,279.01690673828125,293.8144836425781,291.1478271484375,1.0,0.2544011175632477,0.7771257758140564,0.7771257758140564,1.0,1.0,-1.055328607559204,0.4412492215633392,0.6140793561935425,0.1939727962017059,0.0,0.0,0.6313654780387878,54.682613372802734,51.0,44.02555084228516,-12945.4228515625,164.87979125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4834289550781,308.0658264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.12109375,18000.0,0.0,0.0,0.2939690053462982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7003250122070312,0.7003321051597595,-7.051491138554411e-06,0.0,0.0002983411541208,0.0,0.0,57.24071502685547,0.0,0.0,0.0,0.4442530572414398,4.0,0.0,1.0
577620,293.1161193847656,297.1499938964844,293.1499938964844,0.092859998345375,-2158.5625,304.1468811035156,0.7087275385856628,0.1513439863920211,0.1375047862529754,294.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.4765819013118744,0.050000000745058,0.0492083989083766,293.15478515625,297.1499938964844,293.1499938964844,0.0225150287151336,-719.396484375,304.14862060546875,0.5193840861320496,0.0637893676757812,0.0458210669457912,293.1448669433594,297.1499938964844,293.1499938964844,0.345363974571228,-6462.5087890625,304.1711730957031,0.9990000128746032,0.5041754841804504,0.410908043384552,293.2936706542969,297.1499938964844,293.1499938964844,0.0049407822079956,-1831.1949462890625,297.6553039550781,0.4765819013118744,0.050000000745058,0.2334234565496444,291.1568908691406,291.1499938964844,258.3088684082031,257.0218200683594,278.9610290527344,293.7646484375,291.1572265625,1.0,0.2530575096607208,0.7771679162979126,0.7771679162979126,1.0,1.0,-1.052329659461975,0.4396621286869049,0.6126675605773926,0.1940400153398513,0.0,0.0,0.6294558644294739,53.82835006713867,54.0,18.45708465576172,-12942.072265625,162.50454711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53033447265625,308.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18035.625,18000.0,0.0,0.0,0.2960856854915619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696126401424408,0.6961334347724915,-7.021428700682009e-06,0.0,0.0003004893369507,0.0,0.0,56.55957412719727,0.0,0.0,0.0,0.4426773190498352,4.0,0.0,1.0
577680,293.1161193847656,297.1499938964844,293.1499938964844,0.092859998345375,-2158.5625,304.1468811035156,0.7087275385856628,0.1513439863920211,0.1375047862529754,294.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.4765819013118744,0.050000000745058,0.0492083989083766,293.15478515625,297.1499938964844,293.1499938964844,0.0225150287151336,-719.396484375,304.14862060546875,0.5193840861320496,0.0637893676757812,0.0458210669457912,293.1448669433594,297.1499938964844,293.1499938964844,0.345363974571228,-6462.5087890625,304.1711730957031,0.9990000128746032,0.5041754841804504,0.410908043384552,293.2936706542969,297.1499938964844,293.1499938964844,0.0049407822079956,-1831.1949462890625,297.6553039550781,0.4765819013118744,0.050000000745058,0.2334234565496444,291.1568908691406,291.1499938964844,258.3088684082031,257.0218200683594,278.9610290527344,293.7646484375,291.1572265625,1.0,0.2530575096607208,0.7771679162979126,0.7771679162979126,1.0,1.0,-1.052329659461975,0.4396621286869049,0.6126675605773926,0.1940400153398513,0.0,0.0,0.6294558644294739,53.82835006713867,54.0,18.45708465576172,-12942.072265625,162.50454711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53033447265625,308.0875549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18035.625,18000.0,0.0,0.0,0.2960856854915619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696126401424408,0.6961334347724915,-7.021428700682009e-06,0.0,0.0003004893369507,0.0,0.0,56.55957412719727,0.0,0.0,0.0,0.4426773190498352,4.0,0.0,1.0
577740,293.1145935058594,297.1499938964844,293.1499938964844,0.0937470123171806,-2175.181640625,304.1464538574219,0.7108314037322998,0.152510866522789,0.1385394781827926,294.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.4767866730690002,0.050000000745058,0.0492044351994991,293.1492004394531,297.1499938964844,293.1499938964844,0.0232081692665815,-730.1956787109375,304.1479187011719,0.5226381421089172,0.0648030713200569,0.0465017817914485,293.1361083984375,297.1499938964844,293.1499938964844,0.3445883095264435,-6453.71533203125,304.1653137207031,0.9990000128746032,0.5060914158821106,0.4104515612125397,293.2912292480469,297.1499938964844,293.1499938964844,0.0049041910097002,-1819.19189453125,297.6112060546875,0.4767866730690002,0.050000000745058,0.2334046512842178,291.1547546386719,291.1499938964844,258.21514892578125,256.9396057128906,278.9081115722656,293.7313537597656,291.1539306640625,1.0,0.2532023787498474,0.7772101163864136,0.7772101163864136,1.0,1.0,-1.0538121461868286,0.4401300251483917,0.6136820912361145,0.1949178129434585,0.0,0.0,0.6288565397262573,53.758243560791016,57.0,-0.8584377765655518,-12988.12890625,162.79461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60211181640625,308.1278991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.08203125,18000.0,0.0,0.0,0.2977062463760376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6937015652656555,0.693708598613739,-6.997222953941673e-06,0.0,0.0003021339944098,0.0,0.0,56.12542724609375,0.0,0.0,0.0,0.4416934847831726,4.0,0.0,1.0
577800,293.1145935058594,297.1499938964844,293.1499938964844,0.0937470123171806,-2175.181640625,304.1464538574219,0.7108314037322998,0.152510866522789,0.1385394781827926,294.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.4767866730690002,0.050000000745058,0.0492044351994991,293.1492004394531,297.1499938964844,293.1499938964844,0.0232081692665815,-730.1956787109375,304.1479187011719,0.5226381421089172,0.0648030713200569,0.0465017817914485,293.1361083984375,297.1499938964844,293.1499938964844,0.3445883095264435,-6453.71533203125,304.1653137207031,0.9990000128746032,0.5060914158821106,0.4104515612125397,293.2912292480469,297.1499938964844,293.1499938964844,0.0049041910097002,-1819.19189453125,297.6112060546875,0.4767866730690002,0.050000000745058,0.2334046512842178,291.1547546386719,291.1499938964844,258.21514892578125,256.9396057128906,278.9081115722656,293.7313537597656,291.1539306640625,1.0,0.2532023787498474,0.7772101163864136,0.7772101163864136,1.0,1.0,-1.0538121461868286,0.4401300251483917,0.6136820912361145,0.1949178129434585,0.0,0.0,0.6288565397262573,53.758243560791016,57.0,-0.8584377765655518,-12988.12890625,162.79461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60211181640625,308.1278991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.08203125,18000.0,0.0,0.0,0.2977062463760376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6937015652656555,0.693708598613739,-6.997222953941673e-06,0.0,0.0003021339944098,0.0,0.0,56.12542724609375,0.0,0.0,0.0,0.4416934847831726,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.0947431251406669,-2193.9453125,304.1459655761719,0.7114155888557434,0.1537032127380371,0.139623150229454,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.475790411233902,0.050000000745058,0.0492235943675041,293.14373779296875,297.1499938964844,293.1499938964844,0.0240456126630306,-743.0540161132812,304.147216796875,0.5249948501586914,0.0659300088882446,0.0472837723791599,293.1325378417969,297.1499938964844,293.1499938964844,0.3467476963996887,-6489.4873046875,304.15655517578125,0.9990000128746032,0.5071763396263123,0.4126611649990082,293.2888488769531,297.1499938964844,293.1499938964844,0.0048725926317274,-1809.388427734375,297.5635681152344,0.475790411233902,0.050000000745058,0.2334955334663391,291.1442565917969,291.1499938964844,258.1208801269531,256.8567810058594,278.8578796386719,293.71173095703125,291.1427307128906,1.0,0.2545337677001953,0.7772076725959778,0.7772076725959778,1.0,1.0,-1.0588345527648926,0.4422226250171661,0.616611897945404,0.1964190304279327,0.0,0.0,0.6302595734596252,54.314571380615234,60.0,-13.395209312438965,-13076.78125,165.21034240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,308.1751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.57421875,18000.0,0.0,0.0,0.2990441024303436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6948223114013672,0.6948293447494507,-6.998642675171141e-06,0.0,0.0003034917463082,0.0,0.0,56.26432418823242,0.0,0.0,0.0,0.442087173461914,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.0947431251406669,-2193.9453125,304.1459655761719,0.7114155888557434,0.1537032127380371,0.139623150229454,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.475790411233902,0.050000000745058,0.0492235943675041,293.14373779296875,297.1499938964844,293.1499938964844,0.0240456126630306,-743.0540161132812,304.147216796875,0.5249948501586914,0.0659300088882446,0.0472837723791599,293.1325378417969,297.1499938964844,293.1499938964844,0.3467476963996887,-6489.4873046875,304.15655517578125,0.9990000128746032,0.5071763396263123,0.4126611649990082,293.2888488769531,297.1499938964844,293.1499938964844,0.0048725926317274,-1809.388427734375,297.5635681152344,0.475790411233902,0.050000000745058,0.2334955334663391,291.1442565917969,291.1499938964844,258.1208801269531,256.8567810058594,278.8578796386719,293.71173095703125,291.1427307128906,1.0,0.2545337677001953,0.7772076725959778,0.7772076725959778,1.0,1.0,-1.0588345527648926,0.4422226250171661,0.616611897945404,0.1964190304279327,0.0,0.0,0.6302595734596252,54.314571380615234,60.0,-13.395209312438965,-13076.78125,165.21034240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6729431152344,308.1751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.57421875,18000.0,0.0,0.0,0.2990441024303436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6948223114013672,0.6948293447494507,-6.998642675171141e-06,0.0,0.0003034917463082,0.0,0.0,56.26432418823242,0.0,0.0,0.0,0.442087173461914,4.0,0.0,1.0
577980,293.11181640625,297.1499938964844,293.1499938964844,0.0958031713962555,-2213.938720703125,304.1455383300781,0.7108167409896851,0.154905155301094,0.1407365798950195,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4738028347492218,0.050000000745058,0.0492614060640335,293.138427734375,297.1499938964844,293.1499938964844,0.0250138230621814,-757.6101684570312,304.14654541015625,0.5266513824462891,0.0671652927994728,0.0481566488742828,293.1336975097656,297.1499938964844,293.1499938964844,0.3512546122074127,-6560.22216796875,304.1468505859375,0.9990000128746032,0.5073939561843872,0.4169862866401672,293.2866516113281,297.1499938964844,293.1499938964844,0.0048442636616528,-1800.9471435546875,297.513916015625,0.4738028347492218,0.050000000745058,0.2336748987436294,291.1293334960937,291.1499938964844,258.02655029296875,256.7738647460937,278.8094177246094,293.7025756835937,291.1274719238281,1.0,0.2568069696426391,0.777205228805542,0.777205228805542,1.0,1.0,-1.0666697025299072,0.4456164836883545,0.621053159236908,0.1984120607376098,0.0,0.0,0.6339843273162842,55.376068115234375,63.0,-20.18840980529785,-13201.962890625,169.36740112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,308.2194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17938.30078125,18000.0,0.0,0.0,0.3003385365009308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7005940079689026,0.7006010413169861,-7.037311206659069e-06,0.0,0.0003048054350074,0.0,0.0,57.1822395324707,0.0,0.0,0.0,0.4443258047103882,4.0,0.0,1.0
578040,293.11181640625,297.1499938964844,293.1499938964844,0.0958031713962555,-2213.938720703125,304.1455383300781,0.7108167409896851,0.154905155301094,0.1407365798950195,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4738028347492218,0.050000000745058,0.0492614060640335,293.138427734375,297.1499938964844,293.1499938964844,0.0250138230621814,-757.6101684570312,304.14654541015625,0.5266513824462891,0.0671652927994728,0.0481566488742828,293.1336975097656,297.1499938964844,293.1499938964844,0.3512546122074127,-6560.22216796875,304.1468505859375,0.9990000128746032,0.5073939561843872,0.4169862866401672,293.2866516113281,297.1499938964844,293.1499938964844,0.0048442636616528,-1800.9471435546875,297.513916015625,0.4738028347492218,0.050000000745058,0.2336748987436294,291.1293334960937,291.1499938964844,258.02655029296875,256.7738647460937,278.8094177246094,293.7025756835937,291.1274719238281,1.0,0.2568069696426391,0.777205228805542,0.777205228805542,1.0,1.0,-1.0666697025299072,0.4456164836883545,0.621053159236908,0.1984120607376098,0.0,0.0,0.6339843273162842,55.376068115234375,63.0,-20.18840980529785,-13201.962890625,169.36740112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,308.2194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17938.30078125,18000.0,0.0,0.0,0.3003385365009308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7005940079689026,0.7006010413169861,-7.037311206659069e-06,0.0,0.0003048054350074,0.0,0.0,57.1822395324707,0.0,0.0,0.0,0.4443258047103882,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.096346341073513,-2224.178955078125,304.1453857421875,0.7101535797119141,0.1555053144693374,0.1412992924451828,294.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.4724792540073395,0.050000000745058,0.0492862127721309,293.1358642578125,297.1499938964844,293.1499938964844,0.0255414806306362,-765.405029296875,304.1462097167969,0.5272655487060547,0.0678155496716499,0.0486223176121711,293.1358642578125,297.1499938964844,293.1499938964844,0.3542364835739136,-6606.236328125,304.1419982910156,0.9990000128746032,0.5071771144866943,0.4197993576526642,293.28564453125,297.1499938964844,293.1499938964844,0.0048309089615941,-1797.0416259765625,297.4886474609375,0.4724792540073395,0.050000000745058,0.2337925732135772,291.1210632324219,291.1499938964844,257.9795837402344,256.7325439453125,278.78582763671875,293.7013244628906,291.1191711425781,1.0,0.2582332491874695,0.7772039771080017,0.7772039771080017,1.0,1.0,-1.0714510679244995,0.4477152526378631,0.623735785484314,0.1995579898357391,0.0,0.0,0.6367413401603699,56.06647872924805,63.0,-21.994659423828125,-13276.021484375,172.00680541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7367553710937,308.2379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17913.9609375,18000.0,0.0,0.0,0.301043301820755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705361008644104,0.7053681015968323,-7.072505923133576e-06,0.0,0.0003055206907447,0.0,0.0,57.96808624267578,0.0,0.0,0.0,0.4462037682533264,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0968938171863555,-2234.491943359375,304.14520263671875,0.709283173084259,0.1561031937599182,0.1418637633323669,294.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.4709493517875671,0.050000000745058,0.0493144579231739,293.13336181640625,297.1499938964844,293.1499938964844,0.0260939933359622,-773.4683227539062,304.1459045410156,0.5277553796768188,0.0684833377599716,0.049103744328022,293.13897705078125,297.1499938964844,293.1499938964844,0.3576328158378601,-6658.20361328125,304.1372985839844,0.9990000128746032,0.5067464113235474,0.4229792058467865,293.2846984863281,297.1499938964844,293.1499938964844,0.0048179468140006,-1793.2744140625,297.4632263183594,0.4709493517875671,0.050000000745058,0.2339265495538711,291.1125793457031,291.1499938964844,257.9327697753906,256.6913452148437,278.7628479003906,293.7020568847656,291.1106872558594,1.0,0.2598228454589844,0.7771511077880859,0.7771511077880859,1.0,1.0,-1.076717495918274,0.4500352442264557,0.6266821622848511,0.2007814049720764,0.0,0.0,0.6400836110115051,56.84976196289063,66.0,-22.99030113220215,-13356.466796875,174.9784698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74090576171875,308.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17889.142578125,18000.0,0.0,0.0,0.3018228709697723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7113978266716003,0.7114049196243286,-7.118829216778977e-06,0.0,0.0003063118492718,0.0,0.0,58.98394393920898,0.0,0.0,0.0,0.4486014544963836,4.0,0.0,1.0
578220,293.1097412109375,297.1499938964844,293.1499938964844,0.0979892462491989,-2255.086669921875,304.1449890136719,0.7070162296295166,0.1572889983654022,0.1429933160543441,294.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.4672845900058746,0.050000000745058,0.0493799857795238,293.1286315917969,297.1499938964844,293.1499938964844,0.0272062197327613,-790.2418212890625,304.1454162597656,0.5284247398376465,0.0698646381497383,0.0501069240272045,293.147705078125,297.1499938964844,293.1499938964844,0.3654742836952209,-6776.89208984375,304.12847900390625,0.9990000128746032,0.5052604675292969,0.4302661120891571,293.2830810546875,297.1499938964844,293.1499938964844,0.0047928718850016,-1785.9766845703125,297.412353515625,0.4672845900058746,0.050000000745058,0.2342373877763748,291.0959777832031,291.1499938964844,257.840087890625,256.6097412109375,278.7459411621094,293.7088623046875,291.0946960449219,1.0,0.2634156942367553,0.7674854397773743,0.7674854397773743,1.0,1.0,-1.0884746313095093,0.4542080163955688,0.6342666149139404,0.2023959457874298,0.0,0.0,0.6484153270721436,58.66026306152344,69.0,-19.472312927246094,-13519.9970703125,181.8154754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7204895019531,308.27545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17839.484375,18000.0,0.0,0.0,0.3036926090717315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271992564201355,0.7272064685821533,-7.245637789310422e-06,0.0,0.0003082093899138,0.0,0.0,61.73048782348633,0.0,0.0,0.0,0.4549501538276672,4.0,0.0,1.0
578280,293.1097412109375,297.1499938964844,293.1499938964844,0.0979892462491989,-2255.086669921875,304.1449890136719,0.7070162296295166,0.1572889983654022,0.1429933160543441,294.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976867675781,0.4672845900058746,0.050000000745058,0.0493799857795238,293.1286315917969,297.1499938964844,293.1499938964844,0.0272062197327613,-790.2418212890625,304.1454162597656,0.5284247398376465,0.0698646381497383,0.0501069240272045,293.147705078125,297.1499938964844,293.1499938964844,0.3654742836952209,-6776.89208984375,304.12847900390625,0.9990000128746032,0.5052604675292969,0.4302661120891571,293.2830810546875,297.1499938964844,293.1499938964844,0.0047928718850016,-1785.9766845703125,297.412353515625,0.4672845900058746,0.050000000745058,0.2342373877763748,291.0959777832031,291.1499938964844,257.840087890625,256.6097412109375,278.7459411621094,293.7088623046875,291.0946960449219,1.0,0.2634156942367553,0.7674854397773743,0.7674854397773743,1.0,1.0,-1.0884746313095093,0.4542080163955688,0.6342666149139404,0.2023959457874298,0.0,0.0,0.6484153270721436,58.66026306152344,69.0,-19.472312927246094,-13519.9970703125,181.8154754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7204895019531,308.27545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17839.484375,18000.0,0.0,0.0,0.3036926090717315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271992564201355,0.7272064685821533,-7.245637789310422e-06,0.0,0.0003082093899138,0.0,0.0,61.73048782348633,0.0,0.0,0.0,0.4549501538276672,4.0,0.0,1.0
578340,293.1090393066406,297.1499938964844,293.1499938964844,0.0988387316465377,-2270.58935546875,304.145263671875,0.7042394280433655,0.1584544032812118,0.1441165059804916,294.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.4628065228462219,0.050000000745058,0.0494555793702602,293.12286376953125,297.1499938964844,293.1499938964844,0.028151586651802,-807.1641235351562,304.1453552246094,0.5291056632995605,0.0715655982494354,0.0512313470244407,293.1602783203125,297.1499938964844,293.1499938964844,0.3735385537147522,-6896.779296875,304.1222839355469,0.9990000128746032,0.5027850866317749,0.4385214447975158,293.2818298339844,297.1499938964844,293.1499938964844,0.0047637415118515,-1775.3470458984375,297.3754272460937,0.4628065228462219,0.050000000745058,0.2345959693193435,291.1072998046875,291.1499938964844,257.7490234375,256.5295715332031,278.83258056640625,293.72100830078125,291.109619140625,1.0,0.2674533724784851,0.7401399612426758,0.7401399612426758,1.0,1.0,-1.1016016006469729,0.4561002254486084,0.6455013751983643,0.2013171315193176,0.0,0.0,0.6537446975708008,60.74263381958008,57.0,13.344106674194336,-13641.6923828125,189.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6772155761719,308.2849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17869.373046875,18000.0,0.0,0.0,0.3059260845184326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7424147725105286,0.7424221634864807,-7.388183803413995e-06,0.0,0.0003104760835412,0.0,0.0,64.58445739746094,0.0,0.0,0.0,0.4611527025699615,4.0,0.0,1.0
578400,293.1090393066406,297.1499938964844,293.1499938964844,0.0988387316465377,-2270.58935546875,304.145263671875,0.7042394280433655,0.1584544032812118,0.1441165059804916,294.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.4628065228462219,0.050000000745058,0.0494555793702602,293.12286376953125,297.1499938964844,293.1499938964844,0.028151586651802,-807.1641235351562,304.1453552246094,0.5291056632995605,0.0715655982494354,0.0512313470244407,293.1602783203125,297.1499938964844,293.1499938964844,0.3735385537147522,-6896.779296875,304.1222839355469,0.9990000128746032,0.5027850866317749,0.4385214447975158,293.2818298339844,297.1499938964844,293.1499938964844,0.0047637415118515,-1775.3470458984375,297.3754272460937,0.4628065228462219,0.050000000745058,0.2345959693193435,291.1072998046875,291.1499938964844,257.7490234375,256.5295715332031,278.83258056640625,293.72100830078125,291.109619140625,1.0,0.2674533724784851,0.7401399612426758,0.7401399612426758,1.0,1.0,-1.1016016006469729,0.4561002254486084,0.6455013751983643,0.2013171315193176,0.0,0.0,0.6537446975708008,60.74263381958008,57.0,13.344106674194336,-13641.6923828125,189.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6772155761719,308.2849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17869.373046875,18000.0,0.0,0.0,0.3059260845184326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7424147725105286,0.7424221634864807,-7.388183803413995e-06,0.0,0.0003104760835412,0.0,0.0,64.58445739746094,0.0,0.0,0.0,0.4611527025699615,4.0,0.0,1.0
578460,293.1083068847656,297.1499938964844,293.1499938964844,0.0994810312986373,-2281.983642578125,304.1457824707031,0.7078830003738403,0.1596412062644958,0.1451419293880462,294.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4646494388580322,0.050000000745058,0.0494250319898128,293.1141967773437,297.1499938964844,293.1499938964844,0.0319567807018756,-844.6795654296875,304.1400451660156,0.5376168489456177,0.0740168541669845,0.0528705827891826,293.1703491210937,297.1499938964844,293.1499938964844,0.3700716495513916,-6838.61083984375,304.13787841796875,0.9990000128746032,0.5004502534866333,0.4352095425128937,293.2806701660156,297.1499938964844,293.1499938964844,0.0047203404828906,-1758.7752685546875,297.3467102050781,0.4646494388580322,0.050000000745058,0.2344510704278946,291.13397216796875,291.1499938964844,257.6601257324219,256.4512939453125,278.9144592285156,293.7172241210937,291.1386413574219,1.0,0.2658710479736328,0.7208027839660645,0.7208027839660645,1.0,1.0,-1.1006226539611816,0.4519785344600677,0.6486441493034363,0.1983951330184936,0.0,0.0,0.6543794870376587,59.972755432128906,45.0,40.127098083496094,-13621.0908203125,187.96844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.648193359375,308.298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.31640625,18000.0,0.0,0.0,0.3081813752651214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7484913468360901,0.7484988570213318,-7.462408575520385e-06,0.0,0.0003127649251837,0.0,0.0,65.86300659179688,0.0,0.0,0.0,0.4637762308120727,4.0,0.0,1.0
578520,293.1083068847656,297.1499938964844,293.1499938964844,0.0994810312986373,-2281.983642578125,304.1457824707031,0.7078830003738403,0.1596412062644958,0.1451419293880462,294.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4646494388580322,0.050000000745058,0.0494250319898128,293.1141967773437,297.1499938964844,293.1499938964844,0.0319567807018756,-844.6795654296875,304.1400451660156,0.5376168489456177,0.0740168541669845,0.0528705827891826,293.1703491210937,297.1499938964844,293.1499938964844,0.3700716495513916,-6838.61083984375,304.13787841796875,0.9990000128746032,0.5004502534866333,0.4352095425128937,293.2806701660156,297.1499938964844,293.1499938964844,0.0047203404828906,-1758.7752685546875,297.3467102050781,0.4646494388580322,0.050000000745058,0.2344510704278946,291.13397216796875,291.1499938964844,257.6601257324219,256.4512939453125,278.9144592285156,293.7172241210937,291.1386413574219,1.0,0.2658710479736328,0.7208027839660645,0.7208027839660645,1.0,1.0,-1.1006226539611816,0.4519785344600677,0.6486441493034363,0.1983951330184936,0.0,0.0,0.6543794870376587,59.972755432128906,45.0,40.127098083496094,-13621.0908203125,187.96844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.648193359375,308.298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.31640625,18000.0,0.0,0.0,0.3081813752651214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7484913468360901,0.7484988570213318,-7.462408575520385e-06,0.0,0.0003127649251837,0.0,0.0,65.86300659179688,0.0,0.0,0.0,0.4637762308120727,4.0,0.0,1.0
578580,293.1073608398437,297.1499938964844,293.1499938964844,0.0998912453651428,-2288.709716796875,304.1465148925781,0.7169137597084045,0.1608852595090866,0.146130084991455,294.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.4714689552783966,0.050000000745058,0.0493048019707202,293.11114501953125,297.1499938964844,293.1499938964844,0.031509906053543,-846.885986328125,304.1435852050781,0.5497193336486816,0.0755542740225792,0.0540838465094566,293.1607666015625,297.1499938964844,293.1499938964844,0.3558567762374878,-6618.0830078125,304.1658020019531,0.9990000128746032,0.5018321871757507,0.4219072759151459,293.2792663574219,297.1499938964844,293.1499938964844,0.0046642832458019,-1736.29833984375,297.3315124511719,0.4714689552783966,0.050000000745058,0.2338807433843612,291.1838684082031,291.1499938964844,257.5740051269531,256.37548828125,278.9779052734375,293.676513671875,291.1900939941406,1.0,0.2600457966327667,0.7069230079650879,0.7069230079650879,1.0,1.0,-1.0864745378494265,0.4424576759338379,0.6440169215202332,0.1939137876033783,0.0,0.0,0.6466793417930603,56.776634216308594,48.0,66.32825469970703,-13465.6318359375,177.73756408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6882019042969,308.338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18111.5390625,18000.0,0.0,0.0,0.3097373247146606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7397221922874451,0.739729642868042,-7.418715995299863e-06,0.0,0.0003143440117128,0.0,0.0,64.44770812988281,0.0,0.0,0.0,0.4603757858276367,4.0,0.0,1.0
578640,293.1073608398437,297.1499938964844,293.1499938964844,0.0998912453651428,-2288.709716796875,304.1465148925781,0.7169137597084045,0.1608852595090866,0.146130084991455,294.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.4714689552783966,0.050000000745058,0.0493048019707202,293.11114501953125,297.1499938964844,293.1499938964844,0.031509906053543,-846.885986328125,304.1435852050781,0.5497193336486816,0.0755542740225792,0.0540838465094566,293.1607666015625,297.1499938964844,293.1499938964844,0.3558567762374878,-6618.0830078125,304.1658020019531,0.9990000128746032,0.5018321871757507,0.4219072759151459,293.2792663574219,297.1499938964844,293.1499938964844,0.0046642832458019,-1736.29833984375,297.3315124511719,0.4714689552783966,0.050000000745058,0.2338807433843612,291.1838684082031,291.1499938964844,257.5740051269531,256.37548828125,278.9779052734375,293.676513671875,291.1900939941406,1.0,0.2600457966327667,0.7069230079650879,0.7069230079650879,1.0,1.0,-1.0864745378494265,0.4424576759338379,0.6440169215202332,0.1939137876033783,0.0,0.0,0.6466793417930603,56.776634216308594,48.0,66.32825469970703,-13465.6318359375,177.73756408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6882019042969,308.338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18111.5390625,18000.0,0.0,0.0,0.3097373247146606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7397221922874451,0.739729642868042,-7.418715995299863e-06,0.0,0.0003143440117128,0.0,0.0,64.44770812988281,0.0,0.0,0.0,0.4603757858276367,4.0,0.0,1.0
578700,293.1068725585937,297.1499938964844,293.1499938964844,0.100106693804264,-2292.258056640625,304.146728515625,0.7205120921134949,0.1615202575922012,0.1466560363769531,294.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2052307128906,0.473883718252182,0.050000000745058,0.0492597445845603,293.1117858886719,297.1499938964844,293.1499938964844,0.0317296385765075,-849.4733276367188,304.1443786621094,0.5536640286445618,0.0759247988462448,0.0543577186763286,293.1495361328125,297.1499938964844,293.1499938964844,0.3499790728092193,-6528.39404296875,304.1734924316406,0.9990000128746032,0.5038980841636658,0.4168115258216858,293.2784423828125,297.1499938964844,293.1499938964844,0.0046374425292015,-1725.3883056640625,297.3256530761719,0.473883718252182,0.050000000745058,0.2336670160293579,291.2109375,291.1499938964844,257.5321350097656,256.3386535644531,278.99981689453125,293.6483459472656,291.2162170410156,1.0,0.2581769227981567,0.7010801434516907,0.7010801434516907,1.0,1.0,-1.0810034275054932,0.4385920166969299,0.6424114108085632,0.19204743206501,0.0,0.0,0.639893114566803,55.57799530029297,48.0,66.7785415649414,-13383.2958984375,173.9121551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7427978515625,308.3549194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18196.6015625,18000.0,0.0,0.0,0.3100635409355163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7286031246185303,0.7286104559898376,-7.338810974033549e-06,0.0,0.0003146750677842,0.0,0.0,62.51910781860352,0.0,0.0,0.0,0.4559729397296905,4.0,0.0,1.0
578760,293.1064147949219,297.1499938964844,293.1499938964844,0.1004187613725662,-2297.765625,304.1467590332031,0.7232632637023926,0.1621597856283188,0.1471981108188629,294.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.4755046367645263,0.050000000745058,0.04922891035676,293.1108703613281,297.1499938964844,293.1499938964844,0.0320648103952407,-853.6978759765625,304.144775390625,0.5570571422576904,0.0765828415751457,0.0546974055469036,293.1393127441406,297.1499938964844,293.1499938964844,0.3458654880523681,-6466.4091796875,304.1766357421875,0.9990000128746032,0.5059110522270203,0.4132888913154602,293.27752685546875,297.1499938964844,293.1499938964844,0.0046137473545968,-1716.2032470703125,297.3154602050781,0.4755046367645263,0.050000000745058,0.2335207611322403,291.22882080078125,291.1499938964844,257.4911499023437,256.3026123046875,279.0177001953125,293.6224975585937,291.2314758300781,1.0,0.2568176984786987,0.6958237886428833,0.6958237886428833,1.0,1.0,-1.077620029449463,0.4357478618621826,0.6418721079826355,0.1906145066022873,0.0,0.0,0.63277667760849,54.76454544067383,51.0,51.751373291015625,-13307.771484375,171.43087768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8152160644531,308.3663024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18254.712890625,18000.0,0.0,0.0,0.3100827932357788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7144351601600647,0.7144423723220825,-7.227800779219251e-06,0.0,0.0003146945964545,0.0,0.0,60.05387496948242,0.0,0.0,0.0,0.4503826797008514,4.0,0.0,1.0
578820,293.1054077148437,297.1499938964844,293.1499938964844,0.101309135556221,-2314.128662109375,304.1463623046875,0.7272069454193115,0.1634657979011535,0.1483281403779983,294.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23712158203125,0.4773381054401397,0.050000000745058,0.0491935797035694,293.1071472167969,297.1499938964844,293.1499938964844,0.0333535075187683,-870.4854736328125,304.14434814453125,0.5639941096305847,0.0783251896500587,0.0558042079210281,293.12310791015625,297.1499938964844,293.1499938964844,0.341225802898407,-6398.62109375,304.1752624511719,0.9990000128746032,0.5094809532165527,0.4092159867286682,293.2753601074219,297.1499938964844,293.1499938964844,0.004576445557177,-1702.982177734375,297.2818603515625,0.4773381054401397,0.050000000745058,0.2333531677722931,291.237060546875,291.1499938964844,257.41217041015625,256.23321533203125,279.0461120605469,293.5819091796875,291.2364807128906,1.0,0.2554650604724884,0.6869286298751831,0.6869286298751831,1.0,1.0,-1.075170874595642,0.4322775304317474,0.6428933143615723,0.1886837631464004,0.0,0.0,0.6203089952468872,53.85455322265625,54.0,14.002153396606444,-13199.41796875,169.0569305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9944763183594,308.4017944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18259.44921875,18000.0,0.0,0.0,0.3092795312404632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6863936185836792,0.6864005923271179,-6.990336260059848e-06,0.0,0.0003138793981634,0.0,0.0,55.23982238769531,0.0,0.0,0.0,0.4392397403717041,4.0,0.0,1.0
578880,293.1054077148437,297.1499938964844,293.1499938964844,0.101309135556221,-2314.128662109375,304.1463623046875,0.7272069454193115,0.1634657979011535,0.1483281403779983,294.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23712158203125,0.4773381054401397,0.050000000745058,0.0491935797035694,293.1071472167969,297.1499938964844,293.1499938964844,0.0333535075187683,-870.4854736328125,304.14434814453125,0.5639941096305847,0.0783251896500587,0.0558042079210281,293.12310791015625,297.1499938964844,293.1499938964844,0.341225802898407,-6398.62109375,304.1752624511719,0.9990000128746032,0.5094809532165527,0.4092159867286682,293.2753601074219,297.1499938964844,293.1499938964844,0.004576445557177,-1702.982177734375,297.2818603515625,0.4773381054401397,0.050000000745058,0.2333531677722931,291.237060546875,291.1499938964844,257.41217041015625,256.23321533203125,279.0461120605469,293.5819091796875,291.2364807128906,1.0,0.2554650604724884,0.6869286298751831,0.6869286298751831,1.0,1.0,-1.075170874595642,0.4322775304317474,0.6428933143615723,0.1886837631464004,0.0,0.0,0.6203089952468872,53.85455322265625,54.0,14.002153396606444,-13199.41796875,169.0569305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9944763183594,308.4017944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18259.44921875,18000.0,0.0,0.0,0.3092795312404632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6863936185836792,0.6864005923271179,-6.990336260059848e-06,0.0,0.0003138793981634,0.0,0.0,55.23982238769531,0.0,0.0,0.0,0.4392397403717041,4.0,0.0,1.0
