time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578940,293.1044006347656,297.1499938964844,293.1499938964844,0.1024264618754386,-2334.961669921875,304.14569091796875,0.7293829321861267,0.1648030132055282,0.1495161950588226,294.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22637939453125,0.4776492714881897,0.050000000745058,0.0491875298321247,293.1029052734375,297.1499938964844,293.1499938964844,0.0350115448236465,-892.0859375,304.1434631347656,0.5698630809783936,0.0802707523107528,0.0571337193250656,293.11279296875,297.1499938964844,293.1499938964844,0.34046071767807,-6390.66064453125,304.16802978515625,0.9990000128746032,0.5122662782669067,0.4085161387920379,293.27294921875,297.1499938964844,293.1499938964844,0.0045479326508939,-1694.0350341796875,297.23858642578125,0.4776492714881897,0.050000000745058,0.2333244681358337,291.2244873046875,291.1499938964844,257.3375549316406,256.16778564453125,279.0674133300781,293.55694580078125,291.2222595214844,1.0,0.2556217014789581,0.6797857880592346,0.6797857880592346,1.0,1.0,-1.077309489250183,0.4311949908733368,0.6461145281791687,0.1877616792917251,0.0,0.0,0.6110609173774719,53.73886489868164,57.0,-14.223615646362305,-13152.7001953125,169.46434020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18414306640625,308.4525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18202.724609375,18000.0,0.0,0.0,0.307621568441391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6639378070831299,0.6639446020126343,-6.793373358959798e-06,0.0,0.0003121967893093,0.0,0.0,51.5158805847168,0.0,0.0,0.0,0.4302985668182373,4.0,0.0,1.0
579000,293.1044006347656,297.1499938964844,293.1499938964844,0.1024264618754386,-2334.961669921875,304.14569091796875,0.7293829321861267,0.1648030132055282,0.1495161950588226,294.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22637939453125,0.4776492714881897,0.050000000745058,0.0491875298321247,293.1029052734375,297.1499938964844,293.1499938964844,0.0350115448236465,-892.0859375,304.1434631347656,0.5698630809783936,0.0802707523107528,0.0571337193250656,293.11279296875,297.1499938964844,293.1499938964844,0.34046071767807,-6390.66064453125,304.16802978515625,0.9990000128746032,0.5122662782669067,0.4085161387920379,293.27294921875,297.1499938964844,293.1499938964844,0.0045479326508939,-1694.0350341796875,297.23858642578125,0.4776492714881897,0.050000000745058,0.2333244681358337,291.2244873046875,291.1499938964844,257.3375549316406,256.16778564453125,279.0674133300781,293.55694580078125,291.2222595214844,1.0,0.2556217014789581,0.6797857880592346,0.6797857880592346,1.0,1.0,-1.077309489250183,0.4311949908733368,0.6461145281791687,0.1877616792917251,0.0,0.0,0.6110609173774719,53.73886489868164,57.0,-14.223615646362305,-13152.7001953125,169.46434020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18414306640625,308.4525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18202.724609375,18000.0,0.0,0.0,0.307621568441391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6639378070831299,0.6639446020126343,-6.793373358959798e-06,0.0,0.0003121967893093,0.0,0.0,51.5158805847168,0.0,0.0,0.0,0.4302985668182373,4.0,0.0,1.0
579060,293.1034240722656,297.1499938964844,293.1499938964844,0.1036738827824592,-2358.28564453125,304.1450500488281,0.730106770992279,0.1661524921655655,0.1507422924041748,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040405273437,0.4767451584339142,0.050000000745058,0.0492050051689147,293.0987854003906,297.1499938964844,293.1499938964844,0.0368463695049285,-915.8490600585938,304.142578125,0.5744117498397827,0.0822998285293579,0.0585527531802654,293.1081848144531,297.1499938964844,293.1499938964844,0.342755913734436,-6429.14013671875,304.1581726074219,0.9990000128746032,0.5141555666923523,0.4105422496795654,293.2705383300781,297.1499938964844,293.1499938964844,0.0045246765948832,-1687.525146484375,297.1903076171875,0.4767451584339142,0.050000000745058,0.2334073632955551,291.2012939453125,291.1499938964844,257.2679138183594,256.1068725585937,279.08331298828125,293.5449523925781,291.1983642578125,1.0,0.256981611251831,0.6739511489868164,0.6739511489868164,1.0,1.0,-1.0830357074737549,0.4319872260093689,0.6510484218597412,0.1876187026500702,0.0,0.0,0.6057057976722717,54.26028060913086,60.0,-30.16015625,-13162.6552734375,172.08775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34820556640625,308.50555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.181640625,18000.0,0.0,0.0,0.3055025935173034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6493300199508667,0.6493366360664368,-6.659794962615706e-06,0.0,0.0003100462781731,0.0,0.0,49.143699645996094,0.0,0.0,0.0,0.4244571924209595,4.0,0.0,1.0
579120,293.1034240722656,297.1499938964844,293.1499938964844,0.1036738827824592,-2358.28564453125,304.1450500488281,0.730106770992279,0.1661524921655655,0.1507422924041748,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040405273437,0.4767451584339142,0.050000000745058,0.0492050051689147,293.0987854003906,297.1499938964844,293.1499938964844,0.0368463695049285,-915.8490600585938,304.142578125,0.5744117498397827,0.0822998285293579,0.0585527531802654,293.1081848144531,297.1499938964844,293.1499938964844,0.342755913734436,-6429.14013671875,304.1581726074219,0.9990000128746032,0.5141555666923523,0.4105422496795654,293.2705383300781,297.1499938964844,293.1499938964844,0.0045246765948832,-1687.525146484375,297.1903076171875,0.4767451584339142,0.050000000745058,0.2334073632955551,291.2012939453125,291.1499938964844,257.2679138183594,256.1068725585937,279.08331298828125,293.5449523925781,291.1983642578125,1.0,0.256981611251831,0.6739511489868164,0.6739511489868164,1.0,1.0,-1.0830357074737549,0.4319872260093689,0.6510484218597412,0.1876187026500702,0.0,0.0,0.6057057976722717,54.26028060913086,60.0,-30.16015625,-13162.6552734375,172.08775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34820556640625,308.50555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.181640625,18000.0,0.0,0.0,0.3055025935173034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6493300199508667,0.6493366360664368,-6.659794962615706e-06,0.0,0.0003100462781731,0.0,0.0,49.143699645996094,0.0,0.0,0.0,0.4244571924209595,4.0,0.0,1.0
579180,293.1026306152344,297.1499938964844,293.1499938964844,0.1049733906984329,-2382.537353515625,304.14453125,0.7296633124351501,0.1674941629171371,0.1519837975502014,294.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4748406112194061,0.050000000745058,0.0492415130138397,293.094970703125,297.1499938964844,293.1499938964844,0.0387788712978363,-940.7256469726562,304.141845703125,0.5777986645698547,0.0843733549118042,0.0600222833454608,293.1087341308594,297.1499938964844,293.1499938964844,0.3474346697330475,-6503.04931640625,304.14764404296875,0.9990000128746032,0.5151100754737854,0.4147405326366424,293.26837158203125,297.1499938964844,293.1499938964844,0.0045042531564831,-1682.180908203125,297.1402893066406,0.4748406112194061,0.050000000745058,0.2335805296897888,291.1745910644531,291.1499938964844,257.20379638671875,256.05096435546875,279.0951843261719,293.54315185546875,291.1716003417969,1.0,0.2592949569225311,0.6690919995307922,0.6690919995307922,1.0,1.0,-1.0915794372558594,0.4342547953128814,0.6573246717453003,0.1880729496479034,0.0,0.0,0.6042048335075378,55.29638671875,63.0,-36.20562744140625,-13219.984375,176.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46044921875,308.5469665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18051.58984375,18000.0,0.0,0.0,0.3033434748649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6428993344306946,0.6429059505462646,-6.592238150915364e-06,0.0,0.000307855050778,0.0,0.0,48.06923294067383,0.0,0.0,0.0,0.4218046069145202,4.0,0.0,1.0
579240,293.1026306152344,297.1499938964844,293.1499938964844,0.1049733906984329,-2382.537353515625,304.14453125,0.7296633124351501,0.1674941629171371,0.1519837975502014,294.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4748406112194061,0.050000000745058,0.0492415130138397,293.094970703125,297.1499938964844,293.1499938964844,0.0387788712978363,-940.7256469726562,304.141845703125,0.5777986645698547,0.0843733549118042,0.0600222833454608,293.1087341308594,297.1499938964844,293.1499938964844,0.3474346697330475,-6503.04931640625,304.14764404296875,0.9990000128746032,0.5151100754737854,0.4147405326366424,293.26837158203125,297.1499938964844,293.1499938964844,0.0045042531564831,-1682.180908203125,297.1402893066406,0.4748406112194061,0.050000000745058,0.2335805296897888,291.1745910644531,291.1499938964844,257.20379638671875,256.05096435546875,279.0951843261719,293.54315185546875,291.1716003417969,1.0,0.2592949569225311,0.6690919995307922,0.6690919995307922,1.0,1.0,-1.0915794372558594,0.4342547953128814,0.6573246717453003,0.1880729496479034,0.0,0.0,0.6042048335075378,55.29638671875,63.0,-36.20562744140625,-13219.984375,176.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46044921875,308.5469665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18051.58984375,18000.0,0.0,0.0,0.3033434748649597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6428993344306946,0.6429059505462646,-6.592238150915364e-06,0.0,0.000307855050778,0.0,0.0,48.06923294067383,0.0,0.0,0.0,0.4218046069145202,4.0,0.0,1.0
579300,293.1023254394531,297.1499938964844,293.1499938964844,0.1056264266371727,-2394.691650390625,304.14434814453125,0.7290839552879333,0.1681569367647171,0.1526043117046356,294.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.4735580682754516,0.050000000745058,0.0492657870054245,293.0932006835937,297.1499938964844,293.1499938964844,0.0397664941847324,-953.395263671875,304.1415405273437,0.5791219472885132,0.085419625043869,0.0607695281505584,293.1107482910156,297.1499938964844,293.1499938964844,0.3505012392997741,-6550.59814453125,304.1425170898437,0.9990000128746032,0.5152357816696167,0.4175087213516235,293.26739501953125,297.1499938964844,293.1499938964844,0.0044945855624973,-1679.68896484375,297.1152038574219,0.4735580682754516,0.050000000745058,0.2336956858634948,291.1612243652344,291.1499938964844,257.1739807128906,256.0250549316406,279.1000061035156,293.5453796386719,291.1582946777344,1.0,0.2607444226741791,0.6669548153877258,0.6669548153877258,1.0,1.0,-1.0967105627059937,0.4358412623405456,0.6608693599700928,0.1884790211915969,0.0,0.0,0.6047979593276978,55.97712707519531,63.0,-36.816505432128906,-13262.9052734375,179.321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4920654296875,308.5595397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.16796875,18000.0,0.0,0.0,0.3023719787597656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6425633430480957,0.642569899559021,-6.581604793609586e-06,0.0,0.0003068691294174,0.0,0.0,47.97209167480469,0.0,0.0,0.0,0.4215965867042541,4.0,0.0,1.0
579360,293.10205078125,297.1499938964844,293.1499938964844,0.106276161968708,-2406.7587890625,304.1441955566406,0.7283042073249817,0.1688121557235717,0.1532220840454101,294.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.4720695316791534,0.050000000745058,0.0492935925722122,293.0915222167969,297.1499938964844,293.1499938964844,0.0407624691724777,-966.1529541015624,304.1412658691406,0.5802318453788757,0.0864694043993949,0.0615225061774253,293.11383056640625,297.1499938964844,293.1499938964844,0.3539814352989197,-6604.0654296875,304.1375427246094,0.9990000128746032,0.5151286125183105,0.4206566214561462,293.2665100097656,297.1499938964844,293.1499938964844,0.0044851298443973,-1677.2427978515625,297.0902099609375,0.4720695316791534,0.050000000745058,0.2338275909423828,291.1482238769531,291.1499938964844,257.1457214355469,256.0005798339844,279.1042175292969,293.5494079589844,291.1454162597656,1.0,0.2623597383499145,0.6649850010871887,0.6649850010871887,1.0,1.0,-1.1023255586624146,0.4376854002475738,0.6646401882171631,0.1889852434396743,0.0,0.0,0.6062266230583191,56.75299835205078,66.0,-36.43540573120117,-13313.626953125,182.46792602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5060119628906,308.5652770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.546875,18000.0,0.0,0.0,0.301531970500946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6440225839614868,0.6440292000770569,-6.585402388736839e-06,0.0,0.0003060166200157,0.0,0.0,48.14713287353516,0.0,0.0,0.0,0.4220868051052093,4.0,0.0,1.0
579420,293.1017150878906,297.1499938964844,293.1499938964844,0.1075557917356491,-2430.447998046875,304.1440124511719,0.7262521982192993,0.1700958162546157,0.1544436961412429,294.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4684980511665344,0.050000000745058,0.0493584051728248,293.08843994140625,297.1499938964844,293.1499938964844,0.0427665300667285,-991.7990112304688,304.1408386230469,0.5819113850593567,0.088573008775711,0.0630396828055381,293.122802734375,297.1499938964844,293.1499938964844,0.3619886338710785,-6725.68408203125,304.1283874511719,0.9990000128746032,0.5142371654510498,0.427903950214386,293.2649841308594,297.1499938964844,293.1499938964844,0.0044664922170341,-1672.3338623046875,297.0406494140625,0.4684980511665344,0.050000000745058,0.2341350317001342,291.12384033203125,291.1499938964844,257.0942687988281,255.9562530517578,279.111328125,293.562255859375,291.121337890625,1.0,0.2660054266452789,0.6614877581596375,0.6614877581596375,1.0,1.0,-1.1147578954696655,0.442026823759079,0.6727311611175537,0.1902489066123962,0.0,0.0,0.6113719344139099,58.552433013916016,69.0,-33.980010986328125,-13433.98046875,189.6839294433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4809875488281,308.5547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17920.150390625,18000.0,0.0,0.0,0.3003876209259033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6518895030021667,0.6518961787223816,-6.633199518546462e-06,0.0,0.0003048552607651,0.0,0.0,49.25913238525391,0.0,0.0,0.0,0.4250059425830841,4.0,0.0,1.0
579480,293.1017150878906,297.1499938964844,293.1499938964844,0.1075557917356491,-2430.447998046875,304.1440124511719,0.7262521982192993,0.1700958162546157,0.1544436961412429,294.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4684980511665344,0.050000000745058,0.0493584051728248,293.08843994140625,297.1499938964844,293.1499938964844,0.0427665300667285,-991.7990112304688,304.1408386230469,0.5819113850593567,0.088573008775711,0.0630396828055381,293.122802734375,297.1499938964844,293.1499938964844,0.3619886338710785,-6725.68408203125,304.1283874511719,0.9990000128746032,0.5142371654510498,0.427903950214386,293.2649841308594,297.1499938964844,293.1499938964844,0.0044664922170341,-1672.3338623046875,297.0406494140625,0.4684980511665344,0.050000000745058,0.2341350317001342,291.12384033203125,291.1499938964844,257.0942687988281,255.9562530517578,279.111328125,293.562255859375,291.121337890625,1.0,0.2660054266452789,0.6614877581596375,0.6614877581596375,1.0,1.0,-1.1147578954696655,0.442026823759079,0.6727311611175537,0.1902489066123962,0.0,0.0,0.6113719344139099,58.552433013916016,69.0,-33.980010986328125,-13433.98046875,189.6839294433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4809875488281,308.5547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17920.150390625,18000.0,0.0,0.0,0.3003876209259033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6518895030021667,0.6518961787223816,-6.633199518546462e-06,0.0,0.0003048552607651,0.0,0.0,49.25913238525391,0.0,0.0,0.0,0.4250059425830841,4.0,0.0,1.0
579540,293.10162353515625,297.1499938964844,293.1499938964844,0.1087986156344413,-2453.35595703125,304.1439208984375,0.723690390586853,0.171339064836502,0.1556400060653686,294.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.4641245901584625,0.050000000745058,0.0494336187839508,293.08502197265625,297.1499938964844,293.1499938964844,0.0448187328875064,-1018.0811767578124,304.1404724121094,0.583154559135437,0.090819276869297,0.0646041482686996,293.1354064941406,297.1499938964844,293.1499938964844,0.3711311221122741,-6862.76708984375,304.1203918457031,0.9990000128746032,0.5123748779296875,0.4361628592014313,293.26385498046875,297.1499938964844,293.1499938964844,0.004447853192687,-1667.2525634765625,296.99188232421875,0.4641245901584625,0.050000000745058,0.2344917953014373,291.1019897460937,291.1499938964844,257.04998779296875,255.9185028076172,279.1171875,293.5804748535156,291.09979248046875,1.0,0.2700975835323334,0.6585088968276978,0.6585088968276978,1.0,1.0,-1.1285024881362915,0.4471017122268677,0.6814007759094238,0.1917913258075714,0.0,0.0,0.6192658543586731,60.63166046142578,72.0,-30.532575607299805,-13574.4375,197.9910125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3896179199219,308.5151062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17863.09375,18000.0,0.0,0.0,0.3001427054405212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6658034324645996,0.6658101677894592,-6.73163094688789e-06,0.0,0.000304606714053,0.0,0.0,51.34801864624024,0.0,0.0,0.0,0.4303350448608398,4.0,0.0,1.0
579600,293.10162353515625,297.1499938964844,293.1499938964844,0.1087986156344413,-2453.35595703125,304.1439208984375,0.723690390586853,0.171339064836502,0.1556400060653686,294.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.4641245901584625,0.050000000745058,0.0494336187839508,293.08502197265625,297.1499938964844,293.1499938964844,0.0448187328875064,-1018.0811767578124,304.1404724121094,0.583154559135437,0.090819276869297,0.0646041482686996,293.1354064941406,297.1499938964844,293.1499938964844,0.3711311221122741,-6862.76708984375,304.1203918457031,0.9990000128746032,0.5123748779296875,0.4361628592014313,293.26385498046875,297.1499938964844,293.1499938964844,0.004447853192687,-1667.2525634765625,296.99188232421875,0.4641245901584625,0.050000000745058,0.2344917953014373,291.1019897460937,291.1499938964844,257.04998779296875,255.9185028076172,279.1171875,293.5804748535156,291.09979248046875,1.0,0.2700975835323334,0.6585088968276978,0.6585088968276978,1.0,1.0,-1.1285024881362915,0.4471017122268677,0.6814007759094238,0.1917913258075714,0.0,0.0,0.6192658543586731,60.63166046142578,72.0,-30.532575607299805,-13574.4375,197.9910125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3896179199219,308.5151062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17863.09375,18000.0,0.0,0.0,0.3001427054405212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6658034324645996,0.6658101677894592,-6.73163094688789e-06,0.0,0.000304606714053,0.0,0.0,51.34801864624024,0.0,0.0,0.0,0.4303350448608398,4.0,0.0,1.0
579660,293.1012878417969,297.1499938964844,293.1499938964844,0.1100441142916679,-2476.229248046875,304.1438903808594,0.7209019064903259,0.1726285368204116,0.1568533480167389,294.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08428955078125,0.4591931402683258,0.050000000745058,0.0495159439742565,293.0767517089844,297.1499938964844,293.1499938964844,0.0475866571068763,-1053.6710205078125,304.1390075683594,0.5861045122146606,0.0941371545195579,0.0667692124843597,293.1536560058594,297.1499938964844,293.1499938964844,0.3810253441333771,-7009.38818359375,304.11383056640625,0.9990000128746032,0.5090541839599609,0.4450274407863617,293.26251220703125,297.1499938964844,293.1499938964844,0.0044304924085736,-1662.4810791015625,296.94500732421875,0.4591931402683258,0.050000000745058,0.2348823249340057,291.0821228027344,291.1499938964844,257.0113830566406,255.8857879638672,279.12091064453125,293.6029968261719,291.0801086425781,1.0,0.2745406329631805,0.655805230140686,0.655805230140686,1.0,1.0,-1.1437644958496094,0.4529899060726166,0.6907746195793152,0.1934101581573486,0.0,0.0,0.6296606659889221,62.90667343139648,60.0,-27.97929573059082,-13734.6708984375,207.3486175537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2412414550781,308.4485168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17808.732421875,18000.0,0.0,0.0,0.3009511232376098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6852428913116455,0.6852497458457947,-6.878821750433417e-06,0.0,0.0003054271510336,0.0,0.0,54.41526794433594,0.0,0.0,0.0,0.4379347860813141,4.0,0.0,1.0
579720,293.1012878417969,297.1499938964844,293.1499938964844,0.1100441142916679,-2476.229248046875,304.1438903808594,0.7209019064903259,0.1726285368204116,0.1568533480167389,294.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08428955078125,0.4591931402683258,0.050000000745058,0.0495159439742565,293.0767517089844,297.1499938964844,293.1499938964844,0.0475866571068763,-1053.6710205078125,304.1390075683594,0.5861045122146606,0.0941371545195579,0.0667692124843597,293.1536560058594,297.1499938964844,293.1499938964844,0.3810253441333771,-7009.38818359375,304.11383056640625,0.9990000128746032,0.5090541839599609,0.4450274407863617,293.26251220703125,297.1499938964844,293.1499938964844,0.0044304924085736,-1662.4810791015625,296.94500732421875,0.4591931402683258,0.050000000745058,0.2348823249340057,291.0821228027344,291.1499938964844,257.0113830566406,255.8857879638672,279.12091064453125,293.6029968261719,291.0801086425781,1.0,0.2745406329631805,0.655805230140686,0.655805230140686,1.0,1.0,-1.1437644958496094,0.4529899060726166,0.6907746195793152,0.1934101581573486,0.0,0.0,0.6296606659889221,62.90667343139648,60.0,-27.97929573059082,-13734.6708984375,207.3486175537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2412414550781,308.4485168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17808.732421875,18000.0,0.0,0.0,0.3009511232376098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6852428913116455,0.6852497458457947,-6.878821750433417e-06,0.0,0.0003054271510336,0.0,0.0,54.41526794433594,0.0,0.0,0.0,0.4379347860813141,4.0,0.0,1.0
579780,293.1003723144531,297.1499938964844,293.1499938964844,0.1111412346363067,-2496.0634765625,304.14410400390625,0.7241013050079346,0.1740497052669525,0.1580714881420135,294.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762023925781,0.4607657790184021,0.050000000745058,0.0494891591370105,293.067138671875,297.1499938964844,293.1499938964844,0.0508178099989891,-1095.3690185546875,304.1372985839844,0.5963589549064636,0.0979445651173591,0.0694045051932334,293.1671447753906,297.1499938964844,293.1499938964844,0.3791545033454895,-6974.63623046875,304.1296081542969,0.9990000128746032,0.5061932802200317,0.4421684145927429,293.2603759765625,297.1499938964844,293.1499938964844,0.0044037126936018,-1653.276611328125,296.9091796875,0.4607657790184021,0.050000000745058,0.234755277633667,291.0774230957031,291.1499938964844,256.9763488769531,255.8561553955078,279.1291809082031,293.61474609375,291.0794372558594,1.0,0.273312360048294,0.6541548371315002,0.6541548371315002,1.0,1.0,-1.1447821855545044,0.4528795778751373,0.6919026374816895,0.192945197224617,0.0,0.0,0.6401222348213196,62.24042892456055,48.0,1.366410493850708,-13801.04296875,206.3857879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0630187988281,308.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17784.625,18000.0,0.0,0.0,0.302725613117218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.708371102809906,0.7083781957626343,-7.069098046486033e-06,0.0,0.0003072280087508,0.0,0.0,58.3030891418457,0.0,0.0,0.0,0.4471176564693451,4.0,0.0,1.0
579840,293.1003723144531,297.1499938964844,293.1499938964844,0.1111412346363067,-2496.0634765625,304.14410400390625,0.7241013050079346,0.1740497052669525,0.1580714881420135,294.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762023925781,0.4607657790184021,0.050000000745058,0.0494891591370105,293.067138671875,297.1499938964844,293.1499938964844,0.0508178099989891,-1095.3690185546875,304.1372985839844,0.5963589549064636,0.0979445651173591,0.0694045051932334,293.1671447753906,297.1499938964844,293.1499938964844,0.3791545033454895,-6974.63623046875,304.1296081542969,0.9990000128746032,0.5061932802200317,0.4421684145927429,293.2603759765625,297.1499938964844,293.1499938964844,0.0044037126936018,-1653.276611328125,296.9091796875,0.4607657790184021,0.050000000745058,0.234755277633667,291.0774230957031,291.1499938964844,256.9763488769531,255.8561553955078,279.1291809082031,293.61474609375,291.0794372558594,1.0,0.273312360048294,0.6541548371315002,0.6541548371315002,1.0,1.0,-1.1447821855545044,0.4528795778751373,0.6919026374816895,0.192945197224617,0.0,0.0,0.6401222348213196,62.24042892456055,48.0,1.366410493850708,-13801.04296875,206.3857879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0630187988281,308.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17784.625,18000.0,0.0,0.0,0.302725613117218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.708371102809906,0.7083781957626343,-7.069098046486033e-06,0.0,0.0003072280087508,0.0,0.0,58.3030891418457,0.0,0.0,0.0,0.4471176564693451,4.0,0.0,1.0
579900,293.0997314453125,297.1499938964844,293.1499938964844,0.1115575432777404,-2503.32568359375,304.1444091796875,0.7277321219444275,0.1748049557209015,0.1586886644363403,294.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870056152344,0.4637844264507293,0.050000000745058,0.0494391769170761,293.0644226074219,297.1499938964844,293.1499938964844,0.0521700233221054,-1112.7769775390625,304.1371765136719,0.6028356552124023,0.0995330736041069,0.0705794617533683,293.166259765625,297.1499938964844,293.1499938964844,0.3737418949604034,-6889.78564453125,304.1431884765625,0.9990000128746032,0.5061437487602234,0.4367761015892029,293.2590026855469,297.1499938964844,293.1499938964844,0.0043849009089171,-1645.8453369140625,296.900634765625,0.4637844264507293,0.050000000745058,0.2345181703567505,291.0900573730469,291.1499938964844,256.9600830078125,255.8424224853516,279.1316833496094,293.6062927246094,291.09344482421875,1.0,0.2710418403148651,0.6534293293952942,0.6534293293952942,1.0,1.0,-1.1401188373565674,0.4505783915519714,0.6895403861999512,0.1918448358774185,0.0,0.0,0.6428878903388977,60.91461944580078,48.0,21.355987548828125,-13784.1650390625,202.2833709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98260498046875,308.3855895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17824.58203125,18000.0,0.0,0.0,0.3037864863872528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7170575261116028,0.7170646786689758,-7.153322712838417e-06,0.0,0.0003083046467509,0.0,0.0,59.88800048828125,0.0,0.0,0.0,0.4506714344024658,4.0,0.0,1.0
579960,293.0989685058594,297.1499938964844,293.1499938964844,0.1119302287697792,-2509.71484375,304.1447448730469,0.7325165271759033,0.1755875498056411,0.1593132019042968,294.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.467798501253128,0.050000000745058,0.0493706353008747,293.0638122558594,297.1499938964844,293.1499938964844,0.0531976334750652,-1125.944091796875,304.1376342773437,0.6094993948936462,0.1007395535707473,0.0715118870139122,293.15948486328125,297.1499938964844,293.1499938964844,0.3659820854663849,-6769.8759765625,304.1585388183594,0.9990000128746032,0.5072618722915649,0.4292701482772827,293.2574768066406,297.1499938964844,293.1499938964844,0.0043638367205858,-1637.303466796875,296.8957824707031,0.467798501253128,0.050000000745058,0.2341930419206619,291.1079406738281,291.1499938964844,256.94464111328125,255.82937622070312,279.1329345703125,293.5875244140625,291.1122436523437,1.0,0.2678185105323791,0.6526750326156616,0.6526750326156616,1.0,1.0,-1.1325079202651978,0.4469709098339081,0.6855370402336121,0.1902178972959518,0.0,0.0,0.6439208984375,59.0815315246582,51.0,38.06318283081055,-13733.994140625,196.288803100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9180908203125,308.37213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17882.759765625,18000.0,0.0,0.0,0.3048343956470489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72238689661026,0.7223941087722778,-7.2130637818190735e-06,0.0,0.0003093681589234,0.0,0.0,60.92561721801758,0.0,0.0,0.0,0.4529254734516144,4.0,0.0,1.0
580020,293.09747314453125,297.1499938964844,293.1499938964844,0.1127921119332313,-2524.68896484375,304.1450500488281,0.7387980818748474,0.1771869212388992,0.160669595003128,294.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.4718349277973175,0.050000000745058,0.0492977946996688,293.0673522949219,297.1499938964844,293.1499938964844,0.0544202625751495,-1141.47119140625,304.1397399902344,0.6168885231018066,0.1022075414657592,0.0726711601018905,293.1369323730469,297.1499938964844,293.1499938964844,0.3568090498447418,-6630.64892578125,304.1704406738281,0.9990000128746032,0.5115886330604553,0.4211450517177582,293.2539978027344,297.1499938964844,293.1499938964844,0.0043280031532049,-1622.682373046875,296.8871154785156,0.4718349277973175,0.050000000745058,0.233847513794899,291.1421203613281,291.1499938964844,256.91607666015625,255.80523681640625,279.1282958984375,293.5447082519531,291.1441650390625,1.0,0.264898270368576,0.6502758860588074,0.6502758860588074,1.0,1.0,-1.1252672672271729,0.4431350827217102,0.6821321249008179,0.187551349401474,0.0,0.0,0.6424189805984497,57.13207626342773,54.0,37.36896133422852,-13660.51171875,190.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8431091308594,308.329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.396484375,18000.0,0.0,0.0,0.3066830039024353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7233456373214722,0.72335284948349,-7.247631401696708e-06,0.0,0.0003112442500423,0.0,0.0,61.26954650878906,0.0,0.0,0.0,0.4535594582557678,4.0,0.0,1.0
580080,293.09747314453125,297.1499938964844,293.1499938964844,0.1127921119332313,-2524.68896484375,304.1450500488281,0.7387980818748474,0.1771869212388992,0.160669595003128,294.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.4718349277973175,0.050000000745058,0.0492977946996688,293.0673522949219,297.1499938964844,293.1499938964844,0.0544202625751495,-1141.47119140625,304.1397399902344,0.6168885231018066,0.1022075414657592,0.0726711601018905,293.1369323730469,297.1499938964844,293.1499938964844,0.3568090498447418,-6630.64892578125,304.1704406738281,0.9990000128746032,0.5115886330604553,0.4211450517177582,293.2539978027344,297.1499938964844,293.1499938964844,0.0043280031532049,-1622.682373046875,296.8871154785156,0.4718349277973175,0.050000000745058,0.233847513794899,291.1421203613281,291.1499938964844,256.91607666015625,255.80523681640625,279.1282958984375,293.5447082519531,291.1441650390625,1.0,0.264898270368576,0.6502758860588074,0.6502758860588074,1.0,1.0,-1.1252672672271729,0.4431350827217102,0.6821321249008179,0.187551349401474,0.0,0.0,0.6424189805984497,57.13207626342773,54.0,37.36896133422852,-13660.51171875,190.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8431091308594,308.329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.396484375,18000.0,0.0,0.0,0.3066830039024353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7233456373214722,0.72335284948349,-7.247631401696708e-06,0.0,0.0003112442500423,0.0,0.0,61.26954650878906,0.0,0.0,0.0,0.4535594582557678,4.0,0.0,1.0
580140,293.0959167480469,297.1499938964844,293.1499938964844,0.1139386966824531,-2545.184326171875,304.144775390625,0.7427651882171631,0.1788301765918731,0.1621044874191284,294.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4734736084938049,0.050000000745058,0.0492672212421894,293.0690612792969,297.1499938964844,293.1499938964844,0.0556042790412902,-1156.841552734375,304.14111328125,0.6213498115539551,0.103938914835453,0.0737005770206451,293.1176147460937,297.1499938964844,293.1499938964844,0.3527219593524933,-6570.89697265625,304.17022705078125,0.9990000128746032,0.5158511400222778,0.4176880121231079,293.2501220703125,297.1499938964844,293.1499938964844,0.004302479326725,-1613.08544921875,296.86798095703125,0.4734736084938049,0.050000000745058,0.2337024807929992,291.153076171875,291.1499938964844,256.8903503417969,255.7835388183593,279.1248474121094,293.516357421875,291.1535339355469,1.0,0.2638074159622192,0.6475818753242493,0.6475818753242493,1.0,1.0,-1.123862624168396,0.441864013671875,0.6819985508918762,0.1853738576173782,0.0,0.0,0.6411151885986328,56.31794738769531,57.0,17.478763580322266,-13629.32421875,188.2646331787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8214416503906,308.3018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18023.009765625,18000.0,0.0,0.0,0.3081842362880707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720698893070221,0.7207061648368835,-7.229989023471717e-06,0.0,0.0003127678355667,0.0,0.0,60.83004379272461,0.0,0.0,0.0,0.4525744318962097,4.0,0.0,1.0
580200,293.0959167480469,297.1499938964844,293.1499938964844,0.1139386966824531,-2545.184326171875,304.144775390625,0.7427651882171631,0.1788301765918731,0.1621044874191284,294.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4734736084938049,0.050000000745058,0.0492672212421894,293.0690612792969,297.1499938964844,293.1499938964844,0.0556042790412902,-1156.841552734375,304.14111328125,0.6213498115539551,0.103938914835453,0.0737005770206451,293.1176147460937,297.1499938964844,293.1499938964844,0.3527219593524933,-6570.89697265625,304.17022705078125,0.9990000128746032,0.5158511400222778,0.4176880121231079,293.2501220703125,297.1499938964844,293.1499938964844,0.004302479326725,-1613.08544921875,296.86798095703125,0.4734736084938049,0.050000000745058,0.2337024807929992,291.153076171875,291.1499938964844,256.8903503417969,255.7835388183593,279.1248474121094,293.516357421875,291.1535339355469,1.0,0.2638074159622192,0.6475818753242493,0.6475818753242493,1.0,1.0,-1.123862624168396,0.441864013671875,0.6819985508918762,0.1853738576173782,0.0,0.0,0.6411151885986328,56.31794738769531,57.0,17.478763580322266,-13629.32421875,188.2646331787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8214416503906,308.3018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18023.009765625,18000.0,0.0,0.0,0.3081842362880707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720698893070221,0.7207061648368835,-7.229989023471717e-06,0.0,0.0003127678355667,0.0,0.0,60.83004379272461,0.0,0.0,0.0,0.4525744318962097,4.0,0.0,1.0
580260,293.0943908691406,297.1499938964844,293.1499938964844,0.1152589544653892,-2568.960205078125,304.1443176269531,0.7450788617134094,0.1805112808942794,0.1636023372411728,294.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.4736054837703705,0.050000000745058,0.04926473274827,293.0663452148437,297.1499938964844,293.1499938964844,0.0576482638716697,-1183.9071044921875,304.1406555175781,0.626013457775116,0.1065414622426033,0.0754177346825599,293.1066589355469,297.1499938964844,293.1499938964844,0.3520981669425964,-6564.3896484375,304.1644287109375,0.9990000128746032,0.5189125537872314,0.4174059629440307,293.2459411621094,297.1499938964844,293.1499938964844,0.0042837434448301,-1606.5985107421875,296.8441467285156,0.4736054837703705,0.050000000745058,0.2336906939744949,291.1518249511719,291.1499938964844,256.8672180175781,255.7640686035156,279.1226806640625,293.5013732910156,291.1511535644531,1.0,0.2641981542110443,0.6447283625602722,0.6447283625602722,1.0,1.0,-1.1273638010025024,0.4427614212036133,0.6846024394035339,0.1836277842521667,0.0,0.0,0.6408421993255615,56.26920700073242,60.0,0.255460262298584,-13648.611328125,189.26353454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82720947265625,308.29132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.33984375,18000.0,0.0,0.0,0.3094336986541748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7191176414489746,0.7191248536109924,-7.213524895632872e-06,0.0,0.0003140358603559,0.0,0.0,60.529781341552734,0.0,0.0,0.0,0.4519318342208862,4.0,0.0,1.0
580320,293.0943908691406,297.1499938964844,293.1499938964844,0.1152589544653892,-2568.960205078125,304.1443176269531,0.7450788617134094,0.1805112808942794,0.1636023372411728,294.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.4736054837703705,0.050000000745058,0.04926473274827,293.0663452148437,297.1499938964844,293.1499938964844,0.0576482638716697,-1183.9071044921875,304.1406555175781,0.626013457775116,0.1065414622426033,0.0754177346825599,293.1066589355469,297.1499938964844,293.1499938964844,0.3520981669425964,-6564.3896484375,304.1644287109375,0.9990000128746032,0.5189125537872314,0.4174059629440307,293.2459411621094,297.1499938964844,293.1499938964844,0.0042837434448301,-1606.5985107421875,296.8441467285156,0.4736054837703705,0.050000000745058,0.2336906939744949,291.1518249511719,291.1499938964844,256.8672180175781,255.7640686035156,279.1226806640625,293.5013732910156,291.1511535644531,1.0,0.2641981542110443,0.6447283625602722,0.6447283625602722,1.0,1.0,-1.1273638010025024,0.4427614212036133,0.6846024394035339,0.1836277842521667,0.0,0.0,0.6408421993255615,56.26920700073242,60.0,0.255460262298584,-13648.611328125,189.26353454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82720947265625,308.29132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.33984375,18000.0,0.0,0.0,0.3094336986541748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7191176414489746,0.7191248536109924,-7.213524895632872e-06,0.0,0.0003140358603559,0.0,0.0,60.529781341552734,0.0,0.0,0.0,0.4519318342208862,4.0,0.0,1.0
580380,293.09295654296875,297.1499938964844,293.1499938964844,0.1166996583342552,-2594.955078125,304.143798828125,0.7459743618965149,0.1822127848863601,0.1651449650526046,294.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.4725035727024078,0.050000000745058,0.0492853708565235,293.06298828125,297.1499938964844,293.1499938964844,0.0599930807948112,-1215.324462890625,304.1398620605469,0.6299310326576233,0.109340488910675,0.0773678943514823,293.10223388671875,297.1499938964844,293.1499938964844,0.3543626964092254,-6601.54150390625,304.15582275390625,0.9990000128746032,0.5209196209907532,0.4197448790073395,293.24169921875,297.1499938964844,293.1499938964844,0.0042699435725808,-1602.307373046875,296.8174743652344,0.4725035727024078,0.050000000745058,0.2337885797023773,291.1427307128906,291.1499938964844,256.8464660644531,255.74661254882807,279.1221923828125,293.49884033203125,291.1415100097656,1.0,0.2657623291015625,0.6419089436531067,0.6419089436531067,1.0,1.0,-1.1345041990280151,0.4452933073043823,0.6892108917236328,0.1822723597288131,0.0,0.0,0.6423674821853638,56.84710693359375,63.0,-10.972370147705078,-13711.7099609375,192.61935424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8378601074219,308.2909240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17979.14453125,18000.0,0.0,0.0,0.3105954229831695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7207236289978027,0.7207309007644653,-7.220285624498501e-06,0.0,0.0003152148856315,0.0,0.0,60.76967239379883,0.0,0.0,0.0,0.4525392055511474,4.0,0.0,1.0
580440,293.09295654296875,297.1499938964844,293.1499938964844,0.1166996583342552,-2594.955078125,304.143798828125,0.7459743618965149,0.1822127848863601,0.1651449650526046,294.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.4725035727024078,0.050000000745058,0.0492853708565235,293.06298828125,297.1499938964844,293.1499938964844,0.0599930807948112,-1215.324462890625,304.1398620605469,0.6299310326576233,0.109340488910675,0.0773678943514823,293.10223388671875,297.1499938964844,293.1499938964844,0.3543626964092254,-6601.54150390625,304.15582275390625,0.9990000128746032,0.5209196209907532,0.4197448790073395,293.24169921875,297.1499938964844,293.1499938964844,0.0042699435725808,-1602.307373046875,296.8174743652344,0.4725035727024078,0.050000000745058,0.2337885797023773,291.1427307128906,291.1499938964844,256.8464660644531,255.74661254882807,279.1221923828125,293.49884033203125,291.1415100097656,1.0,0.2657623291015625,0.6419089436531067,0.6419089436531067,1.0,1.0,-1.1345041990280151,0.4452933073043823,0.6892108917236328,0.1822723597288131,0.0,0.0,0.6423674821853638,56.84710693359375,63.0,-10.972370147705078,-13711.7099609375,192.61935424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8378601074219,308.2909240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17979.14453125,18000.0,0.0,0.0,0.3105954229831695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7207236289978027,0.7207309007644653,-7.220285624498501e-06,0.0,0.0003152148856315,0.0,0.0,60.76967239379883,0.0,0.0,0.0,0.4525392055511474,4.0,0.0,1.0
580500,293.09228515625,297.1499938964844,293.1499938964844,0.1174452304840087,-2608.395263671875,304.1435852050781,0.745970606803894,0.1830643862485885,0.165925845503807,294.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.4715502560138702,0.050000000745058,0.0493030324578285,293.0613708496094,297.1499938964844,293.1499938964844,0.0611974745988845,-1231.5906982421875,304.1395263671875,0.6315341591835022,0.1107589825987815,0.0783688947558403,293.1021423339844,297.1499938964844,293.1499938964844,0.3563973307609558,-6633.529296875,304.15106201171875,0.9990000128746032,0.5215446352958679,0.42173632979393,293.2396240234375,297.1499938964844,293.1499938964844,0.0042643188498914,-1600.6942138671875,296.8037414550781,0.4715502560138702,0.050000000745058,0.2338723540306091,291.13671875,291.1499938964844,256.8369140625,255.73858642578125,279.1224670410156,293.50152587890625,291.1354064941406,1.0,0.2669058740139007,0.640551745891571,0.640551745891571,1.0,1.0,-1.139154314994812,0.4470484554767608,0.6921058893203735,0.1817467957735061,0.0,0.0,0.6438532471656799,57.334922790527344,63.0,-14.30094051361084,-13757.1630859375,195.03878784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,308.29180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.95703125,18000.0,0.0,0.0,0.3112008273601532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.723017692565918,0.7230249643325806,-7.2360585363639984e-06,0.0,0.0003158292674925,0.0,0.0,61.15346908569336,0.0,0.0,0.0,0.4534423649311065,4.0,0.0,1.0
580560,293.0917053222656,297.1499938964844,293.1499938964844,0.1181998923420906,-2621.982666015625,304.14337158203125,0.7457103729248047,0.183913379907608,0.1667094379663467,294.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.4703523218631744,0.050000000745058,0.0493249557912349,293.0598449707031,297.1499938964844,293.1499938964844,0.0624088570475578,-1248.0350341796875,304.13922119140625,0.6329162120819092,0.1121808886528015,0.0793773457407951,293.1033020019531,297.1499938964844,293.1499938964844,0.358947604894638,-6673.068359375,304.146240234375,0.9990000128746032,0.5219240188598633,0.4241952300071716,293.2376403808594,297.1499938964844,293.1499938964844,0.004259331151843,-1599.332763671875,296.7899169921875,0.4703523218631744,0.050000000745058,0.2339763641357422,291.1302490234375,291.1499938964844,256.82781982421875,255.73097229003903,279.123046875,293.5064697265625,291.1288757324219,1.0,0.2682542502880096,0.6392480134963989,0.6392480134963989,1.0,1.0,-1.1444071531295776,0.4490783512592315,0.6953288316726685,0.1813340783119201,0.0,0.0,0.6458191275596619,57.93838882446289,66.0,-16.459327697753906,-13810.443359375,197.8931427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83673095703125,308.2921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.001953125,18000.0,0.0,0.0,0.3118520379066467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7263425588607788,0.7263498306274414,-7.260808615683345e-06,0.0,0.0003164901572745,0.0,0.0,61.72479248046875,0.0,0.0,0.0,0.454766035079956,4.0,0.0,1.0
580620,293.0906677246094,297.1499938964844,293.1499938964844,0.1197196096181869,-2649.281005859375,304.14306640625,0.7445538640022278,0.1855966299772262,0.1682760268449783,294.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.4672706723213196,0.050000000745058,0.0493798479437828,293.0570983886719,297.1499938964844,293.1499938964844,0.0648313984274864,-1281.1624755859375,304.1387939453125,0.635097324848175,0.1150208562612533,0.0814031735062599,293.1089172363281,297.1499938964844,293.1499938964844,0.3653582036495209,-6771.017578125,304.1368408203125,0.9990000128746032,0.5219743251800537,0.4302895665168762,293.2338562011719,297.1499938964844,293.1499938964844,0.0042507755570113,-1597.1365966796875,296.7624206542969,0.4672706723213196,0.050000000745058,0.2342367321252823,291.11688232421875,291.1499938964844,256.81103515625,255.71690368652344,279.1251220703125,293.5223388671875,291.1155090332031,1.0,0.2714672684669494,0.6368566155433655,0.6368566155433655,1.0,1.0,-1.1564112901687622,0.453827828168869,0.7025834321975708,0.1808990985155105,0.0,0.0,0.651130735874176,59.44623947143555,69.0,-18.269874572753903,-13936.4228515625,204.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139953613281,308.2880249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17899.689453125,18000.0,0.0,0.0,0.3133708238601684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7360411882400513,0.7360485196113586,-7.337819170061266e-06,0.0,0.0003180315252393,0.0,0.0,63.44202423095703,0.0,0.0,0.0,0.4586728811264038,4.0,0.0,1.0
580680,293.0906677246094,297.1499938964844,293.1499938964844,0.1197196096181869,-2649.281005859375,304.14306640625,0.7445538640022278,0.1855966299772262,0.1682760268449783,294.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.4672706723213196,0.050000000745058,0.0493798479437828,293.0570983886719,297.1499938964844,293.1499938964844,0.0648313984274864,-1281.1624755859375,304.1387939453125,0.635097324848175,0.1150208562612533,0.0814031735062599,293.1089172363281,297.1499938964844,293.1499938964844,0.3653582036495209,-6771.017578125,304.1368408203125,0.9990000128746032,0.5219743251800537,0.4302895665168762,293.2338562011719,297.1499938964844,293.1499938964844,0.0042507755570113,-1597.1365966796875,296.7624206542969,0.4672706723213196,0.050000000745058,0.2342367321252823,291.11688232421875,291.1499938964844,256.81103515625,255.71690368652344,279.1251220703125,293.5223388671875,291.1155090332031,1.0,0.2714672684669494,0.6368566155433655,0.6368566155433655,1.0,1.0,-1.1564112901687622,0.453827828168869,0.7025834321975708,0.1808990985155105,0.0,0.0,0.651130735874176,59.44623947143555,69.0,-18.269874572753903,-13936.4228515625,204.750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139953613281,308.2880249023437,278.1499938964844,0.0,18000.0,313.1499938964844,17899.689453125,18000.0,0.0,0.0,0.3133708238601684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7360411882400513,0.7360485196113586,-7.337819170061266e-06,0.0,0.0003180315252393,0.0,0.0,63.44202423095703,0.0,0.0,0.0,0.4586728811264038,4.0,0.0,1.0
