time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580740,293.0899353027344,297.1499938964844,293.1499938964844,0.1212348937988281,-2676.404052734375,304.1428527832031,0.7427467703819275,0.187253251671791,0.1698321551084518,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.463304728269577,0.050000000745058,0.0494470372796058,293.053955078125,297.1499938964844,293.1499938964844,0.0672901198267936,-1315.1068115234375,304.138427734375,0.6367566585540771,0.1180108860135078,0.0834791511297226,293.11883544921875,297.1499938964844,293.1499938964844,0.3731873035430908,-6888.9111328125,304.1282043457031,0.9990000128746032,0.5210110545158386,0.4376341700553894,293.2303771972656,297.1499938964844,293.1499938964844,0.0042435848154127,-1595.4012451171875,296.73553466796875,0.463304728269577,0.050000000745058,0.2345554530620575,291.1038818359375,291.1499938964844,256.7958679199219,255.70420837402344,279.12823486328125,293.545166015625,291.10260009765625,1.0,0.2752394378185272,0.6348331570625305,0.6348331570625305,1.0,1.0,-1.170048713684082,0.4593385457992553,0.7107101082801819,0.1810997575521469,0.0,0.0,0.6581605076789856,61.29301071166992,72.0,-18.03777885437012,-14083.1875,212.95005798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,308.27471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17860.609375,18000.0,0.0,0.0,0.3152874410152435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496429681777954,0.7496504187583923,-7.451692908944096e-06,0.0,0.0003199766797479,0.0,0.0,65.93851470947266,0.0,0.0,0.0,0.4642214179039001,4.0,0.0,1.0
580800,293.0899353027344,297.1499938964844,293.1499938964844,0.1212348937988281,-2676.404052734375,304.1428527832031,0.7427467703819275,0.187253251671791,0.1698321551084518,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053161621094,0.463304728269577,0.050000000745058,0.0494470372796058,293.053955078125,297.1499938964844,293.1499938964844,0.0672901198267936,-1315.1068115234375,304.138427734375,0.6367566585540771,0.1180108860135078,0.0834791511297226,293.11883544921875,297.1499938964844,293.1499938964844,0.3731873035430908,-6888.9111328125,304.1282043457031,0.9990000128746032,0.5210110545158386,0.4376341700553894,293.2303771972656,297.1499938964844,293.1499938964844,0.0042435848154127,-1595.4012451171875,296.73553466796875,0.463304728269577,0.050000000745058,0.2345554530620575,291.1038818359375,291.1499938964844,256.7958679199219,255.70420837402344,279.12823486328125,293.545166015625,291.10260009765625,1.0,0.2752394378185272,0.6348331570625305,0.6348331570625305,1.0,1.0,-1.170048713684082,0.4593385457992553,0.7107101082801819,0.1810997575521469,0.0,0.0,0.6581605076789856,61.29301071166992,72.0,-18.03777885437012,-14083.1875,212.95005798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,308.27471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17860.609375,18000.0,0.0,0.0,0.3152874410152435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7496429681777954,0.7496504187583923,-7.451692908944096e-06,0.0,0.0003199766797479,0.0,0.0,65.93851470947266,0.0,0.0,0.0,0.4642214179039001,4.0,0.0,1.0
580860,293.08941650390625,297.1499938964844,293.1499938964844,0.1227357536554336,-2703.177734375,304.1427307128906,0.7405494451522827,0.1888789534568786,0.171369194984436,294.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09283447265625,0.4587756097316742,0.050000000745058,0.0495229959487915,293.0470275878906,297.1499938964844,293.1499938964844,0.0702807605266571,-1356.84765625,304.13726806640625,0.6391729116439819,0.1218424588441848,0.086054615676403,293.1347961425781,297.1499938964844,293.1499938964844,0.3820057809352875,-7020.0634765625,304.1208190917969,0.9990000128746032,0.5185756683349609,0.4457921087741852,293.2271728515625,297.1499938964844,293.1499938964844,0.0042374269105494,-1593.9996337890625,296.7094116210937,0.4587756097316742,0.050000000745058,0.2349157631397247,291.0914611816406,291.1499938964844,256.7820739746094,255.6926727294922,279.1323547363281,293.5746459960937,291.0902404785156,1.0,0.279449999332428,0.6332657337188721,0.6332657337188721,1.0,1.0,-1.1852996349334717,0.4656044840812683,0.7196951508522034,0.1821431964635849,0.0,0.0,0.666812539100647,63.39347839355469,60.0,-17.407533645629883,-14248.33203125,222.3801727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6917419433594,308.2502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17822.669921875,18000.0,0.0,0.0,0.3177066743373871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7669302821159363,0.7669379115104675,-7.60231887397822e-06,0.0,0.000322431907989,0.0,0.0,69.2366714477539,0.0,0.0,0.0,0.4713591039180755,4.0,0.0,1.0
580920,293.08941650390625,297.1499938964844,293.1499938964844,0.1227357536554336,-2703.177734375,304.1427307128906,0.7405494451522827,0.1888789534568786,0.171369194984436,294.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09283447265625,0.4587756097316742,0.050000000745058,0.0495229959487915,293.0470275878906,297.1499938964844,293.1499938964844,0.0702807605266571,-1356.84765625,304.13726806640625,0.6391729116439819,0.1218424588441848,0.086054615676403,293.1347961425781,297.1499938964844,293.1499938964844,0.3820057809352875,-7020.0634765625,304.1208190917969,0.9990000128746032,0.5185756683349609,0.4457921087741852,293.2271728515625,297.1499938964844,293.1499938964844,0.0042374269105494,-1593.9996337890625,296.7094116210937,0.4587756097316742,0.050000000745058,0.2349157631397247,291.0914611816406,291.1499938964844,256.7820739746094,255.6926727294922,279.1323547363281,293.5746459960937,291.0902404785156,1.0,0.279449999332428,0.6332657337188721,0.6332657337188721,1.0,1.0,-1.1852996349334717,0.4656044840812683,0.7196951508522034,0.1821431964635849,0.0,0.0,0.666812539100647,63.39347839355469,60.0,-17.407533645629883,-14248.33203125,222.3801727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6917419433594,308.2502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17822.669921875,18000.0,0.0,0.0,0.3177066743373871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7669302821159363,0.7669379115104675,-7.60231887397822e-06,0.0,0.000322431907989,0.0,0.0,69.2366714477539,0.0,0.0,0.0,0.4713591039180755,4.0,0.0,1.0
580980,293.0888366699219,297.1499938964844,293.1499938964844,0.1239935755729675,-2725.269775390625,304.1430969238281,0.7442699074745178,0.1905285865068435,0.1728074699640274,294.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912475585937,0.4606304764747619,0.050000000745058,0.0494912974536418,293.0395812988281,297.1499938964844,293.1499938964844,0.0734793320298194,-1401.7821044921875,304.13623046875,0.6476125717163086,0.1259690970182418,0.0889331400394439,293.1465759277344,297.1499938964844,293.1499938964844,0.3792790174484253,-6973.34130859375,304.1357116699219,0.9990000128746032,0.5165392756462097,0.4424115121364593,293.2239074707031,297.1499938964844,293.1499938964844,0.0042217886075377,-1588.247314453125,296.69256591796875,0.4606304764747619,0.050000000745058,0.2347654104232788,291.0930480957031,291.1499938964844,256.7693786621094,255.68209838867188,279.1393127441406,293.5939636230469,291.095458984375,1.0,0.2780546545982361,0.6325836181640625,0.6325836181640625,1.0,1.0,-1.186213731765747,0.4659183919429779,0.7202953696250916,0.1812673807144165,0.0,0.0,0.6747358441352844,62.58637237548828,48.0,9.158257484436035,-14316.6533203125,221.0674743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6106262207031,308.255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17817.166015625,18000.0,0.0,0.0,0.3205199837684631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.786071240901947,0.7860790491104126,-7.781584827171173e-06,0.0,0.0003252870519645,0.0,0.0,73.09085845947266,0.0,0.0,0.0,0.4793216586112976,4.0,0.0,1.0
581040,293.0888366699219,297.1499938964844,293.1499938964844,0.1239935755729675,-2725.269775390625,304.1430969238281,0.7442699074745178,0.1905285865068435,0.1728074699640274,294.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912475585937,0.4606304764747619,0.050000000745058,0.0494912974536418,293.0395812988281,297.1499938964844,293.1499938964844,0.0734793320298194,-1401.7821044921875,304.13623046875,0.6476125717163086,0.1259690970182418,0.0889331400394439,293.1465759277344,297.1499938964844,293.1499938964844,0.3792790174484253,-6973.34130859375,304.1357116699219,0.9990000128746032,0.5165392756462097,0.4424115121364593,293.2239074707031,297.1499938964844,293.1499938964844,0.0042217886075377,-1588.247314453125,296.69256591796875,0.4606304764747619,0.050000000745058,0.2347654104232788,291.0930480957031,291.1499938964844,256.7693786621094,255.68209838867188,279.1393127441406,293.5939636230469,291.095458984375,1.0,0.2780546545982361,0.6325836181640625,0.6325836181640625,1.0,1.0,-1.186213731765747,0.4659183919429779,0.7202953696250916,0.1812673807144165,0.0,0.0,0.6747358441352844,62.58637237548828,48.0,9.158257484436035,-14316.6533203125,221.0674743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6106262207031,308.255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17817.166015625,18000.0,0.0,0.0,0.3205199837684631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.786071240901947,0.7860790491104126,-7.781584827171173e-06,0.0,0.0003252870519645,0.0,0.0,73.09085845947266,0.0,0.0,0.0,0.4793216586112976,4.0,0.0,1.0
581100,293.0885009765625,297.1499938964844,293.1499938964844,0.1244598925113678,-2733.17822265625,304.1434936523437,0.7482395172119141,0.1913712918758392,0.173508733510971,294.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1042785644531,0.4637623429298401,0.050000000745058,0.0494394078850746,293.0380249023437,297.1499938964844,293.1499938964844,0.0747841075062751,-1420.0457763671875,304.1363525390625,0.6534140706062317,0.1276728510856628,0.0901971757411956,293.14501953125,297.1499938964844,293.1499938964844,0.3735331296920776,-6883.916015625,304.1487731933594,0.9990000128746032,0.5168802738189697,0.4368146359920501,293.2221984863281,297.1499938964844,293.1499938964844,0.0042086788453161,-1582.6622314453125,296.6928100585937,0.4637623429298401,0.050000000745058,0.2345192581415176,291.1078491210937,291.1499938964844,256.7633972167969,255.6770935058593,279.1405639648437,293.5891418457031,291.1116027832031,1.0,0.2757216095924377,0.6322128176689148,0.6322128176689148,1.0,1.0,-1.181499481201172,0.463835746049881,0.7176637053489685,0.1798485368490219,0.0,0.0,0.6760931611061096,61.20065307617188,48.0,28.12570571899414,-14303.171875,216.6542205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5840148925781,308.2679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17866.126953125,18000.0,0.0,0.0,0.321893960237503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7923005223274231,0.7923083305358887,-7.852362614357844e-06,0.0,0.0003266814455855,0.0,0.0,74.46137237548828,0.0,0.0,0.0,0.4819795787334442,4.0,0.0,1.0
581160,293.0881042480469,297.1499938964844,293.1499938964844,0.1248625069856643,-2739.86962890625,304.1439514160156,0.7534766793251038,0.1922264993190765,0.1742034256458282,294.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.4678658545017242,0.050000000745058,0.0493693202733993,293.0386657714844,297.1499938964844,293.1499938964844,0.0757617056369781,-1433.6268310546875,304.1370849609375,0.659820556640625,0.1289661079645156,0.0911988615989685,293.1376953125,297.1499938964844,293.1499938964844,0.3654803037643432,-6759.974609375,304.16363525390625,0.9990000128746032,0.518379271030426,0.4291381537914276,293.2204284667969,297.1499938964844,293.1499938964844,0.004193250555545,-1575.9422607421875,296.69659423828125,0.4678658545017242,0.050000000745058,0.2341867983341217,291.1280517578125,291.1499938964844,256.757568359375,255.6722412109375,279.14044189453125,293.57391357421875,291.1327209472656,1.0,0.2724480330944061,0.6317284107208252,0.6317284107208252,1.0,1.0,-1.1738405227661133,0.4604449570178985,0.7133955955505371,0.1778070479631424,0.0,0.0,0.6755544543266296,59.31468963623047,51.0,44.5698127746582,-14257.5693359375,210.2807464599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5746459960937,308.286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.81640625,18000.0,0.0,0.0,0.3231318295001983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7948058843612671,0.7948137521743774,-7.892042049206793e-06,0.0,0.0003279377124272,0.0,0.0,75.0975112915039,0.0,0.0,0.0,0.4831147789955139,4.0,0.0,1.0
581220,293.08746337890625,297.1499938964844,293.1499938964844,0.1257456243038177,-2754.714599609375,304.1444702148437,0.7604191899299622,0.1939288079738617,0.1756619960069656,294.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.4720286130905151,0.050000000745058,0.0492940805852413,293.0448913574219,297.1499938964844,293.1499938964844,0.076893612742424,-1449.10791015625,304.1394958496094,0.6674596071243286,0.1305359750986099,0.0924406573176384,293.1142578125,297.1499938964844,293.1499938964844,0.3557847738265991,-6613.42138671875,304.1747436523437,0.9990000128746032,0.5234344601631165,0.4207399487495422,293.216796875,297.1499938964844,293.1499938964844,0.0041675702668726,-1564.5423583984375,296.7048645019531,0.4720286130905151,0.050000000745058,0.2338299006223678,291.1675720214844,291.1499938964844,256.74639892578125,255.66290283203125,279.1369934082031,293.5380554199219,291.1701965332031,1.0,0.2694494426250458,0.6302310228347778,0.6302310228347778,1.0,1.0,-1.166476845741272,0.4568487405776977,0.7096280455589294,0.175063282251358,0.0,0.0,0.6703228950500488,57.29500961303711,54.0,45.05582046508789,-14191.220703125,203.81362915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6096496582031,308.3096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.724609375,18000.0,0.0,0.0,0.3250331878662109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886381149291992,0.7886459827423096,-7.864377039368264e-06,0.0,0.0003298673545941,0.0,0.0,74.03718566894531,0.0,0.0,0.0,0.4807474911212921,4.0,0.0,1.0
581280,293.08746337890625,297.1499938964844,293.1499938964844,0.1257456243038177,-2754.714599609375,304.1444702148437,0.7604191899299622,0.1939288079738617,0.1756619960069656,294.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.4720286130905151,0.050000000745058,0.0492940805852413,293.0448913574219,297.1499938964844,293.1499938964844,0.076893612742424,-1449.10791015625,304.1394958496094,0.6674596071243286,0.1305359750986099,0.0924406573176384,293.1142578125,297.1499938964844,293.1499938964844,0.3557847738265991,-6613.42138671875,304.1747436523437,0.9990000128746032,0.5234344601631165,0.4207399487495422,293.216796875,297.1499938964844,293.1499938964844,0.0041675702668726,-1564.5423583984375,296.7048645019531,0.4720286130905151,0.050000000745058,0.2338299006223678,291.1675720214844,291.1499938964844,256.74639892578125,255.66290283203125,279.1369934082031,293.5380554199219,291.1701965332031,1.0,0.2694494426250458,0.6302310228347778,0.6302310228347778,1.0,1.0,-1.166476845741272,0.4568487405776977,0.7096280455589294,0.175063282251358,0.0,0.0,0.6703228950500488,57.29500961303711,54.0,45.05582046508789,-14191.220703125,203.81362915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6096496582031,308.3096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18074.724609375,18000.0,0.0,0.0,0.3250331878662109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886381149291992,0.7886459827423096,-7.864377039368264e-06,0.0,0.0003298673545941,0.0,0.0,74.03718566894531,0.0,0.0,0.0,0.4807474911212921,4.0,0.0,1.0
581340,293.0868835449219,297.1499938964844,293.1499938964844,0.1269073337316513,-2774.89697265625,304.1443786621094,0.7648138403892517,0.1956298649311065,0.1771552115678787,294.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.4737977385520935,0.050000000745058,0.0492609813809394,293.0473327636719,297.1499938964844,293.1499938964844,0.0782070755958557,-1467.5872802734375,304.1407470703125,0.6727913022041321,0.1326882094144821,0.0937198922038078,293.09576416015625,297.1499938964844,293.1499938964844,0.3511964380741119,-6546.4970703125,304.1739196777344,0.9990000128746032,0.528110146522522,0.4169928729534149,293.2130126953125,297.1499938964844,293.1499938964844,0.0041512879543006,-1557.877685546875,296.70135498046875,0.4737977385520935,0.050000000745058,0.2336728870868683,291.18341064453125,291.1499938964844,256.7355651855469,255.6538848876953,279.13653564453125,293.51641845703125,291.1841735839844,1.0,0.2683041095733642,0.6288432478904724,0.6288432478904724,1.0,1.0,-1.165076494216919,0.4557766020298004,0.7092998623847961,0.1737351864576339,0.0,0.0,0.664613664150238,56.427734375,57.0,23.50853729248047,-14157.6611328125,201.6348114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6937255859375,308.33892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.935546875,18000.0,0.0,0.0,0.3261962831020355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7767825722694397,0.7767903804779053,-7.761450433463324e-06,0.0,0.0003310477768536,0.0,0.0,71.67576599121094,0.0,0.0,0.0,0.4758879840373993,4.0,0.0,1.0
581400,293.0868835449219,297.1499938964844,293.1499938964844,0.1269073337316513,-2774.89697265625,304.1443786621094,0.7648138403892517,0.1956298649311065,0.1771552115678787,294.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.4737977385520935,0.050000000745058,0.0492609813809394,293.0473327636719,297.1499938964844,293.1499938964844,0.0782070755958557,-1467.5872802734375,304.1407470703125,0.6727913022041321,0.1326882094144821,0.0937198922038078,293.09576416015625,297.1499938964844,293.1499938964844,0.3511964380741119,-6546.4970703125,304.1739196777344,0.9990000128746032,0.528110146522522,0.4169928729534149,293.2130126953125,297.1499938964844,293.1499938964844,0.0041512879543006,-1557.877685546875,296.70135498046875,0.4737977385520935,0.050000000745058,0.2336728870868683,291.18341064453125,291.1499938964844,256.7355651855469,255.6538848876953,279.13653564453125,293.51641845703125,291.1841735839844,1.0,0.2683041095733642,0.6288432478904724,0.6288432478904724,1.0,1.0,-1.165076494216919,0.4557766020298004,0.7092998623847961,0.1737351864576339,0.0,0.0,0.664613664150238,56.427734375,57.0,23.50853729248047,-14157.6611328125,201.6348114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6937255859375,308.33892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.935546875,18000.0,0.0,0.0,0.3261962831020355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7767825722694397,0.7767903804779053,-7.761450433463324e-06,0.0,0.0003310477768536,0.0,0.0,71.67576599121094,0.0,0.0,0.0,0.4758879840373993,4.0,0.0,1.0
581460,293.0863647460937,297.1499938964844,293.1499938964844,0.1282667964696884,-2798.79345703125,304.1439819335937,0.767321765422821,0.1973352134227752,0.1786793768405914,294.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.4740398228168487,0.050000000745058,0.0492563918232917,293.04669189453125,297.1499938964844,293.1499938964844,0.0802290067076683,-1496.5655517578125,304.14044189453125,0.6777530908584595,0.1354195326566696,0.0955691933631897,293.0849914550781,297.1499938964844,293.1499938964844,0.3502335548400879,-6535.27978515625,304.1674499511719,0.9990000128746032,0.5316826701164246,0.4164721965789795,293.2090759277344,297.1499938964844,293.1499938964844,0.0041417931206524,-1554.5323486328125,296.6905517578125,0.4740398228168487,0.050000000745058,0.233651116490364,291.1835632324219,291.1499938964844,256.7248840332031,255.6449432373047,279.1381225585937,293.5089111328125,291.18292236328125,1.0,0.2686547040939331,0.627723217010498,0.627723217010498,1.0,1.0,-1.1684672832489014,0.4567884802818298,0.7116788625717163,0.1736882627010345,0.0,0.0,0.6599834561347961,56.35193634033203,60.0,2.4868295192718506,-14166.7763671875,202.5966339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7984313964844,308.37628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.59765625,18000.0,0.0,0.0,0.3267652094364166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7654350996017456,0.7654427289962769,-7.653067768842448e-06,0.0,0.000331625167746,0.0,0.0,69.39008331298828,0.0,0.0,0.0,0.4711640179157257,4.0,0.0,1.0
581520,293.0863647460937,297.1499938964844,293.1499938964844,0.1282667964696884,-2798.79345703125,304.1439819335937,0.767321765422821,0.1973352134227752,0.1786793768405914,294.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.4740398228168487,0.050000000745058,0.0492563918232917,293.04669189453125,297.1499938964844,293.1499938964844,0.0802290067076683,-1496.5655517578125,304.14044189453125,0.6777530908584595,0.1354195326566696,0.0955691933631897,293.0849914550781,297.1499938964844,293.1499938964844,0.3502335548400879,-6535.27978515625,304.1674499511719,0.9990000128746032,0.5316826701164246,0.4164721965789795,293.2090759277344,297.1499938964844,293.1499938964844,0.0041417931206524,-1554.5323486328125,296.6905517578125,0.4740398228168487,0.050000000745058,0.233651116490364,291.1835632324219,291.1499938964844,256.7248840332031,255.6449432373047,279.1381225585937,293.5089111328125,291.18292236328125,1.0,0.2686547040939331,0.627723217010498,0.627723217010498,1.0,1.0,-1.1684672832489014,0.4567884802818298,0.7116788625717163,0.1736882627010345,0.0,0.0,0.6599834561347961,56.35193634033203,60.0,2.4868295192718506,-14166.7763671875,202.5966339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7984313964844,308.37628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.59765625,18000.0,0.0,0.0,0.3267652094364166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7654350996017456,0.7654427289962769,-7.653067768842448e-06,0.0,0.000331625167746,0.0,0.0,69.39008331298828,0.0,0.0,0.0,0.4711640179157257,4.0,0.0,1.0
581580,293.0859375,297.1499938964844,293.1499938964844,0.1297644227743148,-2825.228515625,304.1434936523437,0.7682169079780579,0.1990341246128082,0.180223062634468,294.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.4730401635169983,0.050000000745058,0.0492751821875572,293.0457458496094,297.1499938964844,293.1499938964844,0.0824473649263382,-1528.620361328125,304.1399230957031,0.6814396381378174,0.1382262110710144,0.097538411617279,293.0805053710937,297.1499938964844,293.1499938964844,0.352282166481018,-6569.59423828125,304.158203125,0.9990000128746032,0.5342511534690857,0.4186092913150787,293.20513916015625,297.1499938964844,293.1499938964844,0.0041374145075678,-1553.611083984375,296.6748962402344,0.4730401635169983,0.050000000745058,0.2337402403354644,291.173095703125,291.1499938964844,256.7140808105469,255.6358642578125,279.140625,293.51348876953125,291.1716613769531,1.0,0.2701829969882965,0.6269089579582214,0.6269089579582214,1.0,1.0,-1.1753772497177124,0.4593763947486877,0.7160009145736694,0.1746516525745391,0.0,0.0,0.6575225591659546,56.920204162597656,63.0,-12.524211883544922,-14216.009765625,206.01248168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89813232421875,308.4157409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18068.931640625,18000.0,0.0,0.0,0.3269688189029693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7578259706497192,0.7578335404396057,-7.573712991870707e-06,0.0,0.0003318317758385,0.0,0.0,67.8360824584961,0.0,0.0,0.0,0.4679538011550903,4.0,0.0,1.0
581640,293.0859375,297.1499938964844,293.1499938964844,0.1297644227743148,-2825.228515625,304.1434936523437,0.7682169079780579,0.1990341246128082,0.180223062634468,294.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.4730401635169983,0.050000000745058,0.0492751821875572,293.0457458496094,297.1499938964844,293.1499938964844,0.0824473649263382,-1528.620361328125,304.1399230957031,0.6814396381378174,0.1382262110710144,0.097538411617279,293.0805053710937,297.1499938964844,293.1499938964844,0.352282166481018,-6569.59423828125,304.158203125,0.9990000128746032,0.5342511534690857,0.4186092913150787,293.20513916015625,297.1499938964844,293.1499938964844,0.0041374145075678,-1553.611083984375,296.6748962402344,0.4730401635169983,0.050000000745058,0.2337402403354644,291.173095703125,291.1499938964844,256.7140808105469,255.6358642578125,279.140625,293.51348876953125,291.1716613769531,1.0,0.2701829969882965,0.6269089579582214,0.6269089579582214,1.0,1.0,-1.1753772497177124,0.4593763947486877,0.7160009145736694,0.1746516525745391,0.0,0.0,0.6575225591659546,56.920204162597656,63.0,-12.524211883544922,-14216.009765625,206.01248168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89813232421875,308.4157409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18068.931640625,18000.0,0.0,0.0,0.3269688189029693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7578259706497192,0.7578335404396057,-7.573712991870707e-06,0.0,0.0003318317758385,0.0,0.0,67.8360824584961,0.0,0.0,0.0,0.4679538011550903,4.0,0.0,1.0
581700,293.0857849121094,297.1499938964844,293.1499938964844,0.1305434852838516,-2838.9833984375,304.14324951171875,0.7681536674499512,0.1998761892318725,0.1809966564178466,294.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.4721385240554809,0.050000000745058,0.0492919795215129,293.0453491210937,297.1499938964844,293.1499938964844,0.0835793614387512,-1545.0452880859375,304.13970947265625,0.6827946305274963,0.1396262049674987,0.0985298603773117,293.080322265625,297.1499938964844,293.1499938964844,0.354247123003006,-6600.74560546875,304.15313720703125,0.9990000128746032,0.5351650714874268,0.4205094873905182,293.2032470703125,297.1499938964844,293.1499938964844,0.0041365991346538,-1553.7718505859375,296.66607666015625,0.4721385240554809,0.050000000745058,0.2338199168443679,291.16552734375,291.1499938964844,256.70855712890625,255.6312255859375,279.14190673828125,293.5194396972656,291.16387939453125,1.0,0.2713101804256439,0.6266018152236938,0.6266018152236938,1.0,1.0,-1.1798919439315796,0.4611520171165466,0.7187399864196777,0.1754358112812042,0.0,0.0,0.6572455763816833,57.40747833251953,63.0,-17.48455047607422,-14254.3427734375,208.4945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9395446777344,308.4337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.494140625,18000.0,0.0,0.0,0.3270147740840912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7559520602226257,0.7559596300125122,-7.550734608230414e-06,0.0,0.0003318784001749,0.0,0.0,67.4329833984375,0.0,0.0,0.0,0.4671398401260376,4.0,0.0,1.0
581760,293.0856628417969,297.1499938964844,293.1499938964844,0.1313330978155136,-2852.914306640625,304.1430358886719,0.7678053379058838,0.2007111757993698,0.1817685216665268,294.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.4709975719451904,0.050000000745058,0.0493129976093769,293.0450134277344,297.1499938964844,293.1499938964844,0.0847168639302253,-1561.5836181640625,304.1395263671875,0.6838639974594116,0.1410196423530578,0.099520742893219,293.0813903808594,297.1499938964844,293.1499938964844,0.3567394018173218,-6639.62646484375,304.1480407714844,0.9990000128746032,0.535839855670929,0.4228752553462982,293.201416015625,297.1499938964844,293.1499938964844,0.0041364622302353,-1554.224365234375,296.6568908691406,0.4709975719451904,0.050000000745058,0.2339196354150772,291.1570739746094,291.1499938964844,256.7029113769531,255.62646484375,279.1431579589844,293.52740478515625,291.1553039550781,1.0,0.2726397812366485,0.6263530254364014,0.6263530254364014,1.0,1.0,-1.1849919557571411,0.463195651769638,0.7217963337898254,0.1763914823532104,0.0,0.0,0.6576184630393982,58.01062774658203,66.0,-21.001483917236328,-14300.6630859375,211.42337036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,308.4491577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.330078125,18000.0,0.0,0.0,0.3270680606365204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7554637789726257,0.7554712891578674,-7.540110345871653e-06,0.0,0.0003319325041957,0.0,0.0,67.29641723632812,0.0,0.0,0.0,0.4668963551521301,4.0,0.0,1.0
581820,293.0856018066406,297.1499938964844,293.1499938964844,0.1329233944416046,-2880.919677734375,304.1427307128906,0.7663910388946533,0.2023546248674392,0.1833007037639618,294.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.4680395126342773,0.050000000745058,0.0493661500513553,293.0445251464844,297.1499938964844,293.1499938964844,0.0869916900992393,-1594.728271484375,304.13922119140625,0.6852571368217468,0.1437782943248748,0.1014931127429008,293.0868225097656,297.1499938964844,293.1499938964844,0.3630796372890472,-6736.9404296875,304.1381530761719,0.9990000128746032,0.5364872217178345,0.4287988245487213,293.1979675292969,297.1499938964844,293.1499938964844,0.0041377148590981,-1555.7462158203125,296.63818359375,0.4680395126342773,0.050000000745058,0.2341717630624771,291.1389465332031,291.1499938964844,256.6911315917969,255.6165008544922,279.1454467773437,293.5487060546875,291.1370849609375,1.0,0.2758158445358276,0.6260132193565369,0.6260132193565369,1.0,1.0,-1.196674346923828,0.467968225479126,0.7287061214447021,0.1787494421005249,0.0,0.0,0.6602997779846191,59.52157974243164,69.0,-24.63193321228028,-14414.08203125,218.47479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009765625,308.4693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17960.271484375,18000.0,0.0,0.0,0.3273205757141113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7587342858314514,0.7587417960166931,-7.557504432043061e-06,0.0,0.0003321887634228,0.0,0.0,67.84387969970703,0.0,0.0,0.0,0.4681674540042877,4.0,0.0,1.0
581880,293.0856018066406,297.1499938964844,293.1499938964844,0.1329233944416046,-2880.919677734375,304.1427307128906,0.7663910388946533,0.2023546248674392,0.1833007037639618,294.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.4680395126342773,0.050000000745058,0.0493661500513553,293.0445251464844,297.1499938964844,293.1499938964844,0.0869916900992393,-1594.728271484375,304.13922119140625,0.6852571368217468,0.1437782943248748,0.1014931127429008,293.0868225097656,297.1499938964844,293.1499938964844,0.3630796372890472,-6736.9404296875,304.1381530761719,0.9990000128746032,0.5364872217178345,0.4287988245487213,293.1979675292969,297.1499938964844,293.1499938964844,0.0041377148590981,-1555.7462158203125,296.63818359375,0.4680395126342773,0.050000000745058,0.2341717630624771,291.1389465332031,291.1499938964844,256.6911315917969,255.6165008544922,279.1454467773437,293.5487060546875,291.1370849609375,1.0,0.2758158445358276,0.6260132193565369,0.6260132193565369,1.0,1.0,-1.196674346923828,0.467968225479126,0.7287061214447021,0.1787494421005249,0.0,0.0,0.6602997779846191,59.52157974243164,69.0,-24.63193321228028,-14414.08203125,218.47479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009765625,308.4693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17960.271484375,18000.0,0.0,0.0,0.3273205757141113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7587342858314514,0.7587417960166931,-7.557504432043061e-06,0.0,0.0003321887634228,0.0,0.0,67.84387969970703,0.0,0.0,0.0,0.4681674540042877,4.0,0.0,1.0
581940,293.08575439453125,297.1499938964844,293.1499938964844,0.1345041841268539,-2908.669921875,304.1425170898437,0.7642368674278259,0.2039574533700943,0.1848094761371612,294.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.4642135202884674,0.050000000745058,0.0494317561388015,293.0437316894531,297.1499938964844,293.1499938964844,0.0892791152000427,-1628.1134033203125,304.1390075683594,0.685912013053894,0.1466030925512313,0.103474237024784,293.0963439941406,297.1499938964844,293.1499938964844,0.370888352394104,-6854.9365234375,304.1291198730469,0.9990000128746032,0.5361641049385071,0.4359983503818512,293.1947937011719,297.1499938964844,293.1499938964844,0.0041404045186936,-1557.7921142578125,296.6197509765625,0.4642135202884674,0.050000000745058,0.2344829738140106,291.12066650390625,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.5760192871094,291.1188659667969,1.0,0.279548317193985,0.6258502006530762,0.6258502006530762,1.0,1.0,-1.2099567651748655,0.4734889268875122,0.7364678382873535,0.1816027015447616,0.0,0.0,0.6654441952705383,61.3739128112793,72.0,-25.2446346282959,-14550.1923828125,226.9093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030212402344,308.47174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.1328125,18000.0,0.0,0.0,0.3279493153095245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7675359845161438,0.767543613910675,-7.626611932209926e-06,0.0,0.0003328268649056,0.0,0.0,69.48628234863281,0.0,0.0,0.0,0.4717506468296051,4.0,0.0,1.0
582000,293.08575439453125,297.1499938964844,293.1499938964844,0.1345041841268539,-2908.669921875,304.1425170898437,0.7642368674278259,0.2039574533700943,0.1848094761371612,294.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.4642135202884674,0.050000000745058,0.0494317561388015,293.0437316894531,297.1499938964844,293.1499938964844,0.0892791152000427,-1628.1134033203125,304.1390075683594,0.685912013053894,0.1466030925512313,0.103474237024784,293.0963439941406,297.1499938964844,293.1499938964844,0.370888352394104,-6854.9365234375,304.1291198730469,0.9990000128746032,0.5361641049385071,0.4359983503818512,293.1947937011719,297.1499938964844,293.1499938964844,0.0041404045186936,-1557.7921142578125,296.6197509765625,0.4642135202884674,0.050000000745058,0.2344829738140106,291.12066650390625,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.5760192871094,291.1188659667969,1.0,0.279548317193985,0.6258502006530762,0.6258502006530762,1.0,1.0,-1.2099567651748655,0.4734889268875122,0.7364678382873535,0.1816027015447616,0.0,0.0,0.6654441952705383,61.3739128112793,72.0,-25.2446346282959,-14550.1923828125,226.9093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0030212402344,308.47174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.1328125,18000.0,0.0,0.0,0.3279493153095245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7675359845161438,0.767543613910675,-7.626611932209926e-06,0.0,0.0003328268649056,0.0,0.0,69.48628234863281,0.0,0.0,0.0,0.4717506468296051,4.0,0.0,1.0
582060,293.0860595703125,297.1499938964844,293.1499938964844,0.1360622644424438,-2935.932861328125,304.1424255371094,0.7616358399391174,0.2055181115865707,0.1862886697053909,293.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.4597346782684326,0.050000000745058,0.049506276845932,293.03887939453125,297.1499938964844,293.1499938964844,0.092057317495346,-1668.71875,304.13800048828125,0.6871560215950012,0.1502721607685089,0.1059187278151512,293.1120300292969,297.1499938964844,293.1499938964844,0.3797220885753631,-6986.70166015625,304.12139892578125,0.9990000128746032,0.5343546271324158,0.4440347254276275,293.1918640136719,297.1499938964844,293.1499938964844,0.0041441358625888,-1560.1871337890625,296.6020202636719,0.4597346782684326,0.050000000745058,0.234836459159851,291.10284423828125,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.608154296875,291.10113525390625,1.0,0.2837141454219818,0.625809907913208,0.625809907913208,1.0,1.0,-1.2248258590698242,0.479735255241394,0.745090663433075,0.1849174499511718,0.0,0.0,0.6729260683059692,63.4785270690918,75.0,-24.84724807739257,-14706.5087890625,236.6016998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95220947265625,308.45416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17851.58203125,18000.0,0.0,0.0,0.3291347324848175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815970182418823,0.7816047668457031,-7.746774826955516e-06,0.0,0.0003340299008414,0.0,0.0,72.22905731201172,0.0,0.0,0.0,0.4775704145431518,4.0,0.0,1.0
582120,293.0860595703125,297.1499938964844,293.1499938964844,0.1360622644424438,-2935.932861328125,304.1424255371094,0.7616358399391174,0.2055181115865707,0.1862886697053909,293.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.4597346782684326,0.050000000745058,0.049506276845932,293.03887939453125,297.1499938964844,293.1499938964844,0.092057317495346,-1668.71875,304.13800048828125,0.6871560215950012,0.1502721607685089,0.1059187278151512,293.1120300292969,297.1499938964844,293.1499938964844,0.3797220885753631,-6986.70166015625,304.12139892578125,0.9990000128746032,0.5343546271324158,0.4440347254276275,293.1918640136719,297.1499938964844,293.1499938964844,0.0041441358625888,-1560.1871337890625,296.6020202636719,0.4597346782684326,0.050000000745058,0.234836459159851,291.10284423828125,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.608154296875,291.10113525390625,1.0,0.2837141454219818,0.625809907913208,0.625809907913208,1.0,1.0,-1.2248258590698242,0.479735255241394,0.745090663433075,0.1849174499511718,0.0,0.0,0.6729260683059692,63.4785270690918,75.0,-24.84724807739257,-14706.5087890625,236.6016998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95220947265625,308.45416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17851.58203125,18000.0,0.0,0.0,0.3291347324848175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815970182418823,0.7816047668457031,-7.746774826955516e-06,0.0,0.0003340299008414,0.0,0.0,72.22905731201172,0.0,0.0,0.0,0.4775704145431518,4.0,0.0,1.0
582180,293.0865478515625,297.1499938964844,293.1499938964844,0.1375962942838668,-2962.692626953125,304.14239501953125,0.7587651014328003,0.2070422172546386,0.1877399682998657,293.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.4551044404506683,0.050000000745058,0.0495877526700496,293.03125,297.1499938964844,293.1499938964844,0.0954272896051406,-1717.9227294921875,304.1363830566406,0.6892740726470947,0.1546313613653183,0.1089122295379638,293.1327819824219,297.1499938964844,293.1499938964844,0.3893207013607025,-7128.26953125,304.1149597167969,0.9990000128746032,0.531117856502533,0.4526582956314087,293.1890869140625,297.1499938964844,293.1499938964844,0.0041489554569125,-1562.939208984375,296.5852966308594,0.4551044404506683,0.050000000745058,0.2352229505777359,291.0856628417969,291.1499938964844,256.6496276855469,255.5811004638672,279.1509094238281,293.6488952636719,291.0840759277344,1.0,0.2882172763347626,0.625995934009552,0.625995934009552,1.0,1.0,-1.241073489189148,0.4866743385791778,0.7543991804122925,0.1886926591396331,0.0,0.0,0.6826660633087158,65.78355407714844,78.0,-23.79094123840332,-14880.2900390625,247.43116760253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86065673828125,308.4180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17798.37109375,18000.0,0.0,0.0,0.3310143053531647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007772564888,0.8007851839065552,-7.919043127913028e-06,0.0,0.0003359374240972,0.0,0.0,76.13488006591797,0.0,0.0,0.0,0.4856114387512207,4.0,0.0,1.0
582240,293.0865478515625,297.1499938964844,293.1499938964844,0.1375962942838668,-2962.692626953125,304.14239501953125,0.7587651014328003,0.2070422172546386,0.1877399682998657,293.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08758544921875,0.4551044404506683,0.050000000745058,0.0495877526700496,293.03125,297.1499938964844,293.1499938964844,0.0954272896051406,-1717.9227294921875,304.1363830566406,0.6892740726470947,0.1546313613653183,0.1089122295379638,293.1327819824219,297.1499938964844,293.1499938964844,0.3893207013607025,-7128.26953125,304.1149597167969,0.9990000128746032,0.531117856502533,0.4526582956314087,293.1890869140625,297.1499938964844,293.1499938964844,0.0041489554569125,-1562.939208984375,296.5852966308594,0.4551044404506683,0.050000000745058,0.2352229505777359,291.0856628417969,291.1499938964844,256.6496276855469,255.5811004638672,279.1509094238281,293.6488952636719,291.0840759277344,1.0,0.2882172763347626,0.625995934009552,0.625995934009552,1.0,1.0,-1.241073489189148,0.4866743385791778,0.7543991804122925,0.1886926591396331,0.0,0.0,0.6826660633087158,65.78355407714844,78.0,-23.79094123840332,-14880.2900390625,247.43116760253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86065673828125,308.4180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17798.37109375,18000.0,0.0,0.0,0.3310143053531647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007772564888,0.8007851839065552,-7.919043127913028e-06,0.0,0.0003359374240972,0.0,0.0,76.13488006591797,0.0,0.0,0.0,0.4856114387512207,4.0,0.0,1.0
582300,293.0868225097656,297.1499938964844,293.1499938964844,0.1383521258831024,-2975.84326171875,304.14239501953125,0.7572622299194336,0.2077930122613906,0.1884569823741912,293.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.4527755379676819,0.050000000745058,0.0496307872235775,293.0267333984375,297.1499938964844,293.1499938964844,0.0972821861505508,-1744.930419921875,304.135498046875,0.6905480623245239,0.1570222228765487,0.1105638816952705,293.1446228027344,297.1499938964844,293.1499938964844,0.394351601600647,-7201.89111328125,304.1122131347656,0.9990000128746032,0.5290104746818542,0.4571478068828583,293.18768310546875,297.1499938964844,293.1499938964844,0.0041517815552651,-1564.4351806640625,296.5775756835937,0.4527755379676819,0.050000000745058,0.2354270964860916,291.0775756835937,291.1499938964844,256.6414794921875,255.5741271972656,279.1522216796875,293.67333984375,291.0761108398437,1.0,0.2905696630477905,0.6262056231498718,0.6262056231498718,1.0,1.0,-1.249602198600769,0.4903744459152221,0.7592276930809021,0.1907418072223663,0.0,0.0,0.6883097887039185,67.00191497802734,78.0,-22.895458221435547,-14972.5712890625,253.22921752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8014831542969,308.3939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17772.7890625,18000.0,0.0,0.0,0.3322440981864929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8121892809867859,0.8121973276138306,-8.025035640457645e-06,0.0,0.0003371855418663,0.0,0.0,78.54332733154297,0.0,0.0,0.0,0.4904411435127258,4.0,0.0,1.0
582360,293.08709716796875,297.1499938964844,293.1499938964844,0.1391004174947738,-2988.83984375,304.1424255371094,0.7557329535484314,0.2085381597280502,0.1891693919897079,293.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.4504558742046356,0.050000000745058,0.0496751517057418,293.0218200683594,297.1499938964844,293.1499938964844,0.0992449969053268,-1773.4212646484375,304.1345520019531,0.6919543147087097,0.1595476567745208,0.1123115941882133,293.15728759765625,297.1499938964844,293.1499938964844,0.3995063900947571,-7276.94873046875,304.1097106933594,0.9990000128746032,0.5265920162200928,0.4617300033569336,293.1862487792969,297.1499938964844,293.1499938964844,0.0041549163870513,-1566.017822265625,296.5704040527344,0.4504558742046356,0.050000000745058,0.2356375306844711,291.0699157714844,291.1499938964844,256.63287353515625,255.56675720214844,279.1537170410156,293.70074462890625,291.06854248046875,1.0,0.2929770946502685,0.6265039443969727,0.6265039443969727,1.0,1.0,-1.2583611011505127,0.4942183196544647,0.7641427516937256,0.1928944736719131,0.0,0.0,0.6944248080253601,68.25843048095703,66.0,-21.84450340270996,-15067.9404296875,259.2641296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7348022460937,308.36651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17748.30078125,18000.0,0.0,0.0,0.3336762189865112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.824723482131958,0.8247316479682922,-8.144088496919721e-06,0.0,0.0003386389580555,0.0,0.0,81.26016998291016,0.0,0.0,0.0,0.4957812428474426,4.0,0.0,1.0
582420,293.0873718261719,297.1499938964844,293.1499938964844,0.1403291225433349,-3009.8388671875,304.1429138183594,0.7588887810707092,0.2100726962089538,0.1905055791139602,293.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678100585937,0.4517807960510254,0.050000000745058,0.0496495440602302,293.0129699707031,297.1499938964844,293.1499938964844,0.1031258702278137,-1829.1864013671875,304.1332702636719,0.7010726928710938,0.1645989716053009,0.1158629581332206,293.1758117675781,297.1499938964844,293.1499938964844,0.3978379368782043,-7244.51708984375,304.12652587890625,0.9990000128746032,0.5226122140884399,0.4590983390808105,293.1830749511719,297.1499938964844,293.1499938964844,0.0041516618803143,-1564.7835693359375,296.5663452148437,0.4517807960510254,0.050000000745058,0.2355160564184188,291.06939697265625,291.1499938964844,256.61431884765625,255.5507659912109,279.1570129394531,293.7429504394531,291.0714111328125,1.0,0.2920310199260711,0.6274275779724121,0.6274275779724121,1.0,1.0,-1.2609022855758667,0.4956881999969482,0.7652140259742737,0.1940650790929794,0.0,0.0,0.7056401968002319,67.65316009521484,54.0,5.032795906066895,-15156.423828125,258.9449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5997314453125,308.34149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17735.69140625,18000.0,0.0,0.0,0.336964875459671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8511164784431458,0.8511248826980591,-8.409826477873139e-06,0.0,0.0003419764980208,0.0,0.0,87.27838897705078,0.0,0.0,0.0,0.5070981979370117,4.0,0.0,1.0
582480,293.0873718261719,297.1499938964844,293.1499938964844,0.1403291225433349,-3009.8388671875,304.1429138183594,0.7588887810707092,0.2100726962089538,0.1905055791139602,293.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678100585937,0.4517807960510254,0.050000000745058,0.0496495440602302,293.0129699707031,297.1499938964844,293.1499938964844,0.1031258702278137,-1829.1864013671875,304.1332702636719,0.7010726928710938,0.1645989716053009,0.1158629581332206,293.1758117675781,297.1499938964844,293.1499938964844,0.3978379368782043,-7244.51708984375,304.12652587890625,0.9990000128746032,0.5226122140884399,0.4590983390808105,293.1830749511719,297.1499938964844,293.1499938964844,0.0041516618803143,-1564.7835693359375,296.5663452148437,0.4517807960510254,0.050000000745058,0.2355160564184188,291.06939697265625,291.1499938964844,256.61431884765625,255.5507659912109,279.1570129394531,293.7429504394531,291.0714111328125,1.0,0.2920310199260711,0.6274275779724121,0.6274275779724121,1.0,1.0,-1.2609022855758667,0.4956881999969482,0.7652140259742737,0.1940650790929794,0.0,0.0,0.7056401968002319,67.65316009521484,54.0,5.032795906066895,-15156.423828125,258.9449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5997314453125,308.34149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17735.69140625,18000.0,0.0,0.0,0.336964875459671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8511164784431458,0.8511248826980591,-8.409826477873139e-06,0.0,0.0003419764980208,0.0,0.0,87.27838897705078,0.0,0.0,0.0,0.5070981979370117,4.0,0.0,1.0
