time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582540,293.0873413085937,297.1499938964844,293.1499938964844,0.1411333084106445,-3022.90869140625,304.1439514160156,0.7676174640655518,0.2116648107767105,0.191807210445404,293.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.4583586156368255,0.050000000745058,0.0495297648012638,293.0118103027344,297.1499938964844,293.1499938964844,0.1059573143720626,-1868.9991455078125,304.1342163085937,0.7137580513954163,0.1683264374732971,0.1186783015727996,293.1725158691406,297.1499938964844,293.1499938964844,0.3849161267280578,-7044.615234375,304.15606689453125,0.9990000128746032,0.5225777626037598,0.4465563297271728,293.1796264648437,297.1499938964844,293.1499938964844,0.0041353655979037,-1556.982421875,296.5831604003906,0.4583586156368255,0.050000000745058,0.2349478751420974,291.1017150878906,291.1499938964844,256.5936279296875,255.53292846679688,279.1524963378906,293.73602294921875,291.1058959960937,1.0,0.2868437767028808,0.6275092363357544,0.6275092363357544,1.0,1.0,-1.2499687671661377,0.4910717010498047,0.7588970065116882,0.1917491555213928,0.0,0.0,0.7101576328277588,64.45770263671875,42.0,40.58976745605469,-15122.8935546875,247.9536590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5111083984375,308.3457946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17846.642578125,18000.0,0.0,0.0,0.3402523696422577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8680333495140076,0.8680419325828552,-8.611521479906514e-06,0.0,0.0003453129029367,0.0,0.0,91.51722717285156,0.0,0.0,0.0,0.5145266652107239,4.0,0.0,1.0
582600,293.0873413085937,297.1499938964844,293.1499938964844,0.1411333084106445,-3022.90869140625,304.1439514160156,0.7676174640655518,0.2116648107767105,0.191807210445404,293.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.4583586156368255,0.050000000745058,0.0495297648012638,293.0118103027344,297.1499938964844,293.1499938964844,0.1059573143720626,-1868.9991455078125,304.1342163085937,0.7137580513954163,0.1683264374732971,0.1186783015727996,293.1725158691406,297.1499938964844,293.1499938964844,0.3849161267280578,-7044.615234375,304.15606689453125,0.9990000128746032,0.5225777626037598,0.4465563297271728,293.1796264648437,297.1499938964844,293.1499938964844,0.0041353655979037,-1556.982421875,296.5831604003906,0.4583586156368255,0.050000000745058,0.2349478751420974,291.1017150878906,291.1499938964844,256.5936279296875,255.53292846679688,279.1524963378906,293.73602294921875,291.1058959960937,1.0,0.2868437767028808,0.6275092363357544,0.6275092363357544,1.0,1.0,-1.2499687671661377,0.4910717010498047,0.7588970065116882,0.1917491555213928,0.0,0.0,0.7101576328277588,64.45770263671875,42.0,40.58976745605469,-15122.8935546875,247.9536590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5111083984375,308.3457946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17846.642578125,18000.0,0.0,0.0,0.3402523696422577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8680333495140076,0.8680419325828552,-8.611521479906514e-06,0.0,0.0003453129029367,0.0,0.0,91.51722717285156,0.0,0.0,0.0,0.5145266652107239,4.0,0.0,1.0
582660,293.0871276855469,297.1499938964844,293.1499938964844,0.1416757404804229,-3031.153564453125,304.1450500488281,0.781332790851593,0.2132989019155502,0.1930894255638122,293.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4691481292247772,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.1070692017674446,-1883.7490234375,304.1376647949219,0.7268214225769043,0.1699335128068924,0.1200644522905349,293.1444396972656,297.1499938964844,293.1499938964844,0.363591194152832,-6720.31884765625,304.1896057128906,0.9990000128746032,0.5276480913162231,0.4266127049922943,293.1762390136719,297.1499938964844,293.1499938964844,0.0041107460856437,-1545.10205078125,296.6122131347656,0.4691481292247772,0.050000000745058,0.2340770065784454,291.1532287597656,291.1499938964844,256.5705871582031,255.5130310058593,279.1430053710937,293.6774597167969,291.1591491699219,1.0,0.2782551348209381,0.6263495087623596,0.6263495087623596,1.0,1.0,-1.2279711961746216,0.4812151491641998,0.7467560768127441,0.1863382309675216,0.0,0.0,0.7064667344093323,59.48273468017578,45.0,69.07242584228516,-14974.12109375,229.39450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5116271972656,308.3928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.126953125,18000.0,0.0,0.0,0.3428350687026977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689870238304138,0.8689956665039062,-8.660588719067164e-06,0.0,0.0003479339939076,0.0,0.0,92.05655670166016,0.0,0.0,0.0,0.5150929689407349,4.0,0.0,1.0
582720,293.0871276855469,297.1499938964844,293.1499938964844,0.1416757404804229,-3031.153564453125,304.1450500488281,0.781332790851593,0.2132989019155502,0.1930894255638122,293.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4691481292247772,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.1070692017674446,-1883.7490234375,304.1376647949219,0.7268214225769043,0.1699335128068924,0.1200644522905349,293.1444396972656,297.1499938964844,293.1499938964844,0.363591194152832,-6720.31884765625,304.1896057128906,0.9990000128746032,0.5276480913162231,0.4266127049922943,293.1762390136719,297.1499938964844,293.1499938964844,0.0041107460856437,-1545.10205078125,296.6122131347656,0.4691481292247772,0.050000000745058,0.2340770065784454,291.1532287597656,291.1499938964844,256.5705871582031,255.5130310058593,279.1430053710937,293.6774597167969,291.1591491699219,1.0,0.2782551348209381,0.6263495087623596,0.6263495087623596,1.0,1.0,-1.2279711961746216,0.4812151491641998,0.7467560768127441,0.1863382309675216,0.0,0.0,0.7064667344093323,59.48273468017578,45.0,69.07242584228516,-14974.12109375,229.39450073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5116271972656,308.3928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18019.126953125,18000.0,0.0,0.0,0.3428350687026977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8689870238304138,0.8689956665039062,-8.660588719067164e-06,0.0,0.0003479339939076,0.0,0.0,92.05655670166016,0.0,0.0,0.0,0.5150929689407349,4.0,0.0,1.0
582780,293.08697509765625,297.1499938964844,293.1499938964844,0.1422562301158905,-3040.132080078125,304.1457214355469,0.7919156551361084,0.2149185538291931,0.1944348365068435,293.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.4756164848804474,0.050000000745058,0.049226026982069,293.0382080078125,297.1499938964844,293.1499938964844,0.1066899672150611,-1877.23583984375,304.14239501953125,0.7341520190238953,0.1697630733251571,0.1200893819332122,293.1015319824219,297.1499938964844,293.1499938964844,0.3479470312595367,-6486.1923828125,304.2018737792969,0.9990000128746032,0.5364797115325928,0.4130368530750274,293.17303466796875,297.1499938964844,293.1499938964844,0.0040901880711317,-1534.73095703125,296.64288330078125,0.4756164848804474,0.050000000745058,0.2335070818662643,291.2064208984375,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6097106933594,291.210205078125,1.0,0.2728725671768188,0.6243384480476379,0.6243384480476379,1.0,1.0,-1.2124851942062378,0.4737589955329895,0.7387262582778931,0.1819044798612594,0.0,0.0,0.6951159834861755,56.21195602416992,48.0,65.30343627929688,-14827.6748046875,217.1544342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61248779296875,308.4503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18205.169921875,18000.0,0.0,0.0,0.3442057073116302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.851138710975647,0.8511472344398499,-8.516228263033554e-06,0.0,0.0003493250405881,0.0,0.0,88.10274505615234,0.0,0.0,0.0,0.5075913667678833,4.0,0.0,1.0
582840,293.08697509765625,297.1499938964844,293.1499938964844,0.1422562301158905,-3040.132080078125,304.1457214355469,0.7919156551361084,0.2149185538291931,0.1944348365068435,293.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20147705078125,0.4756164848804474,0.050000000745058,0.049226026982069,293.0382080078125,297.1499938964844,293.1499938964844,0.1066899672150611,-1877.23583984375,304.14239501953125,0.7341520190238953,0.1697630733251571,0.1200893819332122,293.1015319824219,297.1499938964844,293.1499938964844,0.3479470312595367,-6486.1923828125,304.2018737792969,0.9990000128746032,0.5364797115325928,0.4130368530750274,293.17303466796875,297.1499938964844,293.1499938964844,0.0040901880711317,-1534.73095703125,296.64288330078125,0.4756164848804474,0.050000000745058,0.2335070818662643,291.2064208984375,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6097106933594,291.210205078125,1.0,0.2728725671768188,0.6243384480476379,0.6243384480476379,1.0,1.0,-1.2124851942062378,0.4737589955329895,0.7387262582778931,0.1819044798612594,0.0,0.0,0.6951159834861755,56.21195602416992,48.0,65.30343627929688,-14827.6748046875,217.1544342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61248779296875,308.4503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18205.169921875,18000.0,0.0,0.0,0.3442057073116302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.851138710975647,0.8511472344398499,-8.516228263033554e-06,0.0,0.0003493250405881,0.0,0.0,88.10274505615234,0.0,0.0,0.0,0.5075913667678833,4.0,0.0,1.0
582900,293.0869445800781,297.1499938964844,293.1499938964844,0.1426848024129867,-3047.2158203125,304.1457214355469,0.7958309650421143,0.215725228190422,0.1951210498809814,293.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.218994140625,0.4776175618171692,0.050000000745058,0.0491874478757381,293.0457458496094,297.1499938964844,293.1499938964844,0.1064175367355346,-1872.9940185546875,304.144287109375,0.7363433241844177,0.1696979105472564,0.119944542646408,293.0813903808594,297.1499938964844,293.1499938964844,0.3426779508590698,-6408.60888671875,304.20196533203125,0.9990000128746032,0.5410535335540771,0.4085818231105804,293.1713562011719,297.1499938964844,293.1499938964844,0.0040840865112841,-1531.6600341796875,296.65264892578125,0.4776175618171692,0.050000000745058,0.2333240658044815,291.222412109375,291.1499938964844,256.5310974121094,255.4788055419922,279.13409423828125,293.5888671875,291.2249755859375,1.0,0.271078497171402,0.623482882976532,0.623482882976532,1.0,1.0,-1.2075201272964478,0.4712661206722259,0.7362540364265442,0.1803954392671585,0.0,0.0,0.688656210899353,55.16268539428711,48.0,52.45883560180664,-14764.7021484375,213.2863006591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6906433105469,308.48193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18255.189453125,18000.0,0.0,0.0,0.3444227278232574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8380632996559143,0.8380717039108276,-8.393417374463752e-06,0.0,0.0003495452692732,0.0,0.0,85.14390563964844,0.0,0.0,0.0,0.5020542740821838,4.0,0.0,1.0
582960,293.0868835449219,297.1499938964844,293.1499938964844,0.1431941390037536,-3055.795654296875,304.14556884765625,0.7990698218345642,0.2165360897779464,0.1958183944225311,293.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2304382324219,0.4791012704372406,0.050000000745058,0.0491585843265056,293.04913330078125,297.1499938964844,293.1499938964844,0.1065366640686988,-1874.4937744140625,304.14508056640625,0.7385773658752441,0.1703474968671798,0.1201235800981521,293.0650939941406,297.1499938964844,293.1499938964844,0.3386470079421997,-6350.0458984375,304.1998291015625,0.9990000128746032,0.5451274514198303,0.4052172005176544,293.1695556640625,297.1499938964844,293.1499938964844,0.0040803616866469,-1529.77392578125,296.6596069335937,0.4791012704372406,0.050000000745058,0.2331871539354324,291.2325439453125,291.1499938964844,256.5164794921875,255.4661407470703,279.134033203125,293.57373046875,291.2339172363281,1.0,0.2698076367378235,0.6226785778999329,0.6226785778999329,1.0,1.0,-1.2043328285217283,0.4695475399494171,0.7347853183746338,0.1793091148138046,0.0,0.0,0.6821070909500122,54.385520935058594,51.0,37.657447814941406,-14713.1943359375,210.6058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7813415527344,308.5156555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18281.9140625,18000.0,0.0,0.0,0.3443439602851867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8239182829856873,0.823926568031311,-8.25670485937735e-06,0.0,0.0003494653210509,0.0,0.0,81.9821548461914,0.0,0.0,0.0,0.4960524141788482,4.0,0.0,1.0
583020,293.086669921875,297.1499938964844,293.1499938964844,0.1444683372974395,-3077.6474609375,304.1448974609375,0.8037715554237366,0.2181794792413711,0.1972525119781494,293.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.4808249473571777,0.050000000745058,0.049124889075756,293.0502319335937,297.1499938964844,293.1499938964844,0.10804945230484,-1895.990234375,304.1441345214844,0.7435439825057983,0.1726746261119842,0.1215253248810768,293.0417175292969,297.1499938964844,293.1499938964844,0.3338527977466583,-6282.91748046875,304.19110107421875,0.9990000128746032,0.5520380139350891,0.4012550711631775,293.1656188964844,297.1499938964844,293.1499938964844,0.0040795574896037,-1529.38427734375,296.6651916503906,0.4808249473571777,0.050000000745058,0.2330273240804672,291.235107421875,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5560913085937,291.2342224121094,1.0,0.2686235010623932,0.6211931109428406,0.6211931109428406,1.0,1.0,-1.2027462720870972,0.4681713879108429,0.7345749139785767,0.1782634407281875,0.0,0.0,0.6703437566757202,53.50940704345703,54.0,6.1832051277160645,-14648.2392578125,208.2758026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804382324219,308.5850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18275.890625,18000.0,0.0,0.0,0.3434305489063263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7960417866706848,0.7960497140884399,-7.981115231814329e-06,0.0,0.0003485383640509,0.0,0.0,75.91386413574219,0.0,0.0,0.0,0.4842570424079895,4.0,0.0,1.0
583080,293.086669921875,297.1499938964844,293.1499938964844,0.1444683372974395,-3077.6474609375,304.1448974609375,0.8037715554237366,0.2181794792413711,0.1972525119781494,293.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.4808249473571777,0.050000000745058,0.049124889075756,293.0502319335937,297.1499938964844,293.1499938964844,0.10804945230484,-1895.990234375,304.1441345214844,0.7435439825057983,0.1726746261119842,0.1215253248810768,293.0417175292969,297.1499938964844,293.1499938964844,0.3338527977466583,-6282.91748046875,304.19110107421875,0.9990000128746032,0.5520380139350891,0.4012550711631775,293.1656188964844,297.1499938964844,293.1499938964844,0.0040795574896037,-1529.38427734375,296.6651916503906,0.4808249473571777,0.050000000745058,0.2330273240804672,291.235107421875,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5560913085937,291.2342224121094,1.0,0.2686235010623932,0.6211931109428406,0.6211931109428406,1.0,1.0,-1.2027462720870972,0.4681713879108429,0.7345749139785767,0.1782634407281875,0.0,0.0,0.6703437566757202,53.50940704345703,54.0,6.1832051277160645,-14648.2392578125,208.2758026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804382324219,308.5850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18275.890625,18000.0,0.0,0.0,0.3434305489063263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7960417866706848,0.7960497140884399,-7.981115231814329e-06,0.0,0.0003485383640509,0.0,0.0,75.91386413574219,0.0,0.0,0.0,0.4842570424079895,4.0,0.0,1.0
583140,293.0863647460937,297.1499938964844,293.1499938964844,0.146014466881752,-3104.41015625,304.1440124511719,0.8062739372253418,0.2198470383882522,0.1987374573945999,293.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220458984375,0.4811021089553833,0.050000000745058,0.04911944642663,293.04949951171875,297.1499938964844,293.1499938964844,0.110197365283966,-1926.6412353515625,304.1425170898437,0.7474436163902283,0.175349086523056,0.1233540549874305,293.02740478515625,297.1499938964844,293.1499938964844,0.332928329706192,-6274.61376953125,304.17889404296875,0.9990000128746032,0.5577027201652527,0.400613397359848,293.1614074707031,297.1499938964844,293.1499938964844,0.0040862970054149,-1532.6834716796875,296.6625671386719,0.4811021089553833,0.050000000745058,0.2330015003681183,291.2198181152344,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5525207519531,291.2176818847656,1.0,0.2689387500286102,0.6198787093162537,0.6198787093162537,1.0,1.0,-1.2059143781661987,0.4688617587089538,0.7370526194572449,0.1783525198698043,0.0,0.0,0.6619166731834412,53.41764068603516,57.0,-17.877351760864258,-14635.4501953125,209.1594390869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1730041503906,308.6546325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18212.8046875,18000.0,0.0,0.0,0.3417887687683105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7737607359886169,0.7737684845924377,-7.754451871733181e-06,0.0,0.0003468721406534,0.0,0.0,71.21614074707031,0.0,0.0,0.0,0.4748346507549286,4.0,0.0,1.0
583200,293.0863647460937,297.1499938964844,293.1499938964844,0.146014466881752,-3104.41015625,304.1440124511719,0.8062739372253418,0.2198470383882522,0.1987374573945999,293.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220458984375,0.4811021089553833,0.050000000745058,0.04911944642663,293.04949951171875,297.1499938964844,293.1499938964844,0.110197365283966,-1926.6412353515625,304.1425170898437,0.7474436163902283,0.175349086523056,0.1233540549874305,293.02740478515625,297.1499938964844,293.1499938964844,0.332928329706192,-6274.61376953125,304.17889404296875,0.9990000128746032,0.5577027201652527,0.400613397359848,293.1614074707031,297.1499938964844,293.1499938964844,0.0040862970054149,-1532.6834716796875,296.6625671386719,0.4811021089553833,0.050000000745058,0.2330015003681183,291.2198181152344,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5525207519531,291.2176818847656,1.0,0.2689387500286102,0.6198787093162537,0.6198787093162537,1.0,1.0,-1.2059143781661987,0.4688617587089538,0.7370526194572449,0.1783525198698043,0.0,0.0,0.6619166731834412,53.41764068603516,57.0,-17.877351760864258,-14635.4501953125,209.1594390869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1730041503906,308.6546325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18212.8046875,18000.0,0.0,0.0,0.3417887687683105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7737607359886169,0.7737684845924377,-7.754451871733181e-06,0.0,0.0003468721406534,0.0,0.0,71.21614074707031,0.0,0.0,0.0,0.4748346507549286,4.0,0.0,1.0
583260,293.0860595703125,297.1499938964844,293.1499938964844,0.1477102190256118,-3133.783935546875,304.1431884765625,0.8069254755973816,0.2215185612440109,0.2002527266740799,293.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986083984375,0.4801962375640869,0.050000000745058,0.0491371378302574,293.048583984375,297.1499938964844,293.1499938964844,0.1125427633523941,-1960.0157470703125,304.14111328125,0.7498772144317627,0.1780805885791778,0.125267893075943,293.0202331542969,297.1499938964844,293.1499938964844,0.3351018726825714,-6312.8076171875,304.1656494140625,0.9990000128746032,0.5622723698616028,0.4027055501937866,293.1571960449219,297.1499938964844,293.1499938964844,0.0040979962795972,-1538.25,296.6562805175781,0.4801962375640869,0.050000000745058,0.233085423707962,291.1956481933594,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.558837890625,291.1929931640625,1.0,0.2704435586929321,0.6186656355857849,0.6186656355857849,1.0,1.0,-1.2126624584197998,0.4710954129695892,0.7415670156478882,0.1792746186256408,0.0,0.0,0.6573912501335144,53.96392059326172,60.0,-31.44182777404785,-14671.2890625,212.5814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3286437988281,308.71466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.970703125,18000.0,0.0,0.0,0.3398128747940063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7597046494483948,0.7597122192382812,-7.604603069921723e-06,0.0,0.0003448668867349,0.0,0.0,68.29564666748047,0.0,0.0,0.0,0.4688578248023987,4.0,0.0,1.0
583320,293.0860595703125,297.1499938964844,293.1499938964844,0.1477102190256118,-3133.783935546875,304.1431884765625,0.8069254755973816,0.2215185612440109,0.2002527266740799,293.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986083984375,0.4801962375640869,0.050000000745058,0.0491371378302574,293.048583984375,297.1499938964844,293.1499938964844,0.1125427633523941,-1960.0157470703125,304.14111328125,0.7498772144317627,0.1780805885791778,0.125267893075943,293.0202331542969,297.1499938964844,293.1499938964844,0.3351018726825714,-6312.8076171875,304.1656494140625,0.9990000128746032,0.5622723698616028,0.4027055501937866,293.1571960449219,297.1499938964844,293.1499938964844,0.0040979962795972,-1538.25,296.6562805175781,0.4801962375640869,0.050000000745058,0.233085423707962,291.1956481933594,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.558837890625,291.1929931640625,1.0,0.2704435586929321,0.6186656355857849,0.6186656355857849,1.0,1.0,-1.2126624584197998,0.4710954129695892,0.7415670156478882,0.1792746186256408,0.0,0.0,0.6573912501335144,53.96392059326172,60.0,-31.44182777404785,-14671.2890625,212.5814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3286437988281,308.71466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.970703125,18000.0,0.0,0.0,0.3398128747940063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7597046494483948,0.7597122192382812,-7.604603069921723e-06,0.0,0.0003448668867349,0.0,0.0,68.29564666748047,0.0,0.0,0.0,0.4688578248023987,4.0,0.0,1.0
583380,293.0858764648437,297.1499938964844,293.1499938964844,0.1494663506746292,-3164.1240234375,304.1425476074219,0.8061113357543945,0.2231749594211578,0.2017761766910553,293.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.4783259928226471,0.050000000745058,0.0491735935211181,293.0477905273437,297.1499938964844,293.1499938964844,0.1149635836482048,-1994.298095703125,304.1400451660156,0.7510215044021606,0.1808100640773773,0.1272010207176208,293.0190734863281,297.1499938964844,293.1499938964844,0.3397097587585449,-6386.927734375,304.1527709960937,0.9990000128746032,0.5658081769943237,0.4069803059101105,293.15313720703125,297.1499938964844,293.1499938964844,0.0041127898730337,-1545.0989990234375,296.6492004394531,0.4783259928226471,0.050000000745058,0.2332583516836166,291.1683959960937,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.57196044921875,291.1656494140625,1.0,0.27288818359375,0.6174890398979187,0.6174890398979187,1.0,1.0,-1.222192883491516,0.4745096862316131,0.7476832270622253,0.1808170527219772,0.0,0.0,0.6567538380622864,55.026668548583984,63.0,-36.89193344116211,-14748.064453125,218.0731506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.426513671875,308.75445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.853515625,18000.0,0.0,0.0,0.3379034399986267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7543256878852844,0.7543331980705261,-7.535674285463756e-06,0.0,0.0003429290372878,0.0,0.0,67.11762237548828,0.0,0.0,0.0,0.4664887189865112,4.0,0.0,1.0
583440,293.0858764648437,297.1499938964844,293.1499938964844,0.1494663506746292,-3164.1240234375,304.1425476074219,0.8061113357543945,0.2231749594211578,0.2017761766910553,293.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.4783259928226471,0.050000000745058,0.0491735935211181,293.0477905273437,297.1499938964844,293.1499938964844,0.1149635836482048,-1994.298095703125,304.1400451660156,0.7510215044021606,0.1808100640773773,0.1272010207176208,293.0190734863281,297.1499938964844,293.1499938964844,0.3397097587585449,-6386.927734375,304.1527709960937,0.9990000128746032,0.5658081769943237,0.4069803059101105,293.15313720703125,297.1499938964844,293.1499938964844,0.0041127898730337,-1545.0989990234375,296.6492004394531,0.4783259928226471,0.050000000745058,0.2332583516836166,291.1683959960937,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.57196044921875,291.1656494140625,1.0,0.27288818359375,0.6174890398979187,0.6174890398979187,1.0,1.0,-1.222192883491516,0.4745096862316131,0.7476832270622253,0.1808170527219772,0.0,0.0,0.6567538380622864,55.026668548583984,63.0,-36.89193344116211,-14748.064453125,218.0731506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.426513671875,308.75445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.853515625,18000.0,0.0,0.0,0.3379034399986267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7543256878852844,0.7543331980705261,-7.535674285463756e-06,0.0,0.0003429290372878,0.0,0.0,67.11762237548828,0.0,0.0,0.0,0.4664887189865112,4.0,0.0,1.0
583500,293.0858459472656,297.1499938964844,293.1499938964844,0.1503484845161438,-3179.320068359375,304.1423034667969,0.8052527904510498,0.2239931523799896,0.2025355994701385,293.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.4770788848400116,0.050000000745058,0.0491977706551551,293.0474853515625,297.1499938964844,293.1499938964844,0.1161841005086898,-2011.5108642578125,304.1396484375,0.751188337802887,0.1821671426296234,0.1281677633523941,293.0204162597656,297.1499938964844,293.1499938964844,0.3427601158618927,-6434.80908203125,304.146728515625,0.9990000128746032,0.5672024488449097,0.4097899794578552,293.1512451171875,297.1499938964844,293.1499938964844,0.0041209440678358,-1548.7998046875,296.6458740234375,0.4770788848400116,0.050000000745058,0.2333730310201645,291.1546936035156,291.1499938964844,256.3468322753906,255.3188018798828,279.1380310058594,293.5804748535156,291.1520080566406,1.0,0.2743988335132599,0.616901695728302,0.616901695728302,1.0,1.0,-1.2278035879135132,0.4765712320804596,0.751232385635376,0.1817698925733566,0.0,0.0,0.6578198671340942,55.721466064453125,63.0,-37.5766487121582,-14799.0791015625,221.48439025878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4499816894531,308.76416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.447265625,18000.0,0.0,0.0,0.3370895087718963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.754783570766449,0.7547910809516907,-7.530506536568282e-06,0.0,0.0003421029832679,0.0,0.0,67.14195251464844,0.0,0.0,0.0,0.4666107594966888,4.0,0.0,1.0
583560,293.0858764648437,297.1499938964844,293.1499938964844,0.1512269526720047,-3194.420654296875,304.14208984375,0.8041449189186096,0.2248031347990036,0.2032913416624069,293.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.4756424725055694,0.050000000745058,0.0492254085838794,293.0472106933594,297.1499938964844,293.1499938964844,0.1174054741859436,-2028.6861572265625,304.1393127441406,0.7511276006698608,0.1835171729326248,0.129132479429245,293.0228881835937,297.1499938964844,293.1499938964844,0.3462326824665069,-6488.708984375,304.1410217285156,0.9990000128746032,0.5683560371398926,0.4129784405231476,293.1494140625,297.1499938964844,293.1499938964844,0.0041294526308774,-1552.6129150390625,296.642822265625,0.4756424725055694,0.050000000745058,0.2335041314363479,291.1412658691406,291.1499938964844,256.3236389160156,255.29872131347656,279.1380920410156,293.5900573730469,291.138671875,1.0,0.2760716378688812,0.6163108944892883,0.6163108944892883,1.0,1.0,-1.2338861227035522,0.4788289964199066,0.755057156085968,0.1828208565711975,0.0,0.0,0.6597555875778198,56.511260986328125,66.0,-37.38816452026367,-14857.091796875,225.2891387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4556884765625,308.7662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17961.587890625,18000.0,0.0,0.0,0.3364243805408478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7572311758995056,0.7572386860847473,-7.543964784417767e-06,0.0,0.0003414279781281,0.0,0.0,67.5538558959961,0.0,0.0,0.0,0.4675616919994354,4.0,0.0,1.0
583620,293.0860290527344,297.1499938964844,293.1499938964844,0.1529621481895446,-3224.151123046875,304.141845703125,0.8013302087783813,0.2263962030410766,0.2047880440950393,293.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.4722360670566559,0.050000000745058,0.04928969591856,293.046875,297.1499938964844,293.1499938964844,0.1198407486081123,-2062.78515625,304.1388244628906,0.7504482865333557,0.1861926913261413,0.1310522705316543,293.03082275390625,297.1499938964844,293.1499938964844,0.354243665933609,-6611.41455078125,304.1307067871094,0.9990000128746032,0.5699759125709534,0.4203011691570282,293.14599609375,297.1499938964844,293.1499938964844,0.0041472581215202,-1560.4488525390625,296.6377868652344,0.4722360670566559,0.050000000745058,0.2338090986013412,291.1158142089844,291.1499938964844,256.2749938964844,255.25662231445312,279.1380615234375,293.6120910644531,291.11346435546875,1.0,0.2798220515251159,0.6151145696640015,0.6151145696640015,1.0,1.0,-1.247219443321228,0.4838283658027649,0.7633911371231079,0.1851581335067749,0.0,0.0,0.6660406589508057,58.337772369384766,69.0,-35.43354797363281,-14990.3447265625,233.94322204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41510009765625,308.7472229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17886.5234375,18000.0,0.0,0.0,0.335668683052063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676781415939331,0.7676857709884644,-7.623728379257955e-06,0.0,0.0003406610630918,0.0,0.0,69.48516845703125,0.0,0.0,0.0,0.4717955589294433,4.0,0.0,1.0
583680,293.0860290527344,297.1499938964844,293.1499938964844,0.1529621481895446,-3224.151123046875,304.141845703125,0.8013302087783813,0.2263962030410766,0.2047880440950393,293.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.4722360670566559,0.050000000745058,0.04928969591856,293.046875,297.1499938964844,293.1499938964844,0.1198407486081123,-2062.78515625,304.1388244628906,0.7504482865333557,0.1861926913261413,0.1310522705316543,293.03082275390625,297.1499938964844,293.1499938964844,0.354243665933609,-6611.41455078125,304.1307067871094,0.9990000128746032,0.5699759125709534,0.4203011691570282,293.14599609375,297.1499938964844,293.1499938964844,0.0041472581215202,-1560.4488525390625,296.6377868652344,0.4722360670566559,0.050000000745058,0.2338090986013412,291.1158142089844,291.1499938964844,256.2749938964844,255.25662231445312,279.1380615234375,293.6120910644531,291.11346435546875,1.0,0.2798220515251159,0.6151145696640015,0.6151145696640015,1.0,1.0,-1.247219443321228,0.4838283658027649,0.7633911371231079,0.1851581335067749,0.0,0.0,0.6660406589508057,58.337772369384766,69.0,-35.43354797363281,-14990.3447265625,233.94322204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41510009765625,308.7472229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17886.5234375,18000.0,0.0,0.0,0.335668683052063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676781415939331,0.7676857709884644,-7.623728379257955e-06,0.0,0.0003406610630918,0.0,0.0,69.48516845703125,0.0,0.0,0.0,0.4717955589294433,4.0,0.0,1.0
583740,293.0863342285156,297.1499938964844,293.1499938964844,0.1546573191881179,-3253.070556640625,304.1417541503906,0.7979117035865784,0.2279520481824875,0.2062612175941467,293.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.4681211113929748,0.050000000745058,0.0493642464280128,293.0467224121094,297.1499938964844,293.1499938964844,0.1222551390528678,-2096.401611328125,304.1385192871094,0.7491957545280457,0.1888330727815628,0.1329553723335266,293.04205322265625,297.1499938964844,293.1499938964844,0.363416314125061,-6749.916015625,304.12188720703125,0.9990000128746032,0.5707245469093323,0.4286355078220367,293.1429443359375,297.1499938964844,293.1499938964844,0.0041658440604805,-1568.442138671875,296.63433837890625,0.4681211113929748,0.050000000745058,0.2341627329587936,291.0926208496094,291.1499938964844,256.2235717773437,255.21212768554688,279.137939453125,293.6375732421875,291.0905456542969,1.0,0.2840055823326111,0.6139011979103088,0.6139011979103088,1.0,1.0,-1.2617897987365725,0.4893413484096527,0.7724484801292419,0.187736302614212,0.0,0.0,0.6752700209617615,60.444732666015625,72.0,-32.39002227783203,-15141.91015625,243.8197631835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31060791015625,308.6987609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17817.322265625,18000.0,0.0,0.0,0.3358457684516907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7849676012992859,0.7849753499031067,-7.771091077302117e-06,0.0,0.000340840750141,0.0,0.0,72.86412811279297,0.0,0.0,0.0,0.4789515435695648,4.0,0.0,1.0
583800,293.0863342285156,297.1499938964844,293.1499938964844,0.1546573191881179,-3253.070556640625,304.1417541503906,0.7979117035865784,0.2279520481824875,0.2062612175941467,293.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.4681211113929748,0.050000000745058,0.0493642464280128,293.0467224121094,297.1499938964844,293.1499938964844,0.1222551390528678,-2096.401611328125,304.1385192871094,0.7491957545280457,0.1888330727815628,0.1329553723335266,293.04205322265625,297.1499938964844,293.1499938964844,0.363416314125061,-6749.916015625,304.12188720703125,0.9990000128746032,0.5707245469093323,0.4286355078220367,293.1429443359375,297.1499938964844,293.1499938964844,0.0041658440604805,-1568.442138671875,296.63433837890625,0.4681211113929748,0.050000000745058,0.2341627329587936,291.0926208496094,291.1499938964844,256.2235717773437,255.21212768554688,279.137939453125,293.6375732421875,291.0905456542969,1.0,0.2840055823326111,0.6139011979103088,0.6139011979103088,1.0,1.0,-1.2617897987365725,0.4893413484096527,0.7724484801292419,0.187736302614212,0.0,0.0,0.6752700209617615,60.444732666015625,72.0,-32.39002227783203,-15141.91015625,243.8197631835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31060791015625,308.6987609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17817.322265625,18000.0,0.0,0.0,0.3358457684516907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7849676012992859,0.7849753499031067,-7.771091077302117e-06,0.0,0.000340840750141,0.0,0.0,72.86412811279297,0.0,0.0,0.0,0.4789515435695648,4.0,0.0,1.0
583860,293.0867919921875,297.1499938964844,293.1499938964844,0.1563076823949813,-3281.111572265625,304.1417541503906,0.794137716293335,0.2294719368219375,0.2077089101076126,293.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741271972656,0.4632934927940368,0.050000000745058,0.0494465120136737,293.043701171875,297.1499938964844,293.1499938964844,0.1249136850237846,-2133.248779296875,304.13787841796875,0.7480207681655884,0.1920503228902816,0.1350846588611602,293.0580139160156,297.1499938964844,293.1499938964844,0.3734137713909149,-6898.9951171875,304.1146545410156,0.9990000128746032,0.5702378749847412,0.4376478493213653,293.1401672363281,297.1499938964844,293.1499938964844,0.0041849832050502,-1576.5052490234375,296.632568359375,0.4632934927940368,0.050000000745058,0.2345529645681381,291.07177734375,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6640319824219,291.0699157714844,1.0,0.2885172665119171,0.6126028299331665,0.6126028299331665,1.0,1.0,-1.2774680852890017,0.4952822625637054,0.7821857929229736,0.1904879212379455,0.0,0.0,0.6871180534362793,62.766204833984375,75.0,-29.31916618347168,-15309.01953125,254.78424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1530456542969,308.6249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17753.44921875,18000.0,0.0,0.0,0.3370801210403442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8083943724632263,0.8084023594856262,-7.983316208992619e-06,0.0,0.0003420934954192,0.0,0.0,77.69001770019531,0.0,0.0,0.0,0.4888030290603637,4.0,0.0,1.0
583920,293.0867919921875,297.1499938964844,293.1499938964844,0.1563076823949813,-3281.111572265625,304.1417541503906,0.794137716293335,0.2294719368219375,0.2077089101076126,293.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741271972656,0.4632934927940368,0.050000000745058,0.0494465120136737,293.043701171875,297.1499938964844,293.1499938964844,0.1249136850237846,-2133.248779296875,304.13787841796875,0.7480207681655884,0.1920503228902816,0.1350846588611602,293.0580139160156,297.1499938964844,293.1499938964844,0.3734137713909149,-6898.9951171875,304.1146545410156,0.9990000128746032,0.5702378749847412,0.4376478493213653,293.1401672363281,297.1499938964844,293.1499938964844,0.0041849832050502,-1576.5052490234375,296.632568359375,0.4632934927940368,0.050000000745058,0.2345529645681381,291.07177734375,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6640319824219,291.0699157714844,1.0,0.2885172665119171,0.6126028299331665,0.6126028299331665,1.0,1.0,-1.2774680852890017,0.4952822625637054,0.7821857929229736,0.1904879212379455,0.0,0.0,0.6871180534362793,62.766204833984375,75.0,-29.31916618347168,-15309.01953125,254.78424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1530456542969,308.6249694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17753.44921875,18000.0,0.0,0.0,0.3370801210403442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8083943724632263,0.8084023594856262,-7.983316208992619e-06,0.0,0.0003420934954192,0.0,0.0,77.69001770019531,0.0,0.0,0.0,0.4888030290603637,4.0,0.0,1.0
583980,293.0873413085937,297.1499938964844,293.1499938964844,0.1579229682683944,-3308.465087890625,304.1418151855469,0.7902397513389587,0.2309617400169372,0.2091325521469116,293.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.4581114053726196,0.050000000745058,0.0495337806642055,293.0365905761719,297.1499938964844,293.1499938964844,0.1283511221408844,-2180.66552734375,304.1361694335937,0.7478972673416138,0.1961822658777237,0.1379029303789138,293.07965087890625,297.1499938964844,293.1499938964844,0.3839200139045715,-7053.8857421875,304.1089782714844,0.9990000128746032,0.5681909322738647,0.447010189294815,293.1375427246094,297.1499938964844,293.1499938964844,0.0042047961615026,-1584.7232666015625,296.6322631835937,0.4581114053726196,0.050000000745058,0.2349669337272644,291.0525207519531,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.6932983398437,291.05084228515625,1.0,0.2932858765125274,0.6112673282623291,0.6112673282623291,1.0,1.0,-1.294399380683899,0.501731812953949,0.7926675081253052,0.1934645026922226,0.0,0.0,0.7014257907867432,65.23656463623047,78.0,-26.81252098083496,-15491.927734375,266.8038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555358886719,308.5321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17692.181640625,18000.0,0.0,0.0,0.3394305109977722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8374742865562439,0.8374825119972229,-8.260100003099069e-06,0.0,0.0003444788162596,0.0,0.0,84.04198455810547,0.0,0.0,0.0,0.5012176632881165,4.0,0.0,1.0
584040,293.0873413085937,297.1499938964844,293.1499938964844,0.1579229682683944,-3308.465087890625,304.1418151855469,0.7902397513389587,0.2309617400169372,0.2091325521469116,293.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.4581114053726196,0.050000000745058,0.0495337806642055,293.0365905761719,297.1499938964844,293.1499938964844,0.1283511221408844,-2180.66552734375,304.1361694335937,0.7478972673416138,0.1961822658777237,0.1379029303789138,293.07965087890625,297.1499938964844,293.1499938964844,0.3839200139045715,-7053.8857421875,304.1089782714844,0.9990000128746032,0.5681909322738647,0.447010189294815,293.1375427246094,297.1499938964844,293.1499938964844,0.0042047961615026,-1584.7232666015625,296.6322631835937,0.4581114053726196,0.050000000745058,0.2349669337272644,291.0525207519531,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.6932983398437,291.05084228515625,1.0,0.2932858765125274,0.6112673282623291,0.6112673282623291,1.0,1.0,-1.294399380683899,0.501731812953949,0.7926675081253052,0.1934645026922226,0.0,0.0,0.7014257907867432,65.23656463623047,78.0,-26.81252098083496,-15491.927734375,266.8038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555358886719,308.5321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17692.181640625,18000.0,0.0,0.0,0.3394305109977722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8374742865562439,0.8374825119972229,-8.260100003099069e-06,0.0,0.0003444788162596,0.0,0.0,84.04198455810547,0.0,0.0,0.0,0.5012176632881165,4.0,0.0,1.0
584100,293.087646484375,297.1499938964844,293.1499938964844,0.1587159186601638,-3321.8564453125,304.141845703125,0.7882612943649292,0.2316982001066208,0.2098376601934433,293.83697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04571533203125,0.4555499255657196,0.050000000745058,0.0495792105793952,293.03228759765625,297.1499938964844,293.1499938964844,0.1302621364593505,-2206.890869140625,304.1352233886719,0.7480601072311401,0.198458582162857,0.1394781470298767,293.0919494628906,297.1499938964844,293.1499938964844,0.3893340229988098,-7133.08251953125,304.1065979003906,0.9990000128746032,0.5666671991348267,0.4518072605133056,293.13623046875,297.1499938964844,293.1499938964844,0.0042150262743234,-1588.90087890625,296.63287353515625,0.4555499255657196,0.050000000745058,0.2351824343204498,291.0436706542969,291.1499938964844,256.0845947265625,255.0919647216797,279.1371459960937,293.71075439453125,291.0421447753906,1.0,0.2957461774349212,0.6106411218643188,0.6106411218643188,1.0,1.0,-1.3032078742980957,0.5051249265670776,0.7980828881263733,0.1950392127037048,0.0,0.0,0.7094060778617859,66.52377319335938,78.0,-25.30234336853028,-15588.267578125,273.167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84600830078125,308.48101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17663.28515625,18000.0,0.0,0.0,0.3410257995128631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.853979229927063,0.8539876341819763,-8.4230932770879e-06,0.0,0.0003460978332441,0.0,0.0,87.82608032226562,0.0,0.0,0.0,0.5083419680595398,4.0,0.0,1.0
584160,293.0879211425781,297.1499938964844,293.1499938964844,0.1594987511634826,-3335.051513671875,304.14190673828125,0.7862766981124878,0.2324308902025222,0.2105397284030914,293.8320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.4530207216739654,0.050000000745058,0.0496257171034812,293.0277099609375,297.1499938964844,293.1499938964844,0.1322737336158752,-2234.3916015625,304.1342468261719,0.7483324408531189,0.2008500397205352,0.1411391347646713,293.1050109863281,297.1499938964844,293.1499938964844,0.39483243227005,-7213.115234375,304.1044921875,0.9990000128746032,0.5648386478424072,0.4566656947135925,293.1349182128906,297.1499938964844,293.1499938964844,0.0042254929430782,-1593.12548828125,296.6341552734375,0.4530207216739654,0.050000000745058,0.2354030311107635,291.0354919433594,291.1499938964844,256.0552978515625,255.066635131836,279.1376342773437,293.7304077148437,291.0340881347656,1.0,0.2982467114925384,0.6100590229034424,0.6100590229034424,1.0,1.0,-1.3121968507766724,0.5086203217506409,0.8035765290260315,0.1966708153486251,0.0,0.0,0.7178639769554138,67.8419189453125,81.0,-23.647918701171875,-15687.2734375,279.7475280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7318420410156,308.4280090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17636.400390625,18000.0,0.0,0.0,0.3428907990455627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8716258406639099,0.8716344237327576,-8.601927220297512e-06,0.0,0.000347990571754,0.0,0.0,92.01807403564452,0.0,0.0,0.0,0.5160173177719116,4.0,0.0,1.0
584220,293.0877380371094,297.1499938964844,293.1499938964844,0.1610670238733291,-3361.422607421875,304.1419982910156,0.7823703289031982,0.2340352535247802,0.2119728624820709,293.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.4480917453765869,0.050000000745058,0.0497215390205383,293.0186767578125,297.1499938964844,293.1499938964844,0.1365345418453216,-2292.28955078125,304.1324157714844,0.749118447303772,0.2057866305112838,0.1446588784456253,293.13299560546875,297.1499938964844,293.1499938964844,0.406022310256958,-7374.82568359375,304.1010437011719,0.9990000128746032,0.5603089928627014,0.4665171205997467,293.13214111328125,297.1499938964844,293.1499938964844,0.0042473338544368,-1601.7821044921875,296.63897705078125,0.4480917453765869,0.050000000745058,0.2358575761318206,291.0211181640625,291.1499938964844,255.99549865722656,255.0149078369141,279.1390686035156,293.776123046875,291.0199890136719,1.0,0.3033438622951507,0.6090367436408997,0.6090367436408997,1.0,1.0,-1.3306279182434082,0.5158907175064087,0.8147372603416443,0.2000955492258072,0.0,0.0,0.7360384464263916,70.55948638916016,84.0,-20.150745391845703,-15892.37109375,293.511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.496826171875,308.31982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17589.56640625,18000.0,0.0,0.0,0.3473853766918182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9098482728004456,0.9098572731018066,-9.004825187730603e-06,0.0,0.0003525519859977,0.0,0.0,101.62670135498048,0.0,0.0,0.0,0.5328308939933777,4.0,0.0,1.0
584280,293.0877380371094,297.1499938964844,293.1499938964844,0.1610670238733291,-3361.422607421875,304.1419982910156,0.7823703289031982,0.2340352535247802,0.2119728624820709,293.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.4480917453765869,0.050000000745058,0.0497215390205383,293.0186767578125,297.1499938964844,293.1499938964844,0.1365345418453216,-2292.28955078125,304.1324157714844,0.749118447303772,0.2057866305112838,0.1446588784456253,293.13299560546875,297.1499938964844,293.1499938964844,0.406022310256958,-7374.82568359375,304.1010437011719,0.9990000128746032,0.5603089928627014,0.4665171205997467,293.13214111328125,297.1499938964844,293.1499938964844,0.0042473338544368,-1601.7821044921875,296.63897705078125,0.4480917453765869,0.050000000745058,0.2358575761318206,291.0211181640625,291.1499938964844,255.99549865722656,255.0149078369141,279.1390686035156,293.776123046875,291.0199890136719,1.0,0.3033438622951507,0.6090367436408997,0.6090367436408997,1.0,1.0,-1.3306279182434082,0.5158907175064087,0.8147372603416443,0.2000955492258072,0.0,0.0,0.7360384464263916,70.55948638916016,84.0,-20.150745391845703,-15892.37109375,293.511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.496826171875,308.31982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17589.56640625,18000.0,0.0,0.0,0.3473853766918182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9098482728004456,0.9098572731018066,-9.004825187730603e-06,0.0,0.0003525519859977,0.0,0.0,101.62670135498048,0.0,0.0,0.0,0.5328308939933777,4.0,0.0,1.0
