time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584340,293.0824279785156,297.1499938964844,293.1499938964844,0.163482591509819,-3402.11083984375,304.140625,0.7796851992607117,0.2366960197687149,0.2143414765596389,293.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.4433622658252716,0.050000000745058,0.0498208068311214,293.0184326171875,297.1499938964844,293.1499938964844,0.1399747431278228,-2338.537353515625,304.13262939453125,0.7485768795013428,0.2091803401708603,0.1474224627017974,293.1629943847656,297.1499938964844,293.1499938964844,0.4174736142158508,-7538.9248046875,304.0982666015625,0.9990000128746032,0.5546608567237854,0.4765076339244842,293.1291809082031,297.1499938964844,293.1499938964844,0.0042700837366282,-1610.7177734375,296.6458740234375,0.4433622658252716,0.050000000745058,0.2363284528255462,291.0077514648437,291.1499938964844,255.934310913086,254.96197509765625,279.1268615722656,293.7683410644531,291.0063171386719,1.0,0.3085328638553619,0.606403112411499,0.606403112411499,1.0,1.0,-1.3494657278060913,0.5224819183349609,0.8269837498664856,0.2027318328619003,0.0,0.0,0.7558705806732178,73.37471771240234,72.0,-20.33409881591797,-16112.6240234375,308.00323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26318359375,308.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17550.029296875,18000.0,0.0,0.0,0.3528074920177459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9512466788291932,0.9512561559677124,-9.463747119298205e-06,0.0,0.0003580547636374,0.0,0.0,112.8703155517578,0.0,0.0,0.0,0.5513080358505249,4.0,0.0,1.0
584400,293.0824279785156,297.1499938964844,293.1499938964844,0.163482591509819,-3402.11083984375,304.140625,0.7796851992607117,0.2366960197687149,0.2143414765596389,293.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.4433622658252716,0.050000000745058,0.0498208068311214,293.0184326171875,297.1499938964844,293.1499938964844,0.1399747431278228,-2338.537353515625,304.13262939453125,0.7485768795013428,0.2091803401708603,0.1474224627017974,293.1629943847656,297.1499938964844,293.1499938964844,0.4174736142158508,-7538.9248046875,304.0982666015625,0.9990000128746032,0.5546608567237854,0.4765076339244842,293.1291809082031,297.1499938964844,293.1499938964844,0.0042700837366282,-1610.7177734375,296.6458740234375,0.4433622658252716,0.050000000745058,0.2363284528255462,291.0077514648437,291.1499938964844,255.934310913086,254.96197509765625,279.1268615722656,293.7683410644531,291.0063171386719,1.0,0.3085328638553619,0.606403112411499,0.606403112411499,1.0,1.0,-1.3494657278060913,0.5224819183349609,0.8269837498664856,0.2027318328619003,0.0,0.0,0.7558705806732178,73.37471771240234,72.0,-20.33409881591797,-16112.6240234375,308.00323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26318359375,308.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17550.029296875,18000.0,0.0,0.0,0.3528074920177459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9512466788291932,0.9512561559677124,-9.463747119298205e-06,0.0,0.0003580547636374,0.0,0.0,112.8703155517578,0.0,0.0,0.0,0.5513080358505249,4.0,0.0,1.0
584460,293.0826110839844,297.1499938964844,293.1499938964844,0.1650778502225875,-3428.411376953125,304.14117431640625,0.7826155424118042,0.2383792251348495,0.2160260826349258,293.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059509277344,0.4440578520298004,0.050000000745058,0.0498056448996067,293.0223388671875,297.1499938964844,293.1499938964844,0.1421980410814285,-2367.879150390625,304.1347351074219,0.752342164516449,0.2117221355438232,0.1492737680673599,293.18585205078125,297.1499938964844,293.1499938964844,0.4171500205993652,-7524.61083984375,304.1166687011719,0.9990000128746032,0.5496570467948914,0.4750016927719116,293.1272888183594,297.1499938964844,293.1499938964844,0.0042805573903024,-1614.2947998046875,296.6587829589844,0.4440578520298004,0.050000000745058,0.2362565398216247,291.00811767578125,291.1499938964844,255.8719940185547,254.9080352783203,279.1209411621094,293.7093505859375,291.01055908203125,1.0,0.307886391878128,0.6030076742172241,0.6030076742172241,1.0,1.0,-1.3518091440200806,0.5214649438858032,0.8303441405296326,0.2011459171772003,0.0,0.0,0.7753086090087891,73.02747344970703,60.0,8.743118286132812,-16222.7099609375,308.2253112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0574951171875,308.1569519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17540.265625,18000.0,0.0,0.0,0.3588432371616363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994647979736328,0.9946579933166504,-9.974387467082124e-06,0.0,0.0003641802759375,0.0,0.0,125.6756591796875,0.0,0.0,0.0,0.5708585977554321,4.0,0.0,1.0
584520,293.0826110839844,297.1499938964844,293.1499938964844,0.1650778502225875,-3428.411376953125,304.14117431640625,0.7826155424118042,0.2383792251348495,0.2160260826349258,293.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0059509277344,0.4440578520298004,0.050000000745058,0.0498056448996067,293.0223388671875,297.1499938964844,293.1499938964844,0.1421980410814285,-2367.879150390625,304.1347351074219,0.752342164516449,0.2117221355438232,0.1492737680673599,293.18585205078125,297.1499938964844,293.1499938964844,0.4171500205993652,-7524.61083984375,304.1166687011719,0.9990000128746032,0.5496570467948914,0.4750016927719116,293.1272888183594,297.1499938964844,293.1499938964844,0.0042805573903024,-1614.2947998046875,296.6587829589844,0.4440578520298004,0.050000000745058,0.2362565398216247,291.00811767578125,291.1499938964844,255.8719940185547,254.9080352783203,279.1209411621094,293.7093505859375,291.01055908203125,1.0,0.307886391878128,0.6030076742172241,0.6030076742172241,1.0,1.0,-1.3518091440200806,0.5214649438858032,0.8303441405296326,0.2011459171772003,0.0,0.0,0.7753086090087891,73.02747344970703,60.0,8.743118286132812,-16222.7099609375,308.2253112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0574951171875,308.1569519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17540.265625,18000.0,0.0,0.0,0.3588432371616363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.994647979736328,0.9946579933166504,-9.974387467082124e-06,0.0,0.0003641802759375,0.0,0.0,125.6756591796875,0.0,0.0,0.0,0.5708585977554321,4.0,0.0,1.0
584580,293.0840759277344,297.1499938964844,293.1499938964844,0.1655812114477157,-3435.53955078125,304.1432800292969,0.7907420992851257,0.2397881150245666,0.217207133769989,293.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04638671875,0.4496169984340668,0.050000000745058,0.0496909506618976,293.0260925292969,297.1499938964844,293.1499938964844,0.1436116397380828,-2385.717529296875,304.1374816894531,0.7611149549484253,0.2141927927732467,0.1509003937244415,293.185791015625,297.1499938964844,293.1499938964844,0.4048042595386505,-7332.95361328125,304.1485595703125,0.9990000128746032,0.5487082600593567,0.4634101688861847,293.1257019042969,297.1499938964844,293.1499938964844,0.0042739883065223,-1609.1436767578125,296.6967163085937,0.4496169984340668,0.050000000745058,0.2357124835252761,291.0529479980469,291.1499938964844,255.8088531494141,254.8533630371093,279.12969970703125,293.6969909667969,291.0585021972656,1.0,0.302944004535675,0.6013453602790833,0.6013453602790833,1.0,1.0,-1.3404792547225952,0.5156885385513306,0.8247907757759094,0.1974426805973053,0.0,0.0,0.7856311202049255,69.93470001220703,63.0,56.91968536376953,-16207.9814453125,296.26495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9379272460937,308.1613464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17689.50390625,18000.0,0.0,0.0,0.3646844923496246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0261602401733398,1.0261707305908203,-1.0394835953775328e-05,0.0,0.0003701084060594,0.0,0.0,135.94204711914062,0.0,0.0,0.0,0.5852418541908264,4.0,0.0,1.0
584640,293.0840759277344,297.1499938964844,293.1499938964844,0.1655812114477157,-3435.53955078125,304.1432800292969,0.7907420992851257,0.2397881150245666,0.217207133769989,293.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04638671875,0.4496169984340668,0.050000000745058,0.0496909506618976,293.0260925292969,297.1499938964844,293.1499938964844,0.1436116397380828,-2385.717529296875,304.1374816894531,0.7611149549484253,0.2141927927732467,0.1509003937244415,293.185791015625,297.1499938964844,293.1499938964844,0.4048042595386505,-7332.95361328125,304.1485595703125,0.9990000128746032,0.5487082600593567,0.4634101688861847,293.1257019042969,297.1499938964844,293.1499938964844,0.0042739883065223,-1609.1436767578125,296.6967163085937,0.4496169984340668,0.050000000745058,0.2357124835252761,291.0529479980469,291.1499938964844,255.8088531494141,254.8533630371093,279.12969970703125,293.6969909667969,291.0585021972656,1.0,0.302944004535675,0.6013453602790833,0.6013453602790833,1.0,1.0,-1.3404792547225952,0.5156885385513306,0.8247907757759094,0.1974426805973053,0.0,0.0,0.7856311202049255,69.93470001220703,63.0,56.91968536376953,-16207.9814453125,296.26495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9379272460937,308.1613464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17689.50390625,18000.0,0.0,0.0,0.3646844923496246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0261602401733398,1.0261707305908203,-1.0394835953775328e-05,0.0,0.0003701084060594,0.0,0.0,135.94204711914062,0.0,0.0,0.0,0.5852418541908264,4.0,0.0,1.0
584700,293.0848083496094,297.1499938964844,293.1499938964844,0.1656924188137054,-3436.64453125,304.144287109375,0.7940387725830078,0.2404789179563522,0.2177904546260833,293.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07733154296875,0.4517993628978729,0.050000000745058,0.0496486201882362,293.02752685546875,297.1499938964844,293.1499938964844,0.144247680902481,-2393.606201171875,304.1385803222656,0.764930784702301,0.21548393368721,0.1517562270164489,293.1781921386719,297.1499938964844,293.1499938964844,0.3994462192058563,-7251.6767578125,304.158447265625,0.9990000128746032,0.5497434139251709,0.4590564668178558,293.1246643066406,297.1499938964844,293.1499938964844,0.0042703854851424,-1605.9515380859375,296.72186279296875,0.4517993628978729,0.050000000745058,0.2355116754770279,291.0847473144531,291.1499938964844,255.77706909179688,254.8258209228516,279.13336181640625,293.702392578125,291.09033203125,1.0,0.3015031814575195,0.6007958650588989,0.6007958650588989,1.0,1.0,-1.3366833925247192,0.5138007998466492,0.8228825926780701,0.1961273699998855,0.0,0.0,0.7868021130561829,68.79716491699219,63.0,71.03688049316406,-16202.9970703125,292.068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.919677734375,308.17559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17797.283203125,18000.0,0.0,0.0,0.3673130571842193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0345052480697632,1.0345157384872437,-1.0523632226977496e-05,0.0,0.0003727760340552,0.0,0.0,138.9015655517578,0.0,0.0,0.0,0.5891068577766418,4.0,0.0,1.0
584760,293.08551025390625,297.1499938964844,293.1499938964844,0.1658728122711181,-3439.039306640625,304.1449890136719,0.7964620590209961,0.2411663383245468,0.2183815240859985,293.782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.4532418847084045,0.050000000745058,0.0496213845908641,293.0286865234375,297.1499938964844,293.1499938964844,0.144976332783699,-2402.827880859375,304.13934326171875,0.7680069208145142,0.2168076336383819,0.1526476889848709,293.16961669921875,297.1499938964844,293.1499938964844,0.3956736624240875,-7195.07568359375,304.1637268066406,0.9990000128746032,0.5510712265968323,0.4562341570854187,293.1233825683594,297.1499938964844,293.1499938964844,0.0042690206319093,-1603.8521728515625,296.745361328125,0.4532418847084045,0.050000000745058,0.2353824824094772,291.1122131347656,291.1499938964844,255.7451629638672,254.7981719970703,279.1356201171875,293.70880126953125,291.1167297363281,1.0,0.3005455136299133,0.6002507209777832,0.6002507209777832,1.0,1.0,-1.3348859548568726,0.5127440690994263,0.8221419453620911,0.1952955573797226,0.0,0.0,0.7865321040153503,68.07557678222656,66.0,71.22957611083984,-16205.6748046875,289.6734313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92401123046875,308.1930847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17895.427734375,18000.0,0.0,0.0,0.3697292804718017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0382026433944702,1.0382132530212402,-1.0592366379569285e-05,0.0,0.000375228235498,0.0,0.0,140.33389282226562,0.0,0.0,0.0,0.5908892750740051,4.0,0.0,1.0
584820,293.0868225097656,297.1499938964844,293.1499938964844,0.1664329022169113,-3447.489501953125,304.1457214355469,0.7996211051940918,0.2425340414047241,0.2195843756198883,293.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.4546683430671692,0.050000000745058,0.0495949983596801,293.03057861328125,297.1499938964844,293.1499938964844,0.146662026643753,-2424.537353515625,304.1400451660156,0.772689700126648,0.2194976657629013,0.1544957309961319,293.1532592773437,297.1499938964844,293.1499938964844,0.3912959396839142,-7130.9521484375,304.1662292480469,0.9990000128746032,0.5538943409919739,0.4534845650196075,293.1202697753906,297.1499938964844,293.1499938964844,0.0042732059955596,-1602.923095703125,296.78643798828125,0.4546683430671692,0.050000000745058,0.2352573275566101,291.1531677246094,291.1499938964844,255.68121337890625,254.74270629882807,279.13641357421875,293.7174072265625,291.1561584472656,1.0,0.2998978495597839,0.5989683270454407,0.5989683270454407,1.0,1.0,-1.3350635766983032,0.5121036767959595,0.822959840297699,0.1943723857402801,0.0,0.0,0.7832013964653015,67.40509033203125,69.0,57.00212478637695,-16232.92578125,288.2260437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9861755371094,308.2450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.5859375,18000.0,0.0,0.0,0.3739059567451477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0369399785995483,1.0369505882263184,-1.060634258465143e-05,0.0,0.0003794670046772,0.0,0.0,140.19589233398438,0.0,0.0,0.0,0.5904343724250793,4.0,0.0,1.0
584880,293.0868225097656,297.1499938964844,293.1499938964844,0.1664329022169113,-3447.489501953125,304.1457214355469,0.7996211051940918,0.2425340414047241,0.2195843756198883,293.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.4546683430671692,0.050000000745058,0.0495949983596801,293.03057861328125,297.1499938964844,293.1499938964844,0.146662026643753,-2424.537353515625,304.1400451660156,0.772689700126648,0.2194976657629013,0.1544957309961319,293.1532592773437,297.1499938964844,293.1499938964844,0.3912959396839142,-7130.9521484375,304.1662292480469,0.9990000128746032,0.5538943409919739,0.4534845650196075,293.1202697753906,297.1499938964844,293.1499938964844,0.0042732059955596,-1602.923095703125,296.78643798828125,0.4546683430671692,0.050000000745058,0.2352573275566101,291.1531677246094,291.1499938964844,255.68121337890625,254.74270629882807,279.13641357421875,293.7174072265625,291.1561584472656,1.0,0.2998978495597839,0.5989683270454407,0.5989683270454407,1.0,1.0,-1.3350635766983032,0.5121036767959595,0.822959840297699,0.1943723857402801,0.0,0.0,0.7832013964653015,67.40509033203125,69.0,57.00212478637695,-16232.92578125,288.2260437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9861755371094,308.2450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.5859375,18000.0,0.0,0.0,0.3739059567451477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0369399785995483,1.0369505882263184,-1.060634258465143e-05,0.0,0.0003794670046772,0.0,0.0,140.19589233398438,0.0,0.0,0.0,0.5904343724250793,4.0,0.0,1.0
584940,293.0881042480469,297.1499938964844,293.1499938964844,0.1672308295965194,-3460.26953125,304.14581298828125,0.8008784651756287,0.2438758164644241,0.2207972407341003,293.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.4544490873813629,0.050000000745058,0.0495989955961704,293.0323486328125,297.1499938964844,293.1499938964844,0.1485729664564132,-2449.4599609375,304.1401672363281,0.77559894323349,0.2221640348434448,0.1563660353422165,293.1417541503906,297.1499938964844,293.1499938964844,0.3905565440654754,-7122.23876953125,304.16192626953125,0.9990000128746032,0.5561608076095581,0.4539043307304382,293.1168518066406,297.1499938964844,293.1499938964844,0.0042845006100833,-1605.504150390625,296.8199462890625,0.4544490873813629,0.050000000745058,0.2352762818336486,291.1773986816406,291.1499938964844,255.6172637939453,254.68722534179688,279.1332702636719,293.7117919921875,291.1788635253906,1.0,0.3006254136562347,0.5971596837043762,0.5971596837043762,1.0,1.0,-1.3392943143844604,0.5128377079963684,0.826456606388092,0.1940440535545349,0.0,0.0,0.7777557969093323,67.5699691772461,72.0,35.778358459472656,-16286.7431640625,290.37750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0975952148437,308.3128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18101.109375,18000.0,0.0,0.0,0.3772342801094055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.028286337852478,1.0282968282699585,-1.0514444511500187e-05,0.0,0.0003828448243439,0.0,0.0,137.501708984375,0.0,0.0,0.0,0.5865545272827148,4.0,0.0,1.0
585000,293.0881042480469,297.1499938964844,293.1499938964844,0.1672308295965194,-3460.26953125,304.14581298828125,0.8008784651756287,0.2438758164644241,0.2207972407341003,293.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.4544490873813629,0.050000000745058,0.0495989955961704,293.0323486328125,297.1499938964844,293.1499938964844,0.1485729664564132,-2449.4599609375,304.1401672363281,0.77559894323349,0.2221640348434448,0.1563660353422165,293.1417541503906,297.1499938964844,293.1499938964844,0.3905565440654754,-7122.23876953125,304.16192626953125,0.9990000128746032,0.5561608076095581,0.4539043307304382,293.1168518066406,297.1499938964844,293.1499938964844,0.0042845006100833,-1605.504150390625,296.8199462890625,0.4544490873813629,0.050000000745058,0.2352762818336486,291.1773986816406,291.1499938964844,255.6172637939453,254.68722534179688,279.1332702636719,293.7117919921875,291.1788635253906,1.0,0.3006254136562347,0.5971596837043762,0.5971596837043762,1.0,1.0,-1.3392943143844604,0.5128377079963684,0.826456606388092,0.1940440535545349,0.0,0.0,0.7777557969093323,67.5699691772461,72.0,35.778358459472656,-16286.7431640625,290.37750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0975952148437,308.3128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18101.109375,18000.0,0.0,0.0,0.3772342801094055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.028286337852478,1.0282968282699585,-1.0514444511500187e-05,0.0,0.0003828448243439,0.0,0.0,137.501708984375,0.0,0.0,0.0,0.5865545272827148,4.0,0.0,1.0
585060,293.08941650390625,297.1499938964844,293.1499938964844,0.1682355552911758,-3476.778076171875,304.1455078125,0.8006231188774109,0.2451774626970291,0.2219990193843841,293.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.4529507458209991,0.050000000745058,0.0496267676353454,293.0343322753906,297.1499938964844,293.1499938964844,0.1506368070840835,-2476.558349609375,304.1400146484375,0.7769962549209595,0.2247394472360611,0.1582003086805343,293.13702392578125,297.1499938964844,293.1499938964844,0.3928429186344147,-7158.69873046875,304.1540832519531,0.9990000128746032,0.5573428869247437,0.4567995965480804,293.1135559082031,297.1499938964844,293.1499938964844,0.0043013901449739,-1610.9644775390625,296.8454895019531,0.4529507458209991,0.050000000745058,0.2354080080986023,291.1863098144531,291.1499938964844,255.55360412597656,254.63194274902344,279.1282958984375,293.6902160644531,291.1865539550781,1.0,0.3024151027202606,0.5947439074516296,0.5947439074516296,1.0,1.0,-1.3466044664382937,0.514462411403656,0.8321419954299927,0.1940212994813919,0.0,0.0,0.7721694707870483,68.38780975341797,75.0,15.07487678527832,-16363.75390625,295.3402404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2337951660156,308.388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18124.96484375,18000.0,0.0,0.0,0.379811018705368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0168086290359497,1.0168191194534302,-1.0377299986430444e-05,0.0,0.0003854598908219,0.0,0.0,133.83583068847656,0.0,0.0,0.0,0.5813631415367126,4.0,0.0,1.0
585120,293.08941650390625,297.1499938964844,293.1499938964844,0.1682355552911758,-3476.778076171875,304.1455078125,0.8006231188774109,0.2451774626970291,0.2219990193843841,293.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.4529507458209991,0.050000000745058,0.0496267676353454,293.0343322753906,297.1499938964844,293.1499938964844,0.1506368070840835,-2476.558349609375,304.1400146484375,0.7769962549209595,0.2247394472360611,0.1582003086805343,293.13702392578125,297.1499938964844,293.1499938964844,0.3928429186344147,-7158.69873046875,304.1540832519531,0.9990000128746032,0.5573428869247437,0.4567995965480804,293.1135559082031,297.1499938964844,293.1499938964844,0.0043013901449739,-1610.9644775390625,296.8454895019531,0.4529507458209991,0.050000000745058,0.2354080080986023,291.1863098144531,291.1499938964844,255.55360412597656,254.63194274902344,279.1282958984375,293.6902160644531,291.1865539550781,1.0,0.3024151027202606,0.5947439074516296,0.5947439074516296,1.0,1.0,-1.3466044664382937,0.514462411403656,0.8321419954299927,0.1940212994813919,0.0,0.0,0.7721694707870483,68.38780975341797,75.0,15.07487678527832,-16363.75390625,295.3402404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2337951660156,308.388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18124.96484375,18000.0,0.0,0.0,0.379811018705368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0168086290359497,1.0168191194534302,-1.0377299986430444e-05,0.0,0.0003854598908219,0.0,0.0,133.83583068847656,0.0,0.0,0.0,0.5813631415367126,4.0,0.0,1.0
585180,293.0907897949219,297.1499938964844,293.1499938964844,0.1693897545337677,-3495.94921875,304.14508056640625,0.7992121577262878,0.2464369237422943,0.2231803685426712,293.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.4505179822444916,0.050000000745058,0.0496732033789157,293.0367126464844,297.1499938964844,293.1499938964844,0.1527758836746215,-2504.718017578125,304.1397705078125,0.7771670818328857,0.2271907180547714,0.1599659621715545,293.1392517089844,297.1499938964844,293.1499938964844,0.3975423872470855,-7230.40771484375,304.1448974609375,0.9990000128746032,0.5572299957275391,0.4615989923477173,293.1107482910156,297.1499938964844,293.1499938964844,0.0043221213854849,-1618.454833984375,296.86444091796875,0.4505179822444916,0.050000000745058,0.2356282919645309,291.1837158203125,291.1499938964844,255.4905242919922,254.5771026611328,279.1235656738281,293.6573486328125,291.18310546875,1.0,0.3050146102905273,0.5918541550636292,0.5918541550636292,1.0,1.0,-1.3562225103378296,0.5167106986045837,0.8395117521286011,0.194188117980957,0.0,0.0,0.7677538394927979,69.7174301147461,78.0,-1.2016874551773071,-16460.96484375,302.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3736267089844,308.4642944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18112.03125,18000.0,0.0,0.0,0.3817924857139587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0061191320419312,1.0061293840408323,-1.0243063115922268e-05,0.0,0.0003874708199873,0.0,0.0,130.41424560546875,0.0,0.0,0.0,0.5765123963356018,4.0,0.0,1.0
585240,293.0907897949219,297.1499938964844,293.1499938964844,0.1693897545337677,-3495.94921875,304.14508056640625,0.7992121577262878,0.2464369237422943,0.2231803685426712,293.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.4505179822444916,0.050000000745058,0.0496732033789157,293.0367126464844,297.1499938964844,293.1499938964844,0.1527758836746215,-2504.718017578125,304.1397705078125,0.7771670818328857,0.2271907180547714,0.1599659621715545,293.1392517089844,297.1499938964844,293.1499938964844,0.3975423872470855,-7230.40771484375,304.1448974609375,0.9990000128746032,0.5572299957275391,0.4615989923477173,293.1107482910156,297.1499938964844,293.1499938964844,0.0043221213854849,-1618.454833984375,296.86444091796875,0.4505179822444916,0.050000000745058,0.2356282919645309,291.1837158203125,291.1499938964844,255.4905242919922,254.5771026611328,279.1235656738281,293.6573486328125,291.18310546875,1.0,0.3050146102905273,0.5918541550636292,0.5918541550636292,1.0,1.0,-1.3562225103378296,0.5167106986045837,0.8395117521286011,0.194188117980957,0.0,0.0,0.7677538394927979,69.7174301147461,78.0,-1.2016874551773071,-16460.96484375,302.523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3736267089844,308.4642944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18112.03125,18000.0,0.0,0.0,0.3817924857139587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0061191320419312,1.0061293840408323,-1.0243063115922268e-05,0.0,0.0003874708199873,0.0,0.0,130.41424560546875,0.0,0.0,0.0,0.5765123963356018,4.0,0.0,1.0
585300,293.0914611816406,297.1499938964844,293.1499938964844,0.1700049936771392,-3506.20361328125,304.1448669433594,0.7981715202331543,0.2470526248216629,0.2237632572650909,293.7369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.4490457773208618,0.050000000745058,0.0497021563351154,293.0380249023437,297.1499938964844,293.1499938964844,0.1538534611463546,-2518.90625,304.1396789550781,0.7768797874450684,0.2283673137426376,0.160818949341774,293.142822265625,297.1499938964844,293.1499938964844,0.4006236791610718,-7276.720703125,304.1402282714844,0.9990000128746032,0.5566679835319519,0.4645657837390899,293.1095275878906,297.1499938964844,293.1499938964844,0.0043334923684597,-1622.7298583984375,296.8720397949219,0.4490457773208618,0.050000000745058,0.2357656359672546,291.1794128417969,291.1499938964844,255.4592742919922,254.5499420166016,279.1217041015625,293.638671875,291.17852783203125,1.0,0.3065544664859772,0.5902971029281616,0.5902971029281616,1.0,1.0,-1.3617067337036133,0.5180237889289856,0.8436828851699829,0.1943340897560119,0.0,0.0,0.7662195563316345,70.5391616821289,78.0,-7.307078838348389,-16516.1640625,306.8048400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4395751953125,308.500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.234375,18000.0,0.0,0.0,0.3826178312301636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0018243789672852,1.001834511756897,-1.018712282530032e-05,0.0,0.0003883084573317,0.0,0.0,129.0356903076172,0.0,0.0,0.0,0.5745585560798645,4.0,0.0,1.0
585360,293.0921325683594,297.1499938964844,293.1499938964844,0.1706376373767852,-3516.7568359375,304.1446533203125,0.7969520688056946,0.2476602643728256,0.2243416011333465,293.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.4474457204341888,0.050000000745058,0.049734391272068,293.0393981933594,297.1499938964844,293.1499938964844,0.1549283564090728,-2533.0517578125,304.1395874023437,0.7763861417770386,0.2295120060443878,0.1616517156362533,293.1478881835937,297.1499938964844,293.1499938964844,0.4041142165660858,-7328.76708984375,304.1356811523437,0.9990000128746032,0.5557658672332764,0.4678465723991394,293.1084289550781,297.1499938964844,293.1499938964844,0.0043453769758343,-1627.2664794921875,296.8787841796875,0.4474457204341888,0.050000000745058,0.2359185367822647,291.1737060546875,291.1499938964844,255.42828369140625,254.52297973632807,279.1202697753906,293.61944580078125,291.1726379394531,1.0,0.308227002620697,0.5886996984481812,0.5886996984481812,1.0,1.0,-1.3675607442855835,0.5194490551948547,0.8481116890907288,0.1945230662822723,0.0,0.0,0.7652058005332947,71.45062255859375,81.0,-12.102779388427734,-16575.240234375,311.4874572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5005798339844,308.53387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.314453125,18000.0,0.0,0.0,0.3833650946617126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9984922409057616,0.9985023736953736,-1.014214285532944e-05,0.0,0.0003890668449457,0.0,0.0,127.9576416015625,0.0,0.0,0.0,0.5730383396148682,4.0,0.0,1.0
585420,293.0935363769531,297.1499938964844,293.1499938964844,0.1719312369823455,-3538.33251953125,304.144287109375,0.7940905094146729,0.248845174908638,0.2254815250635147,293.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.4439754486083984,0.050000000745058,0.0498072393238544,293.0423889160156,297.1499938964844,293.1499938964844,0.157054141163826,-2560.987548828125,304.1395263671875,0.7749000191688538,0.2317120730876922,0.1632595211267471,293.1619873046875,297.1499938964844,293.1499938964844,0.4121089577674866,-7446.74462890625,304.1271667480469,0.9990000128746032,0.5529662370681763,0.4751774668693542,293.1065979003906,297.1499938964844,293.1499938964844,0.0043703243136405,-1636.9080810546875,296.8904724121094,0.4439754486083984,0.050000000745058,0.23626409471035,291.15972900390625,291.1499938964844,255.3671875,254.46978759765625,279.1186218261719,293.58135986328125,291.1584167480469,1.0,0.3118964433670044,0.5854657888412476,0.5854657888412476,1.0,1.0,-1.3801610469818115,0.522596001625061,0.8575650453567505,0.195029929280281,0.0,0.0,0.7648208737373352,73.5023422241211,69.0,-18.38396644592285,-16703.28125,321.893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6029052734375,308.5917358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.08203125,18000.0,0.0,0.0,0.3847247958183288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9951195120811462,0.995129644870758,-1.0090630894410424e-05,0.0,0.0003904467448592,0.0,0.0,126.81769561767578,0.0,0.0,0.0,0.5714832544326782,4.0,0.0,1.0
585480,293.0935363769531,297.1499938964844,293.1499938964844,0.1719312369823455,-3538.33251953125,304.144287109375,0.7940905094146729,0.248845174908638,0.2254815250635147,293.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.4439754486083984,0.050000000745058,0.0498072393238544,293.0423889160156,297.1499938964844,293.1499938964844,0.157054141163826,-2560.987548828125,304.1395263671875,0.7749000191688538,0.2317120730876922,0.1632595211267471,293.1619873046875,297.1499938964844,293.1499938964844,0.4121089577674866,-7446.74462890625,304.1271667480469,0.9990000128746032,0.5529662370681763,0.4751774668693542,293.1065979003906,297.1499938964844,293.1499938964844,0.0043703243136405,-1636.9080810546875,296.8904724121094,0.4439754486083984,0.050000000745058,0.23626409471035,291.15972900390625,291.1499938964844,255.3671875,254.46978759765625,279.1186218261719,293.58135986328125,291.1584167480469,1.0,0.3118964433670044,0.5854657888412476,0.5854657888412476,1.0,1.0,-1.3801610469818115,0.522596001625061,0.8575650453567505,0.195029929280281,0.0,0.0,0.7648208737373352,73.5023422241211,69.0,-18.38396644592285,-16703.28125,321.893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6029052734375,308.5917358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.08203125,18000.0,0.0,0.0,0.3847247958183288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9951195120811462,0.995129644870758,-1.0090630894410424e-05,0.0,0.0003904467448592,0.0,0.0,126.81769561767578,0.0,0.0,0.0,0.5714832544326782,4.0,0.0,1.0
585540,293.0946655273437,297.1499938964844,293.1499938964844,0.1729144901037216,-3554.388916015625,304.14459228515625,0.7975987195968628,0.2500450313091278,0.2265096008777618,293.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.445815235376358,0.050000000745058,0.0497680343687534,293.04510498046875,297.1499938964844,293.1499938964844,0.1588442176580429,-2584.1904296875,304.1400756835937,0.7794721126556396,0.2338826954364776,0.1647392511367797,293.1712951660156,297.1499938964844,293.1499938964844,0.4088237285614013,-7392.97607421875,304.140869140625,0.9990000128746032,0.5507420301437378,0.4712525606155395,293.1048583984375,297.1499938964844,293.1499938964844,0.0043847919441759,-1641.911376953125,296.9097900390625,0.445815235376358,0.050000000745058,0.2360781282186508,291.1588134765625,291.1499938964844,255.3074951171875,254.4177703857422,279.1253356933594,293.55621337890625,291.1605834960937,1.0,0.3100596368312835,0.5832809209823608,0.5832809209823608,1.0,1.0,-1.3782001733779907,0.5202415585517883,0.8579586744308472,0.1931036412715912,0.0,0.0,0.7641461491584778,72.47798919677734,57.0,4.5572004318237305,-16727.37890625,318.6095886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69024658203125,308.67120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.009765625,18000.0,0.0,0.0,0.3858678936958313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9947357177734376,0.9947457909584044,-1.0082358130603096e-05,0.0,0.000391606852645,0.0,0.0,126.66659545898438,0.0,0.0,0.0,0.5712227821350098,4.0,0.0,1.0
585600,293.0946655273437,297.1499938964844,293.1499938964844,0.1729144901037216,-3554.388916015625,304.14459228515625,0.7975987195968628,0.2500450313091278,0.2265096008777618,293.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.445815235376358,0.050000000745058,0.0497680343687534,293.04510498046875,297.1499938964844,293.1499938964844,0.1588442176580429,-2584.1904296875,304.1400756835937,0.7794721126556396,0.2338826954364776,0.1647392511367797,293.1712951660156,297.1499938964844,293.1499938964844,0.4088237285614013,-7392.97607421875,304.140869140625,0.9990000128746032,0.5507420301437378,0.4712525606155395,293.1048583984375,297.1499938964844,293.1499938964844,0.0043847919441759,-1641.911376953125,296.9097900390625,0.445815235376358,0.050000000745058,0.2360781282186508,291.1588134765625,291.1499938964844,255.3074951171875,254.4177703857422,279.1253356933594,293.55621337890625,291.1605834960937,1.0,0.3100596368312835,0.5832809209823608,0.5832809209823608,1.0,1.0,-1.3782001733779907,0.5202415585517883,0.8579586744308472,0.1931036412715912,0.0,0.0,0.7641461491584778,72.47798919677734,57.0,4.5572004318237305,-16727.37890625,318.6095886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69024658203125,308.67120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.009765625,18000.0,0.0,0.0,0.3858678936958313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9947357177734376,0.9947457909584044,-1.0082358130603096e-05,0.0,0.000391606852645,0.0,0.0,126.66659545898438,0.0,0.0,0.0,0.5712227821350098,4.0,0.0,1.0
585660,293.09552001953125,297.1499938964844,293.1499938964844,0.1733455210924148,-3560.65576171875,304.14569091796875,0.806857705116272,0.2512753307819366,0.2274783700704574,293.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.4525554776191711,0.050000000745058,0.0496340431272983,293.0469665527344,297.1499938964844,293.1499938964844,0.1601563990116119,-2600.618408203125,304.1412048339844,0.7897530794143677,0.2361602932214737,0.1662023812532425,293.159912109375,297.1499938964844,293.1499938964844,0.3944720327854156,-7174.84375,304.16802978515625,0.9990000128746032,0.5524633526802063,0.457569807767868,293.1026306152344,297.1499938964844,293.1499938964844,0.0043855258263647,-1640.029296875,296.94970703125,0.4525554776191711,0.050000000745058,0.2354425340890884,291.1913757324219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.552978515625,291.1952209472656,1.0,0.3041912615299225,0.5824041366577148,0.5824041366577148,1.0,1.0,-1.363775610923767,0.5135871767997742,0.8501883745193481,0.1893339902162552,0.0,0.0,0.7567156553268433,68.84548950195312,60.0,40.09154891967773,-16633.92578125,303.7805480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8049621582031,308.7720642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18124.404296875,18000.0,0.0,0.0,0.3863447904586792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9856795072555542,0.9856895208358764,-9.9986391433049e-06,0.0,0.0003920908493455,0.0,0.0,124.12318420410156,0.0,0.0,0.0,0.5671206116676331,4.0,0.0,1.0
585720,293.09552001953125,297.1499938964844,293.1499938964844,0.1733455210924148,-3560.65576171875,304.14569091796875,0.806857705116272,0.2512753307819366,0.2274783700704574,293.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.4525554776191711,0.050000000745058,0.0496340431272983,293.0469665527344,297.1499938964844,293.1499938964844,0.1601563990116119,-2600.618408203125,304.1412048339844,0.7897530794143677,0.2361602932214737,0.1662023812532425,293.159912109375,297.1499938964844,293.1499938964844,0.3944720327854156,-7174.84375,304.16802978515625,0.9990000128746032,0.5524633526802063,0.457569807767868,293.1026306152344,297.1499938964844,293.1499938964844,0.0043855258263647,-1640.029296875,296.94970703125,0.4525554776191711,0.050000000745058,0.2354425340890884,291.1913757324219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.552978515625,291.1952209472656,1.0,0.3041912615299225,0.5824041366577148,0.5824041366577148,1.0,1.0,-1.363775610923767,0.5135871767997742,0.8501883745193481,0.1893339902162552,0.0,0.0,0.7567156553268433,68.84548950195312,60.0,40.09154891967773,-16633.92578125,303.7805480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8049621582031,308.7720642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18124.404296875,18000.0,0.0,0.0,0.3863447904586792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9856795072555542,0.9856895208358764,-9.9986391433049e-06,0.0,0.0003920908493455,0.0,0.0,124.12318420410156,0.0,0.0,0.0,0.5671206116676331,4.0,0.0,1.0
585780,293.09600830078125,297.1499938964844,293.1499938964844,0.173547938466072,-3563.441162109375,304.146240234375,0.8111382126808167,0.2520022690296173,0.2280821949243545,293.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119140625,0.4556963145732879,0.050000000745058,0.0495761297643184,293.04766845703125,297.1499938964844,293.1499938964844,0.1609444767236709,-2610.444580078125,304.14166259765625,0.7949047088623047,0.2375878542661667,0.167143702507019,293.1445007324219,297.1499938964844,293.1499938964844,0.3874996900558471,-7070.9677734375,304.17645263671875,0.9990000128746032,0.5553566217422485,0.4515260756015777,293.1008605957031,297.1499938964844,293.1499938964844,0.0043871449306607,-1639.046875,296.9782409667969,0.4556963145732879,0.050000000745058,0.2351678162813186,291.21649169921875,291.1499938964844,255.21563720703125,254.337631225586,279.1398620605469,293.5592956542969,291.2193908691406,1.0,0.3020627498626709,0.5820763111114502,0.5820763111114502,1.0,1.0,-1.357970118522644,0.5109694600105286,0.8470006585121155,0.1877769082784652,0.0,0.0,0.7490136623382568,67.28094482421875,60.0,45.98271179199219,-16578.42578125,297.6547241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955993652344,308.8253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18217.92578125,18000.0,0.0,0.0,0.386159598827362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9731608033180236,0.9731706976890564,-9.870878784568047e-06,0.0,0.0003919028968084,0.0,0.0,120.55281829833984,0.0,0.0,0.0,0.5615355372428894,4.0,0.0,1.0
585840,293.09637451171875,297.1499938964844,293.1499938964844,0.1737812608480453,-3567.072021484375,304.1463623046875,0.8132323622703552,0.2524783611297607,0.2284869998693466,293.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240295410156,0.4571749269962311,0.050000000745058,0.0495497472584247,293.04803466796875,297.1499938964844,293.1499938964844,0.1615837961435318,-2618.590087890625,304.1417236328125,0.7976518869400024,0.2385551333427429,0.1677929162979126,293.1335754394531,297.1499938964844,293.1499938964844,0.3842411339282989,-7023.1708984375,304.17852783203125,0.9990000128746032,0.5575417876243591,0.4487462639808655,293.0994873046875,297.1499938964844,293.1499938964844,0.0043907081708312,-1639.6673583984375,296.99444580078125,0.4571749269962311,0.050000000745058,0.2350426763296127,291.2269287109375,291.1499938964844,255.1934814453125,254.3182830810547,279.1413269042969,293.56396484375,291.2286376953125,1.0,0.301061749458313,0.581847071647644,0.581847071647644,1.0,1.0,-1.3557153940200806,0.5098813772201538,0.8458340167999268,0.1871056854724884,0.0,0.0,0.743772029876709,66.57501983642578,63.0,39.00634002685547,-16545.671875,295.0611877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96124267578125,308.8549194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18262.125,18000.0,0.0,0.0,0.3858580887317657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9626514315605164,0.9626612067222596,-9.757334737514611e-06,0.0,0.0003915969282388,0.0,0.0,117.5487060546875,0.0,0.0,0.0,0.5568891763687134,4.0,0.0,1.0
585900,293.0968322753906,297.1499938964844,293.1499938964844,0.1741703748703003,-3573.353271484375,304.14630126953125,0.8152607083320618,0.2530667781829834,0.2289951592683792,293.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23211669921875,0.4585137963294983,0.050000000745058,0.0495263151824474,293.04840087890625,297.1499938964844,293.1499938964844,0.1624907106161117,-2630.26953125,304.1415710449219,0.8005210161209106,0.2397716343402862,0.1686205118894577,293.1203308105469,297.1499938964844,293.1499938964844,0.381319135427475,-6981.12646484375,304.1786193847656,0.9990000128746032,0.5603492259979248,0.4462632536888122,293.0975952148437,297.1499938964844,293.1499938964844,0.0043981722556054,-1641.887451171875,297.0117492675781,0.4585137963294983,0.050000000745058,0.2349315285682678,291.2333984375,291.1499938964844,255.16629028320312,254.29454040527344,279.1420593261719,293.5687255859375,291.23394775390625,1.0,0.3002410531044006,0.5815099477767944,0.5815099477767944,1.0,1.0,-1.354175329208374,0.5090206265449524,0.8451547026634216,0.1865127682685852,0.0,0.0,0.7375337481498718,65.95549774169922,63.0,26.24943733215332,-16512.177734375,292.9779663085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0464172363281,308.8893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18285.578125,18000.0,0.0,0.0,0.3852980434894562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9489436149597168,0.9489532113075256,-9.603516446077265e-06,0.0,0.00039102853043,0.0,0.0,113.64842987060548,0.0,0.0,0.0,0.5508121848106384,4.0,0.0,1.0
585960,293.0973205566406,297.1499938964844,293.1499938964844,0.1746478080749511,-3581.20361328125,304.1461181640625,0.816713809967041,0.2536482214927673,0.2295056730508804,293.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.234130859375,0.4593327045440674,0.050000000745058,0.0495121888816356,293.0487976074219,297.1499938964844,293.1499938964844,0.1634894758462906,-2643.21630859375,304.14129638671875,0.8028070330619812,0.2409852892160415,0.1694570928812027,293.1083068847656,297.1499938964844,293.1499938964844,0.3795330226421356,-6956.3994140625,304.1766662597656,0.9990000128746032,0.5630896091461182,0.4447599351406097,293.09552001953125,297.1499938964844,293.1499938964844,0.0044083013199269,-1645.38671875,297.0266418457031,0.4593327045440674,0.050000000745058,0.2348645180463791,291.23406982421875,291.1499938964844,255.13970947265625,254.27130126953125,279.1417541503906,293.5710144042969,291.2336730957031,1.0,0.2998436987400055,0.5810787081718445,0.5810787081718445,1.0,1.0,-1.3538893461227417,0.5086179971694946,0.8452713489532471,0.186129555106163,0.0,0.0,0.7318359613418579,65.59220123291016,66.0,12.217314720153809,-16488.013671875,292.02008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1318359375,308.9212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18285.2265625,18000.0,0.0,0.0,0.3845642507076263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9354926943778992,0.9355021715164183,-9.449515346204862e-06,0.0,0.0003902838216163,0.0,0.0,109.87019348144533,0.0,0.0,0.0,0.5448409914970398,4.0,0.0,1.0
586020,293.0982666015625,297.1499938964844,293.1499938964844,0.175816148519516,-3600.662841796875,304.1454467773437,0.8181618452072144,0.2547894120216369,0.2305296808481216,293.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236633300781,0.4596131145954132,0.050000000745058,0.0495073720812797,293.0496826171875,297.1499938964844,293.1499938964844,0.1656833589076995,-2671.7939453125,304.1405334472656,0.8058180809020996,0.2433662265539169,0.1711247861385345,293.0896301269531,297.1499938964844,293.1499938964844,0.3788951635360718,-6951.1611328125,304.1687316894531,0.9990000128746032,0.5679520964622498,0.4442476630210876,293.0911560058594,297.1499938964844,293.1499938964844,0.0044349404051899,-1655.4453125,297.0506286621094,0.4596131145954132,0.050000000745058,0.2348416596651077,291.2215576171875,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5650329589844,291.21978759765625,1.0,0.3001196086406708,0.5798434019088745,0.5798434019088745,1.0,1.0,-1.3564704656600952,0.5088636875152588,0.8476067781448364,0.1857900321483612,0.0,0.0,0.7229622602462769,65.51084899902344,69.0,-13.368762969970703,-16470.291015625,292.9294128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,308.9764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18235.763671875,18000.0,0.0,0.0,0.3827260136604309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.912195920944214,0.9122051000595092,-9.17693705559941e-06,0.0,0.000388418266084,0.0,0.0,103.45379638671876,0.0,0.0,0.0,0.5345009565353394,4.0,0.0,1.0
586080,293.0982666015625,297.1499938964844,293.1499938964844,0.175816148519516,-3600.662841796875,304.1454467773437,0.8181618452072144,0.2547894120216369,0.2305296808481216,293.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236633300781,0.4596131145954132,0.050000000745058,0.0495073720812797,293.0496826171875,297.1499938964844,293.1499938964844,0.1656833589076995,-2671.7939453125,304.1405334472656,0.8058180809020996,0.2433662265539169,0.1711247861385345,293.0896301269531,297.1499938964844,293.1499938964844,0.3788951635360718,-6951.1611328125,304.1687316894531,0.9990000128746032,0.5679520964622498,0.4442476630210876,293.0911560058594,297.1499938964844,293.1499938964844,0.0044349404051899,-1655.4453125,297.0506286621094,0.4596131145954132,0.050000000745058,0.2348416596651077,291.2215576171875,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5650329589844,291.21978759765625,1.0,0.3001196086406708,0.5798434019088745,0.5798434019088745,1.0,1.0,-1.3564704656600952,0.5088636875152588,0.8476067781448364,0.1857900321483612,0.0,0.0,0.7229622602462769,65.51084899902344,69.0,-13.368762969970703,-16470.291015625,292.9294128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,308.9764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18235.763671875,18000.0,0.0,0.0,0.3827260136604309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.912195920944214,0.9122051000595092,-9.17693705559941e-06,0.0,0.000388418266084,0.0,0.0,103.45379638671876,0.0,0.0,0.0,0.5345009565353394,4.0,0.0,1.0
