time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586140,293.0992736816406,297.1499938964844,293.1499938964844,0.1771635264158249,-3623.22119140625,304.14471435546875,0.8180334568023682,0.255899041891098,0.2315501421689987,293.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005920410156,0.4584195911884308,0.050000000745058,0.0495279021561145,293.0509948730469,297.1499938964844,293.1499938964844,0.1680057942867279,-2702.08203125,304.13983154296875,0.8070554137229919,0.2456464022397995,0.1727480888366699,293.07916259765625,297.1499938964844,293.1499938964844,0.3814248740673065,-6992.89208984375,304.1582336425781,0.9990000128746032,0.5716171860694885,0.44643634557724,293.0868530273437,297.1499938964844,293.1499938964844,0.0044675790704786,-1668.29052734375,297.069580078125,0.4584195911884308,0.050000000745058,0.2349390387535095,291.19744873046875,291.1499938964844,255.04005432128903,254.18411254882807,279.134765625,293.54541015625,291.19500732421875,1.0,0.3015465438365936,0.5781125426292419,0.5781125426292419,1.0,1.0,-1.362411618232727,0.5101457238197327,0.8522658944129944,0.1858239769935608,0.0,0.0,0.7181733250617981,66.12690734863281,72.0,-30.16702651977539,-16494.828125,296.8924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4127502441406,309.0178527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18148.751953125,18000.0,0.0,0.0,0.3806793093681335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.89678955078125,0.8967985510826111,-8.988020454125945e-06,0.0,0.0003863410966005,0.0,0.0,99.26288604736328,0.0,0.0,0.0,0.5276373028755188,4.0,0.0,1.0
586200,293.0992736816406,297.1499938964844,293.1499938964844,0.1771635264158249,-3623.22119140625,304.14471435546875,0.8180334568023682,0.255899041891098,0.2315501421689987,293.6584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005920410156,0.4584195911884308,0.050000000745058,0.0495279021561145,293.0509948730469,297.1499938964844,293.1499938964844,0.1680057942867279,-2702.08203125,304.13983154296875,0.8070554137229919,0.2456464022397995,0.1727480888366699,293.07916259765625,297.1499938964844,293.1499938964844,0.3814248740673065,-6992.89208984375,304.1582336425781,0.9990000128746032,0.5716171860694885,0.44643634557724,293.0868530273437,297.1499938964844,293.1499938964844,0.0044675790704786,-1668.29052734375,297.069580078125,0.4584195911884308,0.050000000745058,0.2349390387535095,291.19744873046875,291.1499938964844,255.04005432128903,254.18411254882807,279.134765625,293.54541015625,291.19500732421875,1.0,0.3015465438365936,0.5781125426292419,0.5781125426292419,1.0,1.0,-1.362411618232727,0.5101457238197327,0.8522658944129944,0.1858239769935608,0.0,0.0,0.7181733250617981,66.12690734863281,72.0,-30.16702651977539,-16494.828125,296.8924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4127502441406,309.0178527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18148.751953125,18000.0,0.0,0.0,0.3806793093681335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.89678955078125,0.8967985510826111,-8.988020454125945e-06,0.0,0.0003863410966005,0.0,0.0,99.26288604736328,0.0,0.0,0.0,0.5276373028755188,4.0,0.0,1.0
586260,293.1003112792969,297.1499938964844,293.1499938964844,0.1785748302936554,-3646.823486328125,304.1441345214844,0.8166866898536682,0.2569741904735565,0.2325591892004013,293.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.4561199247837066,0.050000000745058,0.0495684333145618,293.0527038574219,297.1499938964844,293.1499938964844,0.1703296154737472,-2732.314697265625,304.13934326171875,0.80689537525177,0.2478077709674835,0.1743049174547195,293.076904296875,297.1499938964844,293.1499938964844,0.3863656222820282,-7069.55029296875,304.14727783203125,0.9990000128746032,0.5738862752914429,0.4507246017456054,293.0829772949219,297.1499938964844,293.1499938964844,0.0045035448856651,-1682.547119140625,297.08660888671875,0.4561199247837066,0.050000000745058,0.2351313084363937,291.1690368652344,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5165710449219,291.1664733886719,1.0,0.3038625717163086,0.5760138034820557,0.5760138034820557,1.0,1.0,-1.370917797088623,0.5122053027153015,0.8587124943733215,0.1861336082220077,0.0,0.0,0.7175225615501404,67.2927474975586,75.0,-37.59593963623047,-16557.11328125,303.2784729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.482421875,309.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18051.91015625,18000.0,0.0,0.0,0.3787738978862762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8905813097953796,0.8905901908874512,-8.898736268747598e-06,0.0,0.0003844073507934,0.0,0.0,97.49594116210938,0.0,0.0,0.0,0.5248095989227295,4.0,0.0,1.0
586320,293.1003112792969,297.1499938964844,293.1499938964844,0.1785748302936554,-3646.823486328125,304.1441345214844,0.8166866898536682,0.2569741904735565,0.2325591892004013,293.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.4561199247837066,0.050000000745058,0.0495684333145618,293.0527038574219,297.1499938964844,293.1499938964844,0.1703296154737472,-2732.314697265625,304.13934326171875,0.80689537525177,0.2478077709674835,0.1743049174547195,293.076904296875,297.1499938964844,293.1499938964844,0.3863656222820282,-7069.55029296875,304.14727783203125,0.9990000128746032,0.5738862752914429,0.4507246017456054,293.0829772949219,297.1499938964844,293.1499938964844,0.0045035448856651,-1682.547119140625,297.08660888671875,0.4561199247837066,0.050000000745058,0.2351313084363937,291.1690368652344,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5165710449219,291.1664733886719,1.0,0.3038625717163086,0.5760138034820557,0.5760138034820557,1.0,1.0,-1.370917797088623,0.5122053027153015,0.8587124943733215,0.1861336082220077,0.0,0.0,0.7175225615501404,67.2927474975586,75.0,-37.59593963623047,-16557.11328125,303.2784729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.482421875,309.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18051.91015625,18000.0,0.0,0.0,0.3787738978862762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8905813097953796,0.8905901908874512,-8.898736268747598e-06,0.0,0.0003844073507934,0.0,0.0,97.49594116210938,0.0,0.0,0.0,0.5248095989227295,4.0,0.0,1.0
586380,293.10137939453125,297.1499938964844,293.1499938964844,0.1799777001142501,-3670.199951171875,304.1437683105469,0.8144165277481079,0.2580136358737945,0.2335513830184936,293.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.4530417323112488,0.050000000745058,0.0496247932314872,293.05474853515625,297.1499938964844,293.1499938964844,0.1725861728191375,-2761.5537109375,304.1391296386719,0.8056645393371582,0.2498557269573211,0.1757924258708953,293.08203125,297.1499938964844,293.1499938964844,0.393124371767044,-7171.822265625,304.136962890625,0.9990000128746032,0.5747124552726746,0.4566200375556946,293.0796813964844,297.1499938964844,293.1499938964844,0.0045410306192934,-1697.3162841796875,297.10357666015625,0.4530417323112488,0.050000000745058,0.2353986650705337,291.1407775878906,291.1499938964844,254.95278930664065,254.10757446289065,279.1284484863281,293.4838256835937,291.1383972167969,1.0,0.3068571388721466,0.5737197995185852,0.5737197995185852,1.0,1.0,-1.3813592195510864,0.514890193939209,0.8664690256118774,0.1866958886384964,0.0,0.0,0.7206591367721558,68.89313507080078,78.0,-38.63932418823242,-16648.748046875,311.60760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906005859375,309.0357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.79296875,18000.0,0.0,0.0,0.3773267865180969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8932370543479919,0.8932459950447083,-8.906672519515269e-06,0.0,0.0003829387133009,0.0,0.0,98.00466918945312,0.0,0.0,0.0,0.5258792638778687,4.0,0.0,1.0
586440,293.10137939453125,297.1499938964844,293.1499938964844,0.1799777001142501,-3670.199951171875,304.1437683105469,0.8144165277481079,0.2580136358737945,0.2335513830184936,293.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.4530417323112488,0.050000000745058,0.0496247932314872,293.05474853515625,297.1499938964844,293.1499938964844,0.1725861728191375,-2761.5537109375,304.1391296386719,0.8056645393371582,0.2498557269573211,0.1757924258708953,293.08203125,297.1499938964844,293.1499938964844,0.393124371767044,-7171.822265625,304.136962890625,0.9990000128746032,0.5747124552726746,0.4566200375556946,293.0796813964844,297.1499938964844,293.1499938964844,0.0045410306192934,-1697.3162841796875,297.10357666015625,0.4530417323112488,0.050000000745058,0.2353986650705337,291.1407775878906,291.1499938964844,254.95278930664065,254.10757446289065,279.1284484863281,293.4838256835937,291.1383972167969,1.0,0.3068571388721466,0.5737197995185852,0.5737197995185852,1.0,1.0,-1.3813592195510864,0.514890193939209,0.8664690256118774,0.1866958886384964,0.0,0.0,0.7206591367721558,68.89313507080078,78.0,-38.63932418823242,-16648.748046875,311.60760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906005859375,309.0357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.79296875,18000.0,0.0,0.0,0.3773267865180969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8932370543479919,0.8932459950447083,-8.906672519515269e-06,0.0,0.0003829387133009,0.0,0.0,98.00466918945312,0.0,0.0,0.0,0.5258792638778687,4.0,0.0,1.0
586500,293.1019287109375,297.1499938964844,293.1499938964844,0.1806644350290298,-3681.60595703125,304.1436462402344,0.8130088448524475,0.2585200369358063,0.2340400964021682,293.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4512978196144104,0.050000000745058,0.0496578700840473,293.0558776855469,297.1499938964844,293.1499938964844,0.173681229352951,-2775.6953125,304.1391296386719,0.804733157157898,0.2508422434329986,0.1765124350786209,293.0870361328125,297.1499938964844,293.1499938964844,0.3970435559749603,-7230.36083984375,304.1322021484375,0.9990000128746032,0.5745887756347656,0.4600444138050079,293.0782775878906,297.1499938964844,293.1499938964844,0.004560078959912,-1704.7601318359375,297.11236572265625,0.4512978196144104,0.050000000745058,0.2355555593967437,291.1273803710937,291.1499938964844,254.93316650390625,254.09034729003903,279.1277160644531,293.4673156738281,291.1250915527344,1.0,0.3085557520389557,0.5725491642951965,0.5725491642951965,1.0,1.0,-1.38714861869812,0.5164353251457214,0.8707132935523987,0.1870724558830261,0.0,0.0,0.7235164642333984,69.82756805419922,78.0,-37.79183578491211,-16702.990234375,316.3835144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4713134765625,309.0234680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17917.11328125,18000.0,0.0,0.0,0.3768560886383056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.897616446018219,0.8976253867149353,-8.944645742303692e-06,0.0,0.0003824610321316,0.0,0.0,99.04988098144533,0.0,0.0,0.0,0.5277636051177979,4.0,0.0,1.0
586560,293.1025085449219,297.1499938964844,293.1499938964844,0.1813384592533111,-3692.776611328125,304.1435852050781,0.8114511966705322,0.259017676115036,0.2345235645771026,293.6252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.4494573175907135,0.050000000745058,0.0496937371790409,293.0570373535156,297.1499938964844,293.1499938964844,0.1747535765171051,-2789.51318359375,304.13916015625,0.8036367297172546,0.2518071830272674,0.177218496799469,293.0935363769531,297.1499938964844,293.1499938964844,0.4012609422206878,-7292.88916015625,304.1277770996094,0.9990000128746032,0.5741137266159058,0.4637291133403778,293.0769958496094,297.1499938964844,293.1499938964844,0.0045792441815137,-1712.2034912109375,297.12139892578125,0.4494573175907135,0.050000000745058,0.2357257008552551,291.1145935058594,291.1499938964844,254.9144897460937,254.07394409179688,279.1273193359375,293.4513244628906,291.1124572753906,1.0,0.3103644847869873,0.5713852643966675,0.5713852643966675,1.0,1.0,-1.3932467699050903,0.5181025862693787,0.8751442432403564,0.1875141263008117,0.0,0.0,0.7271651029586792,70.83849334716797,81.0,-36.45081329345703,-16761.6875,321.514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43719482421875,309.0042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17876.8515625,18000.0,0.0,0.0,0.3765877783298492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9038646817207336,0.9038736820220948,-9.003892046166584e-06,0.0,0.0003821887366939,0.0,0.0,100.5943603515625,0.0,0.0,0.0,0.5304808616638184,4.0,0.0,1.0
586620,293.1036682128906,297.1499938964844,293.1499938964844,0.1826448887586593,-3714.359619140625,304.1435546875,0.8079620599746704,0.2599872946739197,0.235474094748497,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.4455887079238891,0.050000000745058,0.049772597849369,293.0594177246094,297.1499938964844,293.1499938964844,0.1768345087766647,-2816.2421875,304.1393127441406,0.8010633587837219,0.2536826133728027,0.1785953044891357,293.1103515625,297.1499938964844,293.1499938964844,0.410431295633316,-7427.517578125,304.11993408203125,0.9990000128746032,0.5721412301063538,0.4717290699481964,293.07470703125,297.1499938964844,293.1499938964844,0.0046179411001503,-1727.0849609375,297.14044189453125,0.4455887079238891,0.050000000745058,0.2360997796058654,291.091064453125,291.1499938964844,254.8801422119141,254.0437164306641,279.1274719238281,293.4220886230469,291.08917236328125,1.0,0.3142495453357696,0.5691326260566711,0.5691326260566711,1.0,1.0,-1.4061872959136963,0.521769642829895,0.884417712688446,0.188596561551094,0.0,0.0,0.7366278767585754,73.05540466308594,84.0,-33.0507926940918,-16889.740234375,332.701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290405273437,308.94696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17803.376953125,18000.0,0.0,0.0,0.3767234086990356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9214318990707396,0.9214410781860352,-9.181992936646566e-06,0.0,0.0003823263687081,0.0,0.0,105.11038970947266,0.0,0.0,0.0,0.5381999015808105,4.0,0.0,1.0
586680,293.1036682128906,297.1499938964844,293.1499938964844,0.1826448887586593,-3714.359619140625,304.1435546875,0.8079620599746704,0.2599872946739197,0.235474094748497,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.4455887079238891,0.050000000745058,0.049772597849369,293.0594177246094,297.1499938964844,293.1499938964844,0.1768345087766647,-2816.2421875,304.1393127441406,0.8010633587837219,0.2536826133728027,0.1785953044891357,293.1103515625,297.1499938964844,293.1499938964844,0.410431295633316,-7427.517578125,304.11993408203125,0.9990000128746032,0.5721412301063538,0.4717290699481964,293.07470703125,297.1499938964844,293.1499938964844,0.0046179411001503,-1727.0849609375,297.14044189453125,0.4455887079238891,0.050000000745058,0.2360997796058654,291.091064453125,291.1499938964844,254.8801422119141,254.0437164306641,279.1274719238281,293.4220886230469,291.08917236328125,1.0,0.3142495453357696,0.5691326260566711,0.5691326260566711,1.0,1.0,-1.4061872959136963,0.521769642829895,0.884417712688446,0.188596561551094,0.0,0.0,0.7366278767585754,73.05540466308594,84.0,-33.0507926940918,-16889.740234375,332.701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290405273437,308.94696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17803.376953125,18000.0,0.0,0.0,0.3767234086990356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9214318990707396,0.9214410781860352,-9.181992936646566e-06,0.0,0.0003823263687081,0.0,0.0,105.11038970947266,0.0,0.0,0.0,0.5381999015808105,4.0,0.0,1.0
586740,293.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,304.14361572265625,0.8040685653686523,0.0,0.2364015877246856,293.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.4416012763977051,0.0,0.0498593337833881,293.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395263671875,0.7981319427490234,0.0,0.1799342036247253,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1134338378906,0.9990000128746032,0.0,0.4803738892078399,293.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1610717773437,0.4416012763977051,0.0,0.2365112155675888,291.0702209472656,294.1499938964844,254.8500061035156,254.01715087890625,279.1286315917969,293.3980407714844,291.068603515625,0.0,0.0,0.5670484900474548,0.5670484900474548,1.0,1.0,-1.4198832511901855,0.5258383750915527,0.8940449357032776,0.1899513453245163,0.0,0.0,0.0,75.48770904541016,60.0,-29.34287643432617,-17028.84375,344.9441223144531,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,308.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17739.181640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449785351753236,0.944987952709198,-9.434346793568691e-06,0.0,0.0,0.0,0.0,111.4666976928711,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,304.14361572265625,0.8040685653686523,0.0,0.2364015877246856,293.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.4416012763977051,0.0,0.0498593337833881,293.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395263671875,0.7981319427490234,0.0,0.1799342036247253,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1134338378906,0.9990000128746032,0.0,0.4803738892078399,293.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,297.1610717773437,0.4416012763977051,0.0,0.2365112155675888,291.0702209472656,294.1499938964844,254.8500061035156,254.01715087890625,279.1286315917969,293.3980407714844,291.068603515625,0.0,0.0,0.5670484900474548,0.5670484900474548,1.0,1.0,-1.4198832511901855,0.5258383750915527,0.8940449357032776,0.1899513453245163,0.0,0.0,0.0,75.48770904541016,60.0,-29.34287643432617,-17028.84375,344.9441223144531,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,308.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17739.181640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449785351753236,0.944987952709198,-9.434346793568691e-06,0.0,0.0,0.0,0.0,111.4666976928711,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4478454589844,0.0,0.0,0.0009580482146702,293.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.000279475323623,292.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4826354980469,0.0,0.0,0.0007309679640457,292.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7751770019531,0.0,0.0,0.002076688921079,292.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9204406738281,0.0,0.0,0.0013257105601951,291.1365661621094,294.1499938964844,254.8247985839844,253.99490356445312,273.5450439453125,278.9180908203125,291.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0062530543655157,2.0109364839981936e-08,0.0062530343420803,-0.0465649366378784,0.0,0.0,0.0,-0.0408039018511772,60.0,-353.67510986328125,-0.0,-2.8325275707175024e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1429366281881997e-17,-1.1431205931564316e-17,1.8396587699955617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4478454589844,0.0,0.0,0.0009580482146702,293.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.000279475323623,292.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4826354980469,0.0,0.0,0.0007309679640457,292.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7751770019531,0.0,0.0,0.002076688921079,292.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9204406738281,0.0,0.0,0.0013257105601951,291.1365661621094,294.1499938964844,254.8247985839844,253.99490356445312,273.5450439453125,278.9180908203125,291.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0062530543655157,2.0109364839981936e-08,0.0062530343420803,-0.0465649366378784,0.0,0.0,0.0,-0.0408039018511772,60.0,-353.67510986328125,-0.0,-2.8325275707175024e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1429366281881997e-17,-1.1431205931564316e-17,1.8396587699955617e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4186096191406,0.0,0.0,0.0001287147024413,293.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,0.0001138469669967,292.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4530334472656,0.0,0.0,9.96899834717624e-05,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.74957275390625,0.0,0.0,0.0001672985963523,292.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.89312744140625,0.0,0.0,0.0005400409572757,291.13677978515625,294.1499938964844,254.81417846679688,253.98550415039065,273.1170959472656,271.1817626953125,291.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012596448650583,1.7712929789581722e-08,0.0012596271699294,-0.0452622696757316,0.0,0.0,0.0,-0.0143960723653435,60.0,-178.32496643066406,-0.0,-1.081754135157098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.6304272393352392e-20,2.82350282653248e-20,-1.9307556700240147e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4093017578125,0.0,0.0,0.0001034647139022,293.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,0.0001085739277186,292.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4434814453125,0.0,0.0,8.046522998483852e-05,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7448425292969,0.0,0.0,0.0001095048501156,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8740539550781,0.0,0.0,0.000515027961228,291.1368713378906,294.1499938964844,254.8048095703125,253.9772186279297,272.93115234375,265.892822265625,291.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005237465724,1.7298392052111922e-08,0.0011005064006894,-0.0443343147635459,0.0,0.0,0.0,-0.0134022468701004,60.0,-82.94457244873047,-0.0,-8.257764960717395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.163414056540152e-21,7.73417265470062e-21,-2.5707581942636854e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.400634765625,0.0,0.0,0.0001027391845127,293.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0001081778100342,292.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4346008300781,0.0,0.0,7.990808080649003e-05,291.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.74072265625,0.0,0.0,0.0001082023663911,292.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8554077148437,0.0,0.0,0.000513148959726,291.136962890625,294.1499938964844,254.7966461181641,253.97000122070312,272.7543029785156,262.3695373535156,291.0885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946976253762,1.6930114199453783e-08,0.0010946806287392,-0.0433746613562107,0.0,0.0,0.0,-0.0132061121985316,60.0,-47.37078094482422,-0.0,-8.170457022060874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934926011058335e-21,-7.533864083904943e-21,2.598937870898216e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.39208984375,0.0,0.0,0.0001024181474349,293.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0001078481436707,292.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4258117675781,0.0,0.0,7.9658544564154e-05,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7366638183594,0.0,0.0,0.000107852036308,292.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8369445800781,0.0,0.0,0.0005115851527079,291.13702392578125,294.1499938964844,254.78965759277344,253.9638061523437,272.5797119140625,260.0085754394531,291.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913196019828,1.6542273328923333e-08,0.0010913030710071,-0.0423609986901283,0.0,0.0,0.0,-0.0130135063081979,60.0,-34.442020416259766,-0.0,-8.120108674347648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933591132188956e-21,-7.535196943290404e-21,2.60160601304984e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3752136230469,0.0,0.0,0.00010175123316,293.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0001071461520041,291.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4084777832031,0.0,0.0,7.913983426988125e-05,291.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286682128906,0.0,0.0,0.0001071493752533,292.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.800537109375,0.0,0.0,0.0005082552088424,291.1371459960937,294.1499938964844,254.7789764404297,253.95431518554688,272.237060546875,257.3298034667969,291.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.934978485107425,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933550742510609e-21,-7.53523490958805e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3752136230469,0.0,0.0,0.00010175123316,293.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,0.0001071461520041,291.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4084777832031,0.0,0.0,7.913983426988125e-05,291.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286682128906,0.0,0.0,0.0001071493752533,292.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.800537109375,0.0,0.0,0.0005082552088424,291.1371459960937,294.1499938964844,254.7789764404297,253.95431518554688,272.237060546875,257.3298034667969,291.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.934978485107425,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933550742510609e-21,-7.53523490958805e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3586730957031,0.0,0.0,0.0001010373089229,293.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.0001063944146153,291.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3914794921875,0.0,0.0,7.858456228859723e-05,290.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7207946777344,0.0,0.0,0.0001063975723809,292.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.76483154296875,0.0,0.0,0.0005046892911195,291.1372375488281,294.1499938964844,254.7723999023437,253.94842529296875,271.9031066894531,256.07098388671875,291.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821745608628593e-08,0.0010765909682959,-0.0378632806241512,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.92120742797852,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3586730957031,0.0,0.0,0.0001010373089229,293.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,0.0001063944146153,291.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3914794921875,0.0,0.0,7.858456228859723e-05,290.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7207946777344,0.0,0.0,0.0001063975723809,292.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.76483154296875,0.0,0.0,0.0005046892911195,291.1372375488281,294.1499938964844,254.7723999023437,253.94842529296875,271.9031066894531,256.07098388671875,291.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821745608628593e-08,0.0010765909682959,-0.0378632806241512,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.92120742797852,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424377441406,0.0,0.0,0.0001002916615107,293.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,0.0001056092660292,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.37481689453125,0.0,0.0,7.800461753504351e-05,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71307373046875,0.0,0.0,0.0001056123583111,292.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7298583984375,0.0,0.0,0.000500964873936,291.1373291015625,294.1499938964844,254.76954650878903,253.94583129882807,271.5777893066406,255.4586334228516,291.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.616811752319336,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424377441406,0.0,0.0,0.0001002916615107,293.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,0.0001056092660292,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.37481689453125,0.0,0.0,7.800461753504351e-05,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71307373046875,0.0,0.0,0.0001056123583111,292.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7298583984375,0.0,0.0,0.000500964873936,291.1373291015625,294.1499938964844,254.76954650878903,253.94583129882807,271.5777893066406,255.4586334228516,291.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.616811752319336,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3265075683594,0.0,0.0,9.953053813660516e-05,293.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,0.0001048078265739,291.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.35845947265625,0.0,0.0,7.741263107163832e-05,290.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7054748535156,0.0,0.0,0.0001048108533723,292.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6955871582031,0.0,0.0,0.0004971632151864,291.13739013671875,294.1499938964844,254.77003479003903,253.9461669921875,271.260986328125,255.1504821777344,291.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.395952224731445,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3265075683594,0.0,0.0,9.953053813660516e-05,293.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,0.0001048078265739,291.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.35845947265625,0.0,0.0,7.741263107163832e-05,290.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7054748535156,0.0,0.0,0.0001048108533723,292.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6955871582031,0.0,0.0,0.0004971632151864,291.13739013671875,294.1499938964844,254.77003479003903,253.9461669921875,271.260986328125,255.1504821777344,291.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.395952224731445,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3186950683594,0.0,0.0,9.914913971442728e-05,293.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,0.0001044062155415,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504333496094,0.0,0.0,7.711598300375044e-05,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70172119140625,0.0,0.0,0.000104409213236,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6787109375,0.0,0.0,0.0004952581366524,291.13739013671875,294.1499938964844,254.7714233398437,253.9473419189453,271.1057434082031,255.0578155517578,291.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.288854598999023,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3109130859375,0.0,0.0,9.876965486910194e-05,293.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.0001040066272253,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424377441406,0.0,0.0,7.682083378313109e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6980285644531,0.0,0.0,0.00010400958854,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6620178222656,0.0,0.0,0.0004933626623824,291.13739013671875,294.1499938964844,254.7735137939453,253.9491424560547,270.9525756835937,254.99058532714844,291.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.18184471130371,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2956237792969,0.0,0.0,9.802314889384434e-05,293.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0001032205764204,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3267517089844,0.0,0.0,7.624021236551926e-05,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6907043457031,0.0,0.0,0.0001032234795275,292.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6291198730469,0.0,0.0,0.0004896339378319,291.13739013671875,294.1499938964844,254.77960205078125,253.95440673828125,270.6522827148437,254.9056396484375,291.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.968414306640625,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2956237792969,0.0,0.0,9.802314889384434e-05,293.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,0.0001032205764204,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3267517089844,0.0,0.0,7.624021236551926e-05,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6907043457031,0.0,0.0,0.0001032234795275,292.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6291198730469,0.0,0.0,0.0004896339378319,291.13739013671875,294.1499938964844,254.77960205078125,253.95440673828125,270.6522827148437,254.9056396484375,291.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.968414306640625,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2806091308594,0.0,0.0,9.730404417496176e-05,293.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0001024633747874,291.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3113098144531,0.0,0.0,7.568091677967459e-05,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835327148437,0.0,0.0,0.0001024662196869,292.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.59686279296875,0.0,0.0,0.0004860421468038,291.1373291015625,294.1499938964844,254.7879180908203,253.961654663086,270.35986328125,254.8604888916016,290.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542943596839,60.0,-25.75830841064453,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2806091308594,0.0,0.0,9.730404417496176e-05,293.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0001024633747874,291.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3113098144531,0.0,0.0,7.568091677967459e-05,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835327148437,0.0,0.0,0.0001024662196869,292.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.59686279296875,0.0,0.0,0.0004860421468038,291.1373291015625,294.1499938964844,254.7879180908203,253.961654663086,270.35986328125,254.8604888916016,290.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542943596839,60.0,-25.75830841064453,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.265869140625,0.0,0.0,9.662878437666222e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0001017523391055,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2961730957031,0.0,0.0,7.515570905525237e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67645263671875,0.0,0.0,0.0001017551257973,292.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.565185546875,0.0,0.0,0.0004826693038921,291.1372375488281,294.1499938964844,254.798095703125,253.9705352783203,270.0750427246094,254.83729553222656,290.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.555667877197266,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.265869140625,0.0,0.0,9.662878437666222e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0001017523391055,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2961730957031,0.0,0.0,7.515570905525237e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.67645263671875,0.0,0.0,0.0001017551257973,292.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.565185546875,0.0,0.0,0.0004826693038921,291.1372375488281,294.1499938964844,254.798095703125,253.9705352783203,270.0750427246094,254.83729553222656,290.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.555667877197266,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2513732910156,0.0,0.0,9.601179044693708e-05,293.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0001011026688502,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28131103515625,0.0,0.0,7.467583054676652e-05,290.796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694641113281,0.0,0.0,0.0001011054046102,292.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5341491699219,0.0,0.0,0.0004795875283889,291.1371154785156,294.1499938964844,254.8097686767578,253.98074340820312,269.7974853515625,254.82669067382807,290.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559223552140338e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.36499214172364,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2513732910156,0.0,0.0,9.601179044693708e-05,293.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0001011026688502,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28131103515625,0.0,0.0,7.467583054676652e-05,290.796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6694641113281,0.0,0.0,0.0001011054046102,292.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5341491699219,0.0,0.0,0.0004795875283889,291.1371154785156,294.1499938964844,254.8097686767578,253.98074340820312,269.7974853515625,254.82669067382807,290.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559223552140338e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.36499214172364,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
