time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588300,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.24420166015625,0.0,0.0,9.572829003445804e-05,293.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0001008041508612,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2739562988281,0.0,0.0,7.445533265126869e-05,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.666015625,0.0,0.0,0.0001008068575174,292.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.518798828125,0.0,0.0,0.000478171481518,291.13702392578125,294.1499938964844,254.8160552978516,253.9862365722656,269.66131591796875,254.824447631836,290.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200211545452,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.27528953552246,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.23712158203125,0.0,0.0,9.546252113068476e-05,293.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0001005243029794,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26666259765625,0.0,0.0,7.424862269544974e-05,290.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66259765625,0.0,0.0,0.0001005269878078,292.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5036315917969,0.0,0.0,0.0004768440267071,291.1369323730469,294.1499938964844,254.8225555419922,253.991928100586,269.52685546875,254.8236541748047,290.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.18979835510254,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2230834960937,0.0,0.0,9.498574218014257e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,0.000100022276456,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2522888183594,0.0,0.0,7.387778896372765e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65582275390625,0.0,0.0,0.0001000249103526,292.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4736022949219,0.0,0.0,0.0004744626057799,291.13671875,294.1499938964844,254.83609008789065,254.0037841796875,269.26275634765625,254.82525634765625,290.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637426276826e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.032331466674805,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2230834960937,0.0,0.0,9.498574218014257e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,0.000100022276456,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2522888183594,0.0,0.0,7.387778896372765e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65582275390625,0.0,0.0,0.0001000249103526,292.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4736022949219,0.0,0.0,0.0004744626057799,291.13671875,294.1499938964844,254.83609008789065,254.0037841796875,269.26275634765625,254.82525634765625,290.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637426276826e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.032331466674805,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2092590332031,0.0,0.0,9.458213025936856e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.959728777175768e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23809814453125,0.0,0.0,7.356387504842132e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64910888671875,0.0,0.0,9.959988528862596e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.444091796875,0.0,0.0,0.0004724466707557,291.136474609375,294.1499938964844,254.8500061035156,254.0159606933593,269.0048217773437,254.829833984375,290.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.893613815307617,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2092590332031,0.0,0.0,9.458213025936856e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.959728777175768e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23809814453125,0.0,0.0,7.356387504842132e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64910888671875,0.0,0.0,9.959988528862596e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.444091796875,0.0,0.0,0.0004724466707557,291.136474609375,294.1499938964844,254.8500061035156,254.0159606933593,269.0048217773437,254.829833984375,290.9063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.893613815307617,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.19561767578125,0.0,0.0,9.424926247447728e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,9.924679761752486e-05,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240905761719,0.0,0.0,7.330497464863583e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424865722656,0.0,0.0,9.924935147864744e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4150085449219,0.0,0.0,0.000470784085337,291.1361389160156,294.1499938964844,254.8639068603516,254.0281524658203,268.7527160644531,254.8363647460937,290.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.77376174926757,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.19561767578125,0.0,0.0,9.424926247447728e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,9.924679761752486e-05,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240905761719,0.0,0.0,7.330497464863583e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424865722656,0.0,0.0,9.924935147864744e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4150085449219,0.0,0.0,0.000470784085337,291.1361389160156,294.1499938964844,254.8639068603516,254.0281524658203,268.7527160644531,254.8363647460937,290.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.77376174926757,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1821594238281,0.0,0.0,9.398234396940096e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.89657564787194e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21026611328125,0.0,0.0,7.309736975003034e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63592529296875,0.0,0.0,9.89682666840963e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3863220214844,0.0,0.0,0.0004694509261753,291.1357727050781,294.1499938964844,254.87744140625,254.0400238037109,268.5061340332031,254.8441467285156,290.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.67208671569824,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1821594238281,0.0,0.0,9.398234396940096e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.89657564787194e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21026611328125,0.0,0.0,7.309736975003034e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63592529296875,0.0,0.0,9.89682666840963e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3863220214844,0.0,0.0,0.0004694509261753,291.1357727050781,294.1499938964844,254.87744140625,254.0400238037109,268.5061340332031,254.8441467285156,290.8695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.67208671569824,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.17547607421875,0.0,0.0,9.387169120600448e-05,293.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,9.88492465694435e-05,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2033996582031,0.0,0.0,7.301130972336978e-05,290.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63262939453125,0.0,0.0,9.885174222290516e-05,292.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.37213134765625,0.0,0.0,0.0004688982735387,291.13555908203125,294.1499938964844,254.8839569091797,254.0457458496093,268.38482666015625,254.8483428955078,290.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.62771987915039,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1688537597656,0.0,0.0,9.37751028686762e-05,293.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,9.874755050987004e-05,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.19659423828125,0.0,0.0,7.293618546100333e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.62939453125,0.0,0.0,9.875002433545887e-05,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3580322265625,0.0,0.0,0.0004684158484451,291.1353454589844,294.1499938964844,254.8902282714844,254.0512542724609,268.2647705078125,254.8527069091797,290.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.58741569519043,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1556701660156,0.0,0.0,9.362052514916286e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.8584801889956e-05,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830749511719,0.0,0.0,7.281595753738657e-05,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229248046875,0.0,0.0,9.858723933575676e-05,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3301086425781,0.0,0.0,0.0004676438402384,291.1348571777344,294.1499938964844,254.9019012451172,254.0615234375,268.0283508300781,254.8616943359375,290.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.518205642700195,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1556701660156,0.0,0.0,9.362052514916286e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.8584801889956e-05,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830749511719,0.0,0.0,7.281595753738657e-05,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229248046875,0.0,0.0,9.858723933575676e-05,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3301086425781,0.0,0.0,0.0004676438402384,291.1348571777344,294.1499938964844,254.9019012451172,254.0615234375,268.0283508300781,254.8616943359375,290.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.518205642700195,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14263916015625,0.0,0.0,9.351101471111178e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.846951434155926e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1697082519531,0.0,0.0,7.273078517755494e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6164855957031,0.0,0.0,9.847192268352956e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0004670969792641,291.1343078613281,294.1499938964844,254.91207885742188,254.0704803466797,267.796630859375,254.87081909179688,290.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.462860107421875,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14263916015625,0.0,0.0,9.351101471111178e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.846951434155926e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1697082519531,0.0,0.0,7.273078517755494e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6164855957031,0.0,0.0,9.847192268352956e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0004670969792641,291.1343078613281,294.1499938964844,254.91207885742188,254.0704803466797,267.796630859375,254.87081909179688,290.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.462860107421875,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.12969970703125,0.0,0.0,9.343316196464002e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.83875579549931e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15643310546875,0.0,0.0,7.267022738233209e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100769042969,0.0,0.0,9.838993719313294e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752380371094,0.0,0.0,0.0004667082102969,291.1336975097656,294.1499938964844,254.9203948974609,254.0778350830078,267.56939697265625,254.8797607421875,290.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.41895294189453,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.12969970703125,0.0,0.0,9.343316196464002e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.83875579549931e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15643310546875,0.0,0.0,7.267022738233209e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100769042969,0.0,0.0,9.838993719313294e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752380371094,0.0,0.0,0.0004667082102969,291.1336975097656,294.1499938964844,254.9203948974609,254.0778350830078,267.56939697265625,254.8797607421875,290.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.41895294189453,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1169128417969,0.0,0.0,9.337338269688188e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,9.832462819758804e-05,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.143310546875,0.0,0.0,7.262373401317745e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60369873046875,0.0,0.0,9.83269783318974e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2482604980469,0.0,0.0,0.0004664097214117,291.13299560546875,294.1499938964844,254.92648315429688,254.08322143554688,267.3464660644531,254.88821411132807,290.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.38304710388184,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1169128417969,0.0,0.0,9.337338269688188e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,9.832462819758804e-05,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.143310546875,0.0,0.0,7.262373401317745e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60369873046875,0.0,0.0,9.83269783318974e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2482604980469,0.0,0.0,0.0004664097214117,291.13299560546875,294.1499938964844,254.92648315429688,254.08322143554688,267.3464660644531,254.88821411132807,290.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.38304710388184,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.11053466796875,0.0,0.0,9.334792412118986e-05,292.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,9.82978381216526e-05,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13677978515625,0.0,0.0,7.260392885655165e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005249023437,0.0,0.0,9.830016642808914e-05,292.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23486328125,0.0,0.0,0.0004662826249841,291.13262939453125,294.1499938964844,254.92857360839844,254.0850982666016,267.236572265625,254.8921661376953,290.7674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-24.36729621887207,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1042175292969,0.0,0.0,9.332481567980722e-05,292.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,9.82735145953484e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1302795410156,0.0,0.0,7.258596451720223e-05,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.59735107421875,0.0,0.0,9.827583562582733e-05,292.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2215576171875,0.0,0.0,0.0004661672574002,291.1322631835937,294.1499938964844,254.92996215820312,254.0863494873047,267.1276550292969,254.8958740234375,290.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.352752685546875,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.09161376953125,0.0,0.0,9.328524174634369e-05,292.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.82318670139648e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.11737060546875,0.0,0.0,7.255517994053662e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5910339355469,0.0,0.0,9.823415166465566e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1951599121094,0.0,0.0,0.0004659696714952,291.1314392089844,294.1499938964844,254.93045043945312,254.0868682861328,266.912841796875,254.90237426757807,290.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.327051162719727,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.09161376953125,0.0,0.0,9.328524174634369e-05,292.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,9.82318670139648e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.11737060546875,0.0,0.0,7.255517994053662e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5910339355469,0.0,0.0,9.823415166465566e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1951599121094,0.0,0.0,0.0004659696714952,291.1314392089844,294.1499938964844,254.93045043945312,254.0868682861328,266.912841796875,254.90237426757807,290.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.327051162719727,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0791320800781,0.0,0.0,9.325517748948188e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,9.820023115025832e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.10455322265625,0.0,0.0,7.253179501276463e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.584716796875,0.0,0.0,9.820249397307634e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690368652344,0.0,0.0,0.0004658196412492,291.1305236816406,294.1499938964844,254.92759704589844,254.08447265625,266.701904296875,254.9073638916016,290.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.30595588684082,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0791320800781,0.0,0.0,9.325517748948188e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,9.820023115025832e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.10455322265625,0.0,0.0,7.253179501276463e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.584716796875,0.0,0.0,9.820249397307634e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690368652344,0.0,0.0,0.0004658196412492,291.1305236816406,294.1499938964844,254.92759704589844,254.08447265625,266.701904296875,254.9073638916016,290.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.30595588684082,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.06671142578125,0.0,0.0,9.32365219341591e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,9.81806151685305e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0918273925781,0.0,0.0,7.251728675328195e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5783996582031,0.0,0.0,9.818284161156043e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431579589844,0.0,0.0,0.0004657265671994,291.1295471191406,294.1499938964844,254.9210205078125,254.07882690429688,266.49462890625,254.91053771972656,290.7029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.290002822875977,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.06671142578125,0.0,0.0,9.32365219341591e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,9.81806151685305e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0918273925781,0.0,0.0,7.251728675328195e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5783996582031,0.0,0.0,9.818284161156043e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431579589844,0.0,0.0,0.0004657265671994,291.1295471191406,294.1499938964844,254.9210205078125,254.07882690429688,266.49462890625,254.91053771972656,290.7029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.290002822875977,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0544128417969,0.0,0.0,9.323173435404895e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,9.817559475777672e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0792236328125,0.0,0.0,7.251356146298349e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721130371094,0.0,0.0,9.81777920969762e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175537109375,0.0,0.0,0.0004657027602661,291.12847900390625,294.1499938964844,254.91033935546875,254.0695953369141,266.2908630371094,254.9114990234375,290.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094330735033736e-09,0.0009934118716046,-0.0123987328261137,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.279991149902344,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0544128417969,0.0,0.0,9.323173435404895e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,9.817559475777672e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0792236328125,0.0,0.0,7.251356146298349e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721130371094,0.0,0.0,9.81777920969762e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175537109375,0.0,0.0,0.0004657027602661,291.12847900390625,294.1499938964844,254.91033935546875,254.0695953369141,266.2908630371094,254.9114990234375,290.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094330735033736e-09,0.0009934118716046,-0.0123987328261137,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.279991149902344,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0482788085937,0.0,0.0,9.323529957327992e-05,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,9.817936370382084e-05,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.07293701171875,0.0,0.0,7.251634087879211e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5690002441406,0.0,0.0,9.818155376706272e-05,292.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048278808594,0.0,0.0,0.000465720630018,291.1279296875,294.1499938964844,254.90335083007807,254.06353759765625,266.19024658203125,254.9110412597656,290.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.27748680114746,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04217529296875,0.0,0.0,9.324328857474028e-05,292.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,9.818778198678046e-05,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0666809082031,0.0,0.0,7.2522547270637e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5658569335937,0.0,0.0,9.81899574981071e-05,292.046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921936035156,0.0,0.0,0.0004657605604734,291.1273498535156,294.1499938964844,254.89520263671875,254.05645751953125,266.0904846191406,254.90988159179688,290.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.27680206298828,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299987792969,0.0,0.0,9.32736656977795e-05,292.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,9.821979620028289e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.05419921875,0.0,0.0,7.254617958096787e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595703125,0.0,0.0,9.822194988373668e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670471191406,0.0,0.0,0.0004659124533645,291.1261291503906,294.1499938964844,254.8751983642578,254.03909301757807,265.89324951171875,254.9052734375,290.6481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146453485593838e-09,0.0009938575094565,-0.0125352870672941,0.0,0.0,0.0,-0.007364131975919,60.0,-24.281339645385746,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299987792969,0.0,0.0,9.32736656977795e-05,292.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,9.821979620028289e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.05419921875,0.0,0.0,7.254617958096787e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595703125,0.0,0.0,9.822194988373668e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0670471191406,0.0,0.0,0.0004659124533645,291.1261291503906,294.1499938964844,254.8751983642578,254.03909301757807,265.89324951171875,254.9052734375,290.6481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146453485593838e-09,0.0009938575094565,-0.0125352870672941,0.0,0.0,0.0,-0.007364131975919,60.0,-24.281339645385746,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179138183594,0.0,0.0,9.332461922895165e-05,292.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,9.827347821556032e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.04180908203125,0.0,0.0,7.258580444613472e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533142089844,0.0,0.0,9.827559551922604e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0421447753906,0.0,0.0,0.0004661670536734,291.12481689453125,294.1499938964844,254.8500061035156,254.01715087890625,265.6990051269531,254.8972320556641,290.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209874753830945e-09,0.0009943997720256,-0.0127014415338635,0.0,0.0,0.0,-0.0073955724947154,60.0,-24.29436492919922,-0.0,-6.741960589806696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179138183594,0.0,0.0,9.332461922895165e-05,292.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,9.827347821556032e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.04180908203125,0.0,0.0,7.258580444613472e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533142089844,0.0,0.0,9.827559551922604e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0421447753906,0.0,0.0,0.0004661670536734,291.12481689453125,294.1499938964844,254.8500061035156,254.01715087890625,265.6990051269531,254.8972320556641,290.6299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209874753830945e-09,0.0009943997720256,-0.0127014415338635,0.0,0.0,0.0,-0.0073955724947154,60.0,-24.29436492919922,-0.0,-6.741960589806696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0058898925781,0.0,0.0,9.339268581243232e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,9.834517550189048e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0295104980469,0.0,0.0,7.263875158969313e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5470275878906,0.0,0.0,9.834727825364098e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174560546875,0.0,0.0,0.0004665071901399,291.1234436035156,294.1499938964844,254.8212280273437,253.9920349121093,265.5075988769531,254.8853759765625,290.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.315752029418945,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0058898925781,0.0,0.0,9.339268581243232e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,9.834517550189048e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0295104980469,0.0,0.0,7.263875158969313e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5470275878906,0.0,0.0,9.834727825364098e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174560546875,0.0,0.0,0.0004665071901399,291.1234436035156,294.1499938964844,254.8212280273437,253.9920349121093,265.5075988769531,254.8853759765625,290.6117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.315752029418945,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9939270019531,0.0,0.0,9.347075683763252e-05,292.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,9.842740837484598e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0172424316406,0.0,0.0,7.269946945598349e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5407409667969,0.0,0.0,9.842948202276602e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99298095703125,0.0,0.0,0.0004668972396757,291.1219482421875,294.1499938964844,254.79087829589844,253.9654235839844,265.31890869140625,254.86990356445312,290.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.34212303161621,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
