time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590640,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9939270019531,0.0,0.0,9.347075683763252e-05,292.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,9.842740837484598e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0172424316406,0.0,0.0,7.269946945598349e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5407409667969,0.0,0.0,9.842948202276602e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99298095703125,0.0,0.0,0.0004668972396757,291.1219482421875,294.1499938964844,254.79087829589844,253.9654235839844,265.31890869140625,254.86990356445312,290.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.34212303161621,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.98797607421875,0.0,0.0,9.351367043564096e-05,292.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.84726138995029e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111389160156,0.0,0.0,7.273285154951736e-05,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53759765625,0.0,0.0,9.847467299550772e-05,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808044433594,0.0,0.0,0.0004671116766985,291.1211853027344,294.1499938964844,254.775146484375,253.9515838623047,265.2255249023437,254.86083984375,290.5846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.35682487487793,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9820251464844,0.0,0.0,9.355915972264484e-05,292.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.852051880443467e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00506591796875,0.0,0.0,7.276822725543752e-05,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5344543457031,0.0,0.0,9.852257062448189e-05,292.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686889648437,0.0,0.0,0.0004673389194067,291.120361328125,294.1499938964844,254.75906372070312,253.9374084472656,265.1328125,254.8509826660156,290.5756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.372459411621094,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701843261719,0.0,0.0,9.365765436086804e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.862426668405531e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.992919921875,0.0,0.0,7.284483581315726e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.52813720703125,0.0,0.0,9.862628940027208e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9446105957031,0.0,0.0,0.0004678310360759,291.11871337890625,294.1499938964844,254.7258758544922,253.9081115722656,264.94927978515625,254.82891845703125,290.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.40644836425781,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701843261719,0.0,0.0,9.365765436086804e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.862426668405531e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.992919921875,0.0,0.0,7.284483581315726e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.52813720703125,0.0,0.0,9.862628940027208e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9446105957031,0.0,0.0,0.0004678310360759,291.11871337890625,294.1499938964844,254.7258758544922,253.9081115722656,264.94927978515625,254.82891845703125,290.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.40644836425781,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9583740234375,0.0,0.0,9.376580419484526e-05,292.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,9.873816452454776e-05,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808349609375,0.0,0.0,7.292895315913484e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218200683594,0.0,0.0,9.874017268884928e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92071533203125,0.0,0.0,0.0004683713486883,291.116943359375,294.1499938964844,254.69143676757807,253.87762451171875,264.7681579589844,254.8038787841797,290.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.443979263305664,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9583740234375,0.0,0.0,9.376580419484526e-05,292.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,9.873816452454776e-05,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808349609375,0.0,0.0,7.292895315913484e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218200683594,0.0,0.0,9.874017268884928e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92071533203125,0.0,0.0,0.0004683713486883,291.116943359375,294.1499938964844,254.69143676757807,253.87762451171875,264.7681579589844,254.8038787841797,290.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.443979263305664,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94659423828125,0.0,0.0,9.388291073264554e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,9.88615065580234e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9687805175781,0.0,0.0,7.302003359654918e-05,290.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155029296875,0.0,0.0,9.886348561849444e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.89697265625,0.0,0.0,0.000468956422992,291.1150817871094,294.1499938964844,254.65586853027344,253.84605407714844,264.58941650390625,254.77609252929688,290.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.0145227862522006,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.484813690185547,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94659423828125,0.0,0.0,9.388291073264554e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,9.88615065580234e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9687805175781,0.0,0.0,7.302003359654918e-05,290.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155029296875,0.0,0.0,9.886348561849444e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.89697265625,0.0,0.0,0.000468956422992,291.1150817871094,294.1499938964844,254.65586853027344,253.84605407714844,264.58941650390625,254.77609252929688,290.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.0145227862522006,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.484813690185547,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93487548828125,0.0,0.0,9.400809358339755e-05,292.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,9.89933469099924e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.956787109375,0.0,0.0,7.311740046134219e-05,290.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091247558594,0.0,0.0,9.89953041425906e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8734436035156,0.0,0.0,0.0004695818061009,291.1131286621094,294.1499938964844,254.6192779541016,253.81349182128903,264.4129943847656,254.7457733154297,290.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312131106853,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.5286808013916,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93487548828125,0.0,0.0,9.400809358339755e-05,292.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,9.89933469099924e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.956787109375,0.0,0.0,7.311740046134219e-05,290.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091247558594,0.0,0.0,9.89953041425906e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8734436035156,0.0,0.0,0.0004695818061009,291.1131286621094,294.1499938964844,254.6192779541016,253.81349182128903,264.4129943847656,254.7457733154297,290.5038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312131106853,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.5286808013916,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9290466308594,0.0,0.0,9.407338802702724e-05,292.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,9.906211198540404e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9508056640625,0.0,0.0,7.316817936953157e-05,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5059509277344,0.0,0.0,9.906406194204465e-05,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617248535156,0.0,0.0,0.0004699080309364,291.11212158203125,294.1499938964844,254.60061645507807,253.796875,264.3256530761719,254.72970581054688,290.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.55166816711425,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9231872558594,0.0,0.0,9.414027590537444e-05,292.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,9.913256508298218e-05,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94482421875,0.0,0.0,7.32202097424306e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.50274658203125,0.0,0.0,9.913450048770756e-05,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500671386719,0.0,0.0,0.0004702422011177,291.111083984375,294.1499938964844,254.58175659179688,253.78005981445312,264.23883056640625,254.7130889892578,290.4859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.57527732849121,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9115600585937,0.0,0.0,9.427820623386653e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,9.927782957674935e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93292236328125,0.0,0.0,7.332748646149412e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4963684082031,0.0,0.0,9.927974315360188e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.82684326171875,0.0,0.0,0.0004709312925115,291.1089172363281,294.1499938964844,254.5434417724609,253.745849609375,264.0668334960937,254.67832946777344,290.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.62415313720703,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9115600585937,0.0,0.0,9.427820623386653e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,9.927782957674935e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93292236328125,0.0,0.0,7.332748646149412e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4963684082031,0.0,0.0,9.927974315360188e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.82684326171875,0.0,0.0,0.0004709312925115,291.1089172363281,294.1499938964844,254.5434417724609,253.745849609375,264.0668334960937,254.67832946777344,290.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.62415313720703,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8999328613281,0.0,0.0,9.442053124075755e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,9.942772157955916e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9210205078125,0.0,0.0,7.34381828806363e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48992919921875,0.0,0.0,9.942962060449644e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8038024902344,0.0,0.0,0.0004716423281934,291.1066589355469,294.1499938964844,254.50442504882807,253.7109832763672,263.8969421386719,254.6416931152344,290.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.67497062683105,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8999328613281,0.0,0.0,9.442053124075755e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,9.942772157955916e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9210205078125,0.0,0.0,7.34381828806363e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48992919921875,0.0,0.0,9.942962060449644e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8038024902344,0.0,0.0,0.0004716423281934,291.1066589355469,294.1499938964844,254.50442504882807,253.7109832763672,263.8969421386719,254.6416931152344,290.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.67497062683105,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883361816406,0.0,0.0,9.456578845856713e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.958070586435495e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091796875,0.0,0.0,7.355116395046934e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48345947265625,0.0,0.0,9.95825757854618e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7808837890625,0.0,0.0,0.0004723679739981,291.1042785644531,294.1499938964844,254.4648284912109,253.6755523681641,263.7291259765625,254.60340881347656,290.4324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.72726249694824,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883361816406,0.0,0.0,9.456578845856713e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.958070586435495e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091796875,0.0,0.0,7.355116395046934e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48345947265625,0.0,0.0,9.95825757854618e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7808837890625,0.0,0.0,0.0004723679739981,291.1042785644531,294.1499938964844,254.4648284912109,253.6755523681641,263.7291259765625,254.60340881347656,290.4324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.72726249694824,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768005371094,0.0,0.0,9.471245721215382e-05,292.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,9.973517444450408e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973693847656,0.0,0.0,7.366524368990213e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769897460937,0.0,0.0,9.97370298136957e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7581481933594,0.0,0.0,0.0004731007211375,291.101806640625,294.1499938964844,254.4247589111328,253.6396484375,263.5633239746094,254.563720703125,290.4147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341456930175e-09,0.0010091796284541,-0.0172293186187744,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.78056907653809,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768005371094,0.0,0.0,9.471245721215382e-05,292.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,9.973517444450408e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973693847656,0.0,0.0,7.366524368990213e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769897460937,0.0,0.0,9.97370298136957e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7581481933594,0.0,0.0,0.0004731007211375,291.101806640625,294.1499938964844,254.4247589111328,253.6396484375,263.5633239746094,254.563720703125,290.4147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341456930175e-09,0.0010091796284541,-0.0172293186187744,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.78056907653809,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710021972656,0.0,0.0,9.478584979660808e-05,292.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,9.981246694223957e-05,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8914489746094,0.0,0.0,7.37223235773854e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737243652344,0.0,0.0,9.981430775951594e-05,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.746826171875,0.0,0.0,0.0004734673711936,291.1005249023437,294.1499938964844,254.4045867919922,253.6215667724609,263.481201171875,254.5434112548828,290.40582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.807456970214844,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8652648925781,0.0,0.0,9.485902410233392e-05,292.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,9.988953388528898e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88555908203125,0.0,0.0,7.377923611784354e-05,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.470458984375,0.0,0.0,9.989136742660776e-05,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7355651855469,0.0,0.0,0.000473832944408,291.0992431640625,294.1499938964844,254.38433837890625,253.6033935546875,263.3995666503906,254.52284240722656,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.834415435791016,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8537292480469,0.0,0.0,9.500400483375417e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,0.0001000422198558,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.873779296875,0.0,0.0,7.389199890894815e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638977050781,0.0,0.0,0.0001000440315692,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7131042480469,0.0,0.0,0.0004745571932289,291.0965576171875,294.1499938964844,254.3436584472656,253.56689453125,263.2377319335937,254.48106384277344,290.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804671883583,0.0,0.0,0.0,-0.0084324702620506,60.0,-24.88832092285156,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8537292480469,0.0,0.0,9.500400483375417e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,0.0001000422198558,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.873779296875,0.0,0.0,7.389199890894815e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638977050781,0.0,0.0,0.0001000440315692,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7131042480469,0.0,0.0,0.0004745571932289,291.0965576171875,294.1499938964844,254.3436584472656,253.56689453125,263.2377319335937,254.48106384277344,290.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804671883583,0.0,0.0,0.0,-0.0084324702620506,60.0,-24.88832092285156,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8422241210937,0.0,0.0,9.514596604276448e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0001001917262328,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8620300292969,0.0,0.0,7.400241156574339e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45733642578125,0.0,0.0,0.0001001935233944,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6907653808594,0.0,0.0,0.0004752664244733,291.09375,294.1499938964844,254.30284118652344,253.5302581787109,263.0778503417969,254.4385681152344,290.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.94183349609375,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8422241210937,0.0,0.0,9.514596604276448e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0001001917262328,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8620300292969,0.0,0.0,7.400241156574339e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45733642578125,0.0,0.0,0.0001001935233944,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6907653808594,0.0,0.0,0.0004752664244733,291.09375,294.1499938964844,254.30284118652344,253.5302581787109,263.0778503417969,254.4385681152344,290.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.94183349609375,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83074951171875,0.0,0.0,9.5283605332952e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,0.0001003366851364,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8503112792969,0.0,0.0,7.410946273012087e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45068359375,0.0,0.0,0.00010033846047,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6686096191406,0.0,0.0,0.0004759540315717,291.0908508300781,294.1499938964844,254.2620086669922,253.4935607910156,262.9198608398437,254.3955841064453,290.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926026552915,0.0,0.0,0.0,-0.0086051169782876,60.0,-24.99451446533203,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83074951171875,0.0,0.0,9.5283605332952e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,0.0001003366851364,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8503112792969,0.0,0.0,7.410946273012087e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45068359375,0.0,0.0,0.00010033846047,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6686096191406,0.0,0.0,0.0004759540315717,291.0908508300781,294.1499938964844,254.2620086669922,253.4935607910156,262.9198608398437,254.3955841064453,290.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926026552915,0.0,0.0,0.0,-0.0086051169782876,60.0,-24.99451446533203,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193054199219,0.0,0.0,9.541572217131034e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,0.0001004758305498,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.838623046875,0.0,0.0,7.42122283554636e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44403076171875,0.0,0.0,0.0001004775840556,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6465759277344,0.0,0.0,0.0004766141064465,291.0878295898437,294.1499938964844,254.2212677001953,253.4569396972656,262.7637634277344,254.3523101806641,290.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.04594993591309,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193054199219,0.0,0.0,9.541572217131034e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,0.0001004758305498,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.838623046875,0.0,0.0,7.42122283554636e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44403076171875,0.0,0.0,0.0001004775840556,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6465759277344,0.0,0.0,0.0004766141064465,291.0878295898437,294.1499938964844,254.2212677001953,253.4569396972656,262.7637634277344,254.3523101806641,290.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.04594993591309,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135681152344,0.0,0.0,9.547938680043444e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0001005428784992,291.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.832763671875,0.0,0.0,7.426174124702811e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407043457031,0.0,0.0,0.000100544624729,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6355895996094,0.0,0.0,0.0004769321531057,291.0862731933594,294.1499938964844,254.20095825195312,253.43869018554688,262.6864318847656,254.33062744140625,290.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312720119953,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.071063995361328,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.807861328125,0.0,0.0,9.554129792377351e-05,292.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0001006080856313,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8269348144531,0.0,0.0,7.430989353451878e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4373474121094,0.0,0.0,0.0001006098173093,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6246643066406,0.0,0.0,0.0004772414104081,291.0846862792969,294.1499938964844,254.1807098388672,253.4205017089844,262.60955810546875,254.30894470214844,290.3080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.095739364624023,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7964172363281,0.0,0.0,9.565943764755502e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,0.0001007325117825,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81524658203125,0.0,0.0,7.44017816032283e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306030273437,0.0,0.0,0.0001007342216325,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029052734375,0.0,0.0,0.0004778316651936,291.0814514160156,294.1499938964844,254.1404571533203,253.3843231201172,262.4571838378906,254.2656707763672,290.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.14362335205078,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7964172363281,0.0,0.0,9.565943764755502e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,0.0001007325117825,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81524658203125,0.0,0.0,7.44017816032283e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306030273437,0.0,0.0,0.0001007342216325,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029052734375,0.0,0.0,0.0004778316651936,291.0814514160156,294.1499938964844,254.1404571533203,253.3843231201172,262.4571838378906,254.2656707763672,290.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.14362335205078,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850036621094,0.0,0.0,9.576943557476623e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,0.0001008483595796,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8035888671875,0.0,0.0,7.448733958881348e-05,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.423828125,0.0,0.0,0.0001008500548778,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,0.0004783812037203,291.078125,294.1499938964844,254.10064697265625,253.34852600097656,262.3066101074219,254.22262573242188,290.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.189252853393555,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850036621094,0.0,0.0,9.576943557476623e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,0.0001008483595796,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8035888671875,0.0,0.0,7.448733958881348e-05,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.423828125,0.0,0.0,0.0001008500548778,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,0.0004783812037203,291.078125,294.1499938964844,254.10064697265625,253.34852600097656,262.3066101074219,254.22262573242188,290.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.189252853393555,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.77362060546875,0.0,0.0,9.587074600858614e-05,292.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,0.000100955061498,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919616699219,0.0,0.0,7.456613093381748e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169921875,0.0,0.0,0.0001009567349683,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.55975341796875,0.0,0.0,0.0004788873484358,291.0746459960937,294.1499938964844,254.06134033203125,253.313217163086,262.1578674316406,254.1800079345703,290.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.232362747192383,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.77362060546875,0.0,0.0,9.587074600858614e-05,292.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,0.000100955061498,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919616699219,0.0,0.0,7.456613093381748e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169921875,0.0,0.0,0.0001009567349683,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.55975341796875,0.0,0.0,0.0004788873484358,291.0746459960937,294.1499938964844,254.06134033203125,253.313217163086,262.1578674316406,254.1800079345703,290.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.232362747192383,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
