time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592980,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76220703125,0.0,0.0,9.596296877134591e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,0.0001010521955322,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78033447265625,0.0,0.0,7.46378573239781e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101257324219,0.0,0.0,0.0001010538471746,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5383605957031,0.0,0.0,0.0004793480911757,291.0710754394531,294.1499938964844,254.022705078125,253.27850341796875,262.010986328125,254.137924194336,290.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.272741317749023,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76220703125,0.0,0.0,9.596296877134591e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,0.0001010521955322,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78033447265625,0.0,0.0,7.46378573239781e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101257324219,0.0,0.0,0.0001010538471746,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5383605957031,0.0,0.0,0.0004793480911757,291.0710754394531,294.1499938964844,254.022705078125,253.27850341796875,262.010986328125,254.137924194336,290.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.272741317749023,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75653076171875,0.0,0.0,9.600556222721934e-05,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,0.0001010970518109,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7745361328125,0.0,0.0,7.467098475899547e-05,290.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4066772460937,0.0,0.0,0.0001010986961773,291.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5277404785156,0.0,0.0,0.0004795608692802,291.0692443847656,294.1499938964844,254.003646850586,253.2613983154297,261.93829345703125,254.1171417236328,290.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548926899720755e-09,0.0010229519102722,-0.0214474629610776,0.0,0.0,0.0,-0.009050884284079,60.0,-25.291797637939453,-0.0,-7.134728008395541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7508544921875,0.0,0.0,9.604583465261383e-05,292.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.0001011394706438,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76873779296875,0.0,0.0,7.470230775652453e-05,290.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032287597656,0.0,0.0,0.0001011411004583,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5171203613281,0.0,0.0,0.000479762093164,291.0673828125,294.1499938964844,253.9848022460937,253.2444763183593,261.86602783203125,254.09654235839844,290.2189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.3101749420166,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7394714355469,0.0,0.0,9.611918358132245e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,0.0001012167267617,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75714111328125,0.0,0.0,7.475935854017735e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39630126953125,0.0,0.0,0.0001012183420243,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4960021972656,0.0,0.0,0.0004801285685971,291.0635681152344,294.1499938964844,253.94776916503903,253.2112579345703,261.72283935546875,254.05593872070312,290.2011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.344676971435547,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7394714355469,0.0,0.0,9.611918358132245e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,0.0001012167267617,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75714111328125,0.0,0.0,7.475935854017735e-05,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39630126953125,0.0,0.0,0.0001012183420243,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4960021972656,0.0,0.0,0.0004801285685971,291.0635681152344,294.1499938964844,253.94776916503903,253.2112579345703,261.72283935546875,254.05593872070312,290.2011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.344676971435547,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7281188964844,0.0,0.0,9.618294279789552e-05,292.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,0.0001012838838505,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455444335937,0.0,0.0,7.480895146727562e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3893127441406,0.0,0.0,0.0001012854772852,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750061035156,0.0,0.0,0.0004804471391253,291.05963134765625,294.1499938964844,253.9117126464844,253.178955078125,261.5814819335937,254.0162353515625,290.1832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.375995635986328,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7281188964844,0.0,0.0,9.618294279789552e-05,292.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,0.0001012838838505,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455444335937,0.0,0.0,7.480895146727562e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3893127441406,0.0,0.0,0.0001012854772852,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750061035156,0.0,0.0,0.0004804471391253,291.05963134765625,294.1499938964844,253.9117126464844,253.178955078125,261.5814819335937,254.0162353515625,290.1832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.375995635986328,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7167663574219,0.0,0.0,9.623709047446027e-05,292.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,0.0001013409273582,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7339782714844,0.0,0.0,7.485106470994651e-05,290.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822631835937,0.0,0.0,0.000101342498965,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45416259765625,0.0,0.0,0.000480717717437,291.0556030273437,294.1499938964844,253.8767547607422,253.1476593017578,261.4419860839844,253.97756958007807,290.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.404071807861328,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7167663574219,0.0,0.0,9.623709047446027e-05,292.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711669921875,0.0,0.0,0.0001013409273582,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7339782714844,0.0,0.0,7.485106470994651e-05,290.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822631835937,0.0,0.0,0.000101342498965,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45416259765625,0.0,0.0,0.000480717717437,291.0556030273437,294.1499938964844,253.8767547607422,253.1476593017578,261.4419860839844,253.97756958007807,290.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.404071807861328,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7054138183594,0.0,0.0,9.628162661101668e-05,292.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.0001013878427329,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.722412109375,0.0,0.0,7.488570554414764e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37518310546875,0.0,0.0,0.0001013893997878,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.43341064453125,0.0,0.0,0.0004809402744285,291.05145263671875,294.1499938964844,253.84298706054688,253.11749267578125,261.3043212890625,253.9400329589844,290.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.428815841674805,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7054138183594,0.0,0.0,9.628162661101668e-05,292.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.0001013878427329,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.722412109375,0.0,0.0,7.488570554414764e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37518310546875,0.0,0.0,0.0001013893997878,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.43341064453125,0.0,0.0,0.0004809402744285,291.05145263671875,294.1499938964844,253.84298706054688,253.11749267578125,261.3043212890625,253.9400329589844,290.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.428815841674805,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.69976806640625,0.0,0.0,9.630028944229708e-05,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,0.0001014075023704,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7166442871094,0.0,0.0,7.490022107958794e-05,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37164306640625,0.0,0.0,0.0001014090521493,291.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.423095703125,0.0,0.0,0.0004810335231013,291.0493469238281,294.1499938964844,253.8265838623047,253.1028594970703,261.2361755371094,253.9217224121093,290.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.43988037109375,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.694091796875,0.0,0.0,9.631654393160716e-05,292.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,0.0001014246226986,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108764648437,0.0,0.0,7.491285941796377e-05,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680725097656,0.0,0.0,0.0001014261652017,291.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4128112792969,0.0,0.0,0.0004811147518921,291.04718017578125,294.1499938964844,253.8105316162109,253.0885467529297,261.16851806640625,253.9037475585937,290.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.450096130371094,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827697753906,0.0,0.0,9.634178422857076e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,0.0001014512235997,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993408203125,0.0,0.0,7.493248995160684e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.36090087890625,0.0,0.0,0.0001014527369989,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3923034667969,0.0,0.0,0.0004812409169971,291.0428161621094,294.1499938964844,253.7794952392578,253.0609436035156,261.0345458984375,253.86875915527344,290.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.467958450317383,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827697753906,0.0,0.0,9.634178422857076e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,0.0001014512235997,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993408203125,0.0,0.0,7.493248995160684e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.36090087890625,0.0,0.0,0.0001014527369989,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3923034667969,0.0,0.0,0.0004812409169971,291.0428161621094,294.1499938964844,253.7794952392578,253.0609436035156,261.0345458984375,253.86875915527344,290.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.467958450317383,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67144775390625,0.0,0.0,9.635717287892476e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,0.0001014674417092,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68780517578125,0.0,0.0,7.494446617783979e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35369873046875,0.0,0.0,0.0001014689405565,291.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3719482421875,0.0,0.0,0.0004813178675249,291.038330078125,294.1499938964844,253.75,253.03477478027344,260.9024353027344,253.835205078125,290.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267042089253,8.9866674102268e-09,0.0010266951285302,-0.0225937254726886,0.0,0.0,0.0,-0.0092678917571902,60.0,-25.4821720123291,-0.0,-7.187042427858614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67144775390625,0.0,0.0,9.635717287892476e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,0.0001014674417092,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68780517578125,0.0,0.0,7.494446617783979e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35369873046875,0.0,0.0,0.0001014689405565,291.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3719482421875,0.0,0.0,0.0004813178675249,291.038330078125,294.1499938964844,253.75,253.03477478027344,260.9024353027344,253.835205078125,290.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267042089253,8.9866674102268e-09,0.0010266951285302,-0.0225937254726886,0.0,0.0,0.0,-0.0092678917571902,60.0,-25.4821720123291,-0.0,-7.187042427858614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66015625,0.0,0.0,9.63558559305966e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.0001014660738292,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763000488281,0.0,0.0,7.494344026781619e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.346435546875,0.0,0.0,0.0001014675508486,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3517150878906,0.0,0.0,0.0004813113773707,291.0337219238281,294.1499938964844,253.72149658203125,253.0095367431641,260.77215576171875,253.80311584472656,290.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266897734254,8.98498075940779e-09,0.0010266808094456,-0.0225893091410398,0.0,0.0,0.0,-0.0092670563608407,60.0,-25.49213409423828,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66015625,0.0,0.0,9.63558559305966e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.0001014660738292,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763000488281,0.0,0.0,7.494344026781619e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.346435546875,0.0,0.0,0.0001014675508486,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3517150878906,0.0,0.0,0.0004813113773707,291.0337219238281,294.1499938964844,253.72149658203125,253.0095367431641,260.77215576171875,253.80311584472656,290.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266897734254,8.98498075940779e-09,0.0010266808094456,-0.0225893091410398,0.0,0.0,0.0,-0.0092670563608407,60.0,-25.49213409423828,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488342285156,0.0,0.0,9.633151057641952e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,0.0001014404551824,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6647644042969,0.0,0.0,7.492450822610408e-05,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3391418457031,0.0,0.0,0.0001014419176499,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3315734863281,0.0,0.0,0.0004811898397747,291.0290222167969,294.1499938964844,253.69338989257807,252.9846649169922,260.64373779296875,253.7722625732422,290.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.49626350402832,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488342285156,0.0,0.0,9.633151057641952e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,0.0001014404551824,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6647644042969,0.0,0.0,7.492450822610408e-05,290.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3391418457031,0.0,0.0,0.0001014419176499,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3315734863281,0.0,0.0,0.0004811898397747,291.0290222167969,294.1499938964844,253.69338989257807,252.9846649169922,260.64373779296875,253.7722625732422,290.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.49626350402832,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6431884765625,0.0,0.0,9.63109196163714e-05,292.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0001014187801047,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6590270996094,0.0,0.0,7.490848656743765e-05,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3354797363281,0.0,0.0,0.0001014202280202,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3215637207031,0.0,0.0,0.0004810870159417,291.026611328125,294.1499938964844,253.6794891357422,252.9723663330078,260.5802307128906,253.7572631835937,290.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928922490269997e-09,0.001026201643981,-0.0224425196647644,0.0,0.0,0.0,-0.0092392666265368,60.0,-25.495943069458008,-0.0,-7.18013026812514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6375427246094,0.0,0.0,9.628474799683318e-05,292.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0001013912260532,291.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532897949219,0.0,0.0,7.488812843803316e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.331787109375,0.0,0.0,0.0001013926666928,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.31158447265625,0.0,0.0,0.0004809563106391,291.0242004394531,294.1499938964844,253.6656951904297,252.96017456054688,260.5172119140625,253.7425079345703,290.0397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,-0.0092230904847383,60.0,-25.49407768249512,-0.0,-7.176225835792138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62628173828125,0.0,0.0,9.621561912354082e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,0.0001013184446492,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6418151855469,0.0,0.0,7.483436638722196e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244323730469,0.0,0.0,0.0001013198707369,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2917175292969,0.0,0.0,0.0004806110810022,291.0192565917969,294.1499938964844,253.6384429931641,252.93609619140625,260.3925476074219,253.7136993408203,290.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810119744850908e-09,0.0010251858038827,-0.0221314281225204,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.48573303222656,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62628173828125,0.0,0.0,9.621561912354082e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,0.0001013184446492,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6418151855469,0.0,0.0,7.483436638722196e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244323730469,0.0,0.0,0.0001013198707369,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2917175292969,0.0,0.0,0.0004806110810022,291.0192565917969,294.1499938964844,253.6384429931641,252.93609619140625,260.3925476074219,253.7136993408203,290.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810119744850908e-09,0.0010251858038827,-0.0221314281225204,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.48573303222656,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6150207519531,0.0,0.0,9.612390567781404e-05,292.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,0.0001012218854157,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6303405761719,0.0,0.0,7.476303289877251e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169860839844,0.0,0.0,0.0001012232896755,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.27197265625,0.0,0.0,0.0004801530449185,291.01422119140625,294.1499938964844,253.61163330078125,252.9124298095703,260.269775390625,253.6857452392578,290.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695806741343404e-09,0.0010242083808407,-0.0218320898711681,0.0,0.0,0.0,-0.0091237016022205,60.0,-25.471065521240234,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6150207519531,0.0,0.0,9.612390567781404e-05,292.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,0.0001012218854157,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6303405761719,0.0,0.0,7.476303289877251e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169860839844,0.0,0.0,0.0001012232896755,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.27197265625,0.0,0.0,0.0004801530449185,291.01422119140625,294.1499938964844,253.61163330078125,252.9124298095703,260.269775390625,253.6857452392578,290.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695806741343404e-09,0.0010242083808407,-0.0218320898711681,0.0,0.0,0.0,-0.0091237016022205,60.0,-25.471065521240234,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.603759765625,0.0,0.0,9.60093384492211e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,0.0001011012573144,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.618896484375,0.0,0.0,7.46739242458716e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095397949219,0.0,0.0,0.0001011026397463,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2523498535156,0.0,0.0,0.0004795808636117,291.0090637207031,294.1499938964844,253.58531188964844,252.88922119140625,260.1488647460937,253.6585998535156,289.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.450023651123047,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.603759765625,0.0,0.0,9.60093384492211e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,0.0001011012573144,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.618896484375,0.0,0.0,7.46739242458716e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095397949219,0.0,0.0,0.0001011026397463,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2523498535156,0.0,0.0,0.0004795808636117,291.0090637207031,294.1499938964844,253.58531188964844,252.88922119140625,260.1488647460937,253.6585998535156,289.985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.450023651123047,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924987792969,0.0,0.0,9.587188105797396e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.0001009565239655,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6074523925781,0.0,0.0,7.456701132468879e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3020324707031,0.0,0.0,0.0001009578918456,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2328796386719,0.0,0.0,0.0004788943042512,291.0038146972656,294.1499938964844,253.5594940185547,252.8664703369141,260.0298767089844,253.6322479248047,289.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.42254638671875,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924987792969,0.0,0.0,9.587188105797396e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.0001009565239655,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6074523925781,0.0,0.0,7.456701132468879e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3020324707031,0.0,0.0,0.0001009578918456,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2328796386719,0.0,0.0,0.0004788943042512,291.0038146972656,294.1499938964844,253.5594940185547,252.8664703369141,260.0298767089844,253.6322479248047,289.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.42254638671875,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868835449219,0.0,0.0,9.579456673236564e-05,292.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0001008751132758,291.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60174560546875,0.0,0.0,7.450688281096518e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2982482910156,0.0,0.0,0.0001008764666039,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22320556640625,0.0,0.0,0.0004785081255249,291.00115966796875,294.1499938964844,253.54676818847656,252.8552703857422,259.9711303710937,253.619384765625,289.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207071900367,8.285362618210002e-09,0.0010206989245489,-0.0207572560757398,0.0,0.0,0.0,-0.0089202281087636,60.0,-25.40630149841309,-0.0,-7.10332130893221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.581298828125,0.0,0.0,9.571186819812284e-05,292.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.000100788041891,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5960388183594,0.0,0.0,7.44425633456558e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29449462890625,0.0,0.0,0.0001007893879432,291.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2135314941406,0.0,0.0,0.0004780950839631,290.9984741210937,294.1499938964844,253.5341796875,252.8441925048828,259.912841796875,253.6067047119141,289.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198260424658,8.182310828885875e-09,0.001019817776978,-0.0204873830080032,0.0,0.0,0.0,-0.0088691413402557,60.0,-25.38853645324707,-0.0,-7.091060894026668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.570068359375,0.0,0.0,9.553071140544488e-05,292.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,0.0001005972881102,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58465576171875,0.0,0.0,7.430166442645714e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868957519531,0.0,0.0,0.0001005986123345,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1943359375,0.0,0.0,0.0004771902458742,290.9930114746094,294.1499938964844,253.5094146728516,252.8224334716797,259.797607421875,253.5819091796875,289.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956559855415435e-09,0.0010178874945268,-0.0198961645364761,0.0,0.0,0.0,-0.0087572271004319,60.0,-25.348556518554688,-0.0,-7.064237905751726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.570068359375,0.0,0.0,9.553071140544488e-05,292.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,0.0001005972881102,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58465576171875,0.0,0.0,7.430166442645714e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868957519531,0.0,0.0,0.0001005986123345,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1943359375,0.0,0.0,0.0004771902458742,290.9930114746094,294.1499938964844,253.5094146728516,252.8224334716797,259.797607421875,253.5819091796875,289.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956559855415435e-09,0.0010178874945268,-0.0198961645364761,0.0,0.0,0.0,-0.0087572271004319,60.0,-25.348556518554688,-0.0,-7.064237905751726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55889892578125,0.0,0.0,9.533015690976754e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,0.0001003861107164,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732727050781,0.0,0.0,7.414567517116666e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.279296875,0.0,0.0,0.0001003874203888,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752624511719,0.0,0.0,0.0004761884920299,290.9874572753906,294.1499938964844,253.48521423339844,252.8011779785156,259.6842346191406,253.5578765869141,289.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706640658966535e-09,0.001015750458464,-0.0192416310310363,0.0,0.0,0.0,-0.0086333313956856,60.0,-25.302764892578125,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55889892578125,0.0,0.0,9.533015690976754e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,0.0001003861107164,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732727050781,0.0,0.0,7.414567517116666e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.279296875,0.0,0.0,0.0001003874203888,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1752624511719,0.0,0.0,0.0004761884920299,290.9874572753906,294.1499938964844,253.48521423339844,252.8011779785156,259.6842346191406,253.5578765869141,289.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706640658966535e-09,0.001015750458464,-0.0192416310310363,0.0,0.0,0.0,-0.0086333313956856,60.0,-25.302764892578125,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477294921875,0.0,0.0,9.511336247669532e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,0.0001001578348223,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619201660156,0.0,0.0,7.397705485345796e-05,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716369628906,0.0,0.0,0.0001001591226668,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.15631103515625,0.0,0.0,0.0004751056549139,290.9818115234375,294.1499938964844,253.46157836914065,252.78048706054688,259.5727233886719,253.5346527099609,289.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436490534473705e-09,0.0010134405456483,-0.0185340847820043,0.0,0.0,0.0,-0.0084994072094559,60.0,-25.251680374145508,-0.0,-7.00263953490321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
