time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595320,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477294921875,0.0,0.0,9.511336247669532e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,0.0001001578348223,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619201660156,0.0,0.0,7.397705485345796e-05,290.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716369628906,0.0,0.0,0.0001001591226668,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.15631103515625,0.0,0.0,0.0004751056549139,290.9818115234375,294.1499938964844,253.46157836914065,252.78048706054688,259.5727233886719,253.5346527099609,289.8951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436490534473705e-09,0.0010134405456483,-0.0185340847820043,0.0,0.0,0.0,-0.0084994072094559,60.0,-25.251680374145508,-0.0,-7.00263953490321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365905761719,0.0,0.0,9.488435898674652e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,9.991670231102034e-05,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.55059814453125,0.0,0.0,7.379893941106275e-05,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.26397705078125,0.0,0.0,9.99179683276452e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13751220703125,0.0,0.0,0.0004739617870654,290.9760437011719,294.1499938964844,253.4385528564453,252.7603454589844,259.463134765625,253.51223754882807,289.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130354543511e-09,0.0010110003640875,-0.0177866723388433,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.196352005004883,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365905761719,0.0,0.0,9.488435898674652e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,9.991670231102034e-05,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.55059814453125,0.0,0.0,7.379893941106275e-05,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.26397705078125,0.0,0.0,9.99179683276452e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13751220703125,0.0,0.0,0.0004739617870654,290.9760437011719,294.1499938964844,253.4385528564453,252.7603454589844,259.463134765625,253.51223754882807,289.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130354543511e-09,0.0010110003640875,-0.0177866723388433,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.196352005004883,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.531005859375,0.0,0.0,9.47666703723371e-05,292.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,9.979277820093556e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5449523925781,0.0,0.0,7.370740786427632e-05,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601318359375,0.0,0.0,9.97940296656452e-05,291.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.128173828125,0.0,0.0,0.0004733739478979,290.97314453125,294.1499938964844,253.42727661132807,252.75048828125,259.4090270996094,253.5013427734375,289.8679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.0044805511315644e-09,0.0010097464546561,-0.0174025576561689,0.0,0.0,0.0,-0.0082852412015199,60.0,-25.167423248291016,-0.0,-6.951676567723555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.52545166015625,0.0,0.0,9.464807953918351e-05,292.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,9.966790094040334e-05,291.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.539306640625,0.0,0.0,7.361517054960132e-05,290.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562561035156,0.0,0.0,9.966914512915535e-05,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1188659667969,0.0,0.0,0.0004727816267404,290.97021484375,294.1499938964844,253.4161376953125,252.74078369140625,259.3554077148437,253.4906311035156,289.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.856707202018697e-09,0.001008482882753,-0.017015490680933,0.0,0.0,0.0,-0.0082119833678007,60.0,-25.13793563842773,-0.0,-6.93428674480856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51434326171875,0.0,0.0,9.441036672797054e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,9.941760072251782e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.52801513671875,0.0,0.0,7.34302811906673e-05,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485046386719,0.0,0.0,9.941883035935462e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.100341796875,0.0,0.0,0.0004715942777693,290.9642639160156,294.1499938964844,253.3943786621093,252.7218170166016,259.2494506835937,253.4698028564453,289.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.560505472208433e-09,0.001005950034596,-0.0162396226078271,0.0,0.0,0.0,-0.0080651436001062,60.0,-25.07796287536621,-0.0,-6.899495019752069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51434326171875,0.0,0.0,9.441036672797054e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,9.941760072251782e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.52801513671875,0.0,0.0,7.34302811906673e-05,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485046386719,0.0,0.0,9.941883035935462e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.100341796875,0.0,0.0,0.0004715942777693,290.9642639160156,294.1499938964844,253.3943786621093,252.7218170166016,259.2494506835937,253.4698028564453,289.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.560505472208433e-09,0.001005950034596,-0.0162396226078271,0.0,0.0,0.0,-0.0080651436001062,60.0,-25.07796287536621,-0.0,-6.899495019752069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50323486328125,0.0,0.0,9.4177397841122e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,9.917229181155562e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5167541503906,0.0,0.0,7.324908801820129e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2407531738281,0.0,0.0,9.917349962051958e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819396972656,0.0,0.0,0.00047043064842,290.958251953125,294.1499938964844,253.373275756836,252.7034912109375,259.1452331542969,253.44972229003903,289.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034738807007,6.270210128889175e-09,0.0010034675942733,-0.0154791958630085,0.0,0.0,0.0,-0.0079212319105863,60.0,-25.017860412597656,-0.0,-6.865482049533966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50323486328125,0.0,0.0,9.4177397841122e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,9.917229181155562e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5167541503906,0.0,0.0,7.324908801820129e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2407531738281,0.0,0.0,9.917349962051958e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0819396972656,0.0,0.0,0.00047043064842,290.958251953125,294.1499938964844,253.373275756836,252.7034912109375,259.1452331542969,253.44972229003903,289.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034738807007,6.270210128889175e-09,0.0010034675942733,-0.0154791958630085,0.0,0.0,0.0,-0.0079212319105863,60.0,-25.017860412597656,-0.0,-6.865482049533966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921875,0.0,0.0,9.395549568580464e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,9.893862443277612e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055236816406,0.0,0.0,7.307649502763525e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,9.893981768982484e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.06365966796875,0.0,0.0,0.0004693222581408,290.9521484375,294.1499938964844,253.35284423828125,252.685791015625,259.0427551269531,253.43038940429688,289.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993700202822083e-09,0.001001103199087,-0.014754856005311,0.0,0.0,0.0,-0.0077841533347964,60.0,-24.95928382873535,-0.0,-6.833163013197918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921875,0.0,0.0,9.395549568580464e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,9.893862443277612e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055236816406,0.0,0.0,7.307649502763525e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,9.893981768982484e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.06365966796875,0.0,0.0,0.0004693222581408,290.9521484375,294.1499938964844,253.35284423828125,252.685791015625,259.0427551269531,253.43038940429688,289.80450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993700202822083e-09,0.001001103199087,-0.014754856005311,0.0,0.0,0.0,-0.0077841533347964,60.0,-24.95928382873535,-0.0,-6.833163013197918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4811096191406,0.0,0.0,9.375070658279584e-05,292.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,9.872298687696456e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942932128906,0.0,0.0,7.291720976354554e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22509765625,0.0,0.0,9.872416558209808e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455017089844,0.0,0.0,0.0004682993749156,290.9459228515625,294.1499938964844,253.3331298828125,252.6687469482422,258.94195556640625,253.41172790527344,289.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989266982302,5.7385189933256706e-09,0.0009989209938794,-0.0140863675624132,0.0,0.0,0.0,-0.0076576485298573,60.0,-24.903881072998047,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4811096191406,0.0,0.0,9.375070658279584e-05,292.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,9.872298687696456e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942932128906,0.0,0.0,7.291720976354554e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22509765625,0.0,0.0,9.872416558209808e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455017089844,0.0,0.0,0.0004682993749156,290.9459228515625,294.1499938964844,253.3331298828125,252.6687469482422,258.94195556640625,253.41172790527344,289.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989266982302,5.7385189933256706e-09,0.0009989209938794,-0.0140863675624132,0.0,0.0,0.0,-0.0076576485298573,60.0,-24.903881072998047,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755859375,0.0,0.0,9.365689766127616e-05,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,9.862421575235204e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886779785156,0.0,0.0,7.284425373654813e-05,290.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211608886719,0.0,0.0,9.86253799055703e-05,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0364685058594,0.0,0.0,0.0004678308032453,290.9427795410156,294.1499938964844,253.32354736328125,252.6604919433593,258.8922119140625,253.4026641845703,289.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979270398616,5.6216280519549855e-09,0.0009979214519262,-0.0137801459059119,0.0,0.0,0.0,-0.0075997002422809,60.0,-24.877967834472656,-0.0,-6.789793616235329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700622558594,0.0,0.0,9.356854570796712e-05,292.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,9.853117808233948e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830627441406,0.0,0.0,7.277553231688216e-05,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171936035156,0.0,0.0,9.853234223555772e-05,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0274658203125,0.0,0.0,0.000467389501864,290.93963623046875,294.1499938964844,253.3141326904297,252.65240478515625,258.8428649902344,253.39373779296875,289.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.5115307873165875e-09,0.0009969798848032,-0.0134917199611663,0.0,0.0,0.0,-0.0075451200827956,60.0,-24.853246688842773,-0.0,-6.776987504508726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4590148925781,0.0,0.0,9.341310942545532e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,9.836751269176602e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47186279296875,0.0,0.0,7.265463500516489e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,9.836865501711144e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.009521484375,0.0,0.0,0.0004666131280828,290.9332275390625,294.1499938964844,253.2958831787109,252.63674926757807,258.7452697753906,253.37628173828125,289.75018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317834617102335e-09,0.0009953235276043,-0.0129842776805162,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.8083610534668,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4590148925781,0.0,0.0,9.341310942545532e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,9.836751269176602e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47186279296875,0.0,0.0,7.265463500516489e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,9.836865501711144e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.009521484375,0.0,0.0,0.0004666131280828,290.9332275390625,294.1499938964844,253.2958831787109,252.63674926757807,258.7452697753906,253.37628173828125,289.75018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317834617102335e-09,0.0009953235276043,-0.0129842776805162,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.8083610534668,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4479675292969,0.0,0.0,9.328816668130456e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,9.823594882618636e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606628417969,0.0,0.0,7.255745731526986e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.823707659961656e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.99169921875,0.0,0.0,0.0004659890546463,290.9267578125,294.1499938964844,253.27838134765625,252.621810913086,258.6493225097656,253.3593597412109,289.73211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939972078427,5.162133387415224e-09,0.0009939919691532,-0.0125763658434152,0.0,0.0,0.0,-0.0073719075880944,60.0,-24.77087783813477,-0.0,-6.736425461895125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4479675292969,0.0,0.0,9.328816668130456e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,9.823594882618636e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606628417969,0.0,0.0,7.255745731526986e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.823707659961656e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.99169921875,0.0,0.0,0.0004659890546463,290.9267578125,294.1499938964844,253.27838134765625,252.621810913086,258.6493225097656,253.3593597412109,289.73211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939972078427,5.162133387415224e-09,0.0009939919691532,-0.0125763658434152,0.0,0.0,0.0,-0.0073719075880944,60.0,-24.77087783813477,-0.0,-6.736425461895125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369201660156,0.0,0.0,9.319435775978492e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,9.813718497753145e-05,291.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.449462890625,0.0,0.0,7.248450128827244e-05,290.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.81382981990464e-05,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97393798828125,0.0,0.0,0.0004655205411836,290.9201965332031,294.1499938964844,253.26168823242188,252.6076202392578,258.5547180175781,253.34283447265625,289.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.0452322319927134e-09,0.0009929923107847,-0.0122701004147529,0.0,0.0,0.0,-0.0073139541782438,60.0,-24.740421295166016,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369201660156,0.0,0.0,9.319435775978492e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,9.813718497753145e-05,291.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.449462890625,0.0,0.0,7.248450128827244e-05,290.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.81382981990464e-05,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97393798828125,0.0,0.0,0.0004655205411836,290.9201965332031,294.1499938964844,253.26168823242188,252.6076202392578,258.5547180175781,253.34283447265625,289.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929973166435,5.0452322319927134e-09,0.0009929923107847,-0.0122701004147529,0.0,0.0,0.0,-0.0073139541782438,60.0,-24.740421295166016,-0.0,-6.722881096266067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4258728027344,0.0,0.0,9.31338217924349e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,9.80734475888312e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.438232421875,0.0,0.0,7.243741856655106e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,9.807454625843091e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9562683105469,0.0,0.0,0.0004652182105928,290.9135131835937,294.1499938964844,253.24578857421875,252.5941925048828,258.4617614746094,253.3267059326172,289.69598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923519100993,4.969779254793138e-09,0.0009923470206558,-0.0120724225416779,0.0,0.0,0.0,-0.007276548538357,60.0,-24.718786239624023,-0.0,-6.714146394415367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4258728027344,0.0,0.0,9.31338217924349e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,9.80734475888312e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.438232421875,0.0,0.0,7.243741856655106e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,9.807454625843091e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9562683105469,0.0,0.0,0.0004652182105928,290.9135131835937,294.1499938964844,253.24578857421875,252.5941925048828,258.4617614746094,253.3267059326172,289.69598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923519100993,4.969779254793138e-09,0.0009923470206558,-0.0120724225416779,0.0,0.0,0.0,-0.007276548538357,60.0,-24.718786239624023,-0.0,-6.714146394415367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203491210937,0.0,0.0,9.311423491453752e-05,292.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,9.80528275249526e-05,291.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4326477050781,0.0,0.0,7.242217543534935e-05,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,9.80539116426371e-05,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94744873046875,0.0,0.0,0.0004651203926187,290.9101257324219,294.1499938964844,253.23814392089844,252.5877685546875,258.415771484375,253.3187561035156,289.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992143061012,4.945354348251385e-09,0.0009921380551531,-0.0120084304362535,0.0,0.0,0.0,-0.0072644394822418,60.0,-24.710594177246094,-0.0,-6.711319855412512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.414794921875,0.0,0.0,9.310321183875204e-05,292.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,9.804122237255795e-05,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4270324707031,0.0,0.0,7.241360435727984e-05,290.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,9.804230649024248e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.93865966796875,0.0,0.0,0.0004650653572753,290.90673828125,294.1499938964844,253.230712890625,252.58154296875,258.3701477050781,253.3108825683593,289.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920253651216,4.931607566760476e-09,0.0009920204756781,-0.0119724161922931,0.0,0.0,0.0,-0.0072576245293021,60.0,-24.704469680786133,-0.0,-6.709729660769882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037170410156,0.0,0.0,9.310233872383832e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,9.80403128778562e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158020019531,0.0,0.0,7.24129204172641e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,9.804138244362548e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.921142578125,0.0,0.0,0.0004650610499083,290.8998718261719,294.1499938964844,253.2164764404297,252.56968688964844,258.2799377441406,253.2953186035156,289.659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920157026499,4.930485797416395e-09,0.0009920108132064,-0.0119694769382476,0.0,0.0,0.0,-0.0072570680640637,60.0,-24.69760131835937,-0.0,-6.709600341991975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037170410156,0.0,0.0,9.310233872383832e-05,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507141113281,0.0,0.0,9.80403128778562e-05,291.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158020019531,0.0,0.0,7.24129204172641e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,9.804138244362548e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.921142578125,0.0,0.0,0.0004650610499083,290.8998718261719,294.1499938964844,253.2164764404297,252.56968688964844,258.2799377441406,253.2953186035156,289.659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920157026499,4.930485797416395e-09,0.0009920108132064,-0.0119694769382476,0.0,0.0,0.0,-0.0072570680640637,60.0,-24.69760131835937,-0.0,-6.709600341991975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926086425781,0.0,0.0,9.312744077760726e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451904296875,0.0,0.0,9.806676098378377e-05,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.404541015625,0.0,0.0,7.243244908750057e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.80678159976378e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036560058594,0.0,0.0,0.0004651864874176,290.89288330078125,294.1499938964844,253.2031097412109,252.55865478515625,258.1910095214844,253.280029296875,289.64190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922828758135,4.961731026043026e-09,0.0009922778699547,-0.012051336467266,0.0,0.0,0.0,-0.0072725568898022,60.0,-24.69750595092773,-0.0,-6.713214872888784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926086425781,0.0,0.0,9.312744077760726e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451904296875,0.0,0.0,9.806676098378377e-05,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.404541015625,0.0,0.0,7.243244908750057e-05,290.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.80678159976378e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036560058594,0.0,0.0,0.0004651864874176,290.89288330078125,294.1499938964844,253.2031097412109,252.55865478515625,258.1910095214844,253.280029296875,289.64190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922828758135,4.961731026043026e-09,0.0009922778699547,-0.012051336467266,0.0,0.0,0.0,-0.0072725568898022,60.0,-24.69750595092773,-0.0,-6.713214872888784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815002441406,0.0,0.0,9.31748072616756e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395751953125,0.0,0.0,9.81166522251442e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3932800292969,0.0,0.0,7.24692945368588e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.811769996304064e-05,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88623046875,0.0,0.0,0.0004654231597669,290.88580322265625,294.1499938964844,253.1906280517578,252.5484619140625,258.1033935546875,253.26502990722656,289.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992787303403,5.0207193957874105e-09,0.0009927822975441,-0.0122058801352977,0.0,0.0,0.0,-0.0073017999529838,60.0,-24.70328521728516,-0.0,-6.72004318857944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815002441406,0.0,0.0,9.31748072616756e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395751953125,0.0,0.0,9.81166522251442e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3932800292969,0.0,0.0,7.24692945368588e-05,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.811769996304064e-05,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88623046875,0.0,0.0,0.0004654231597669,290.88580322265625,294.1499938964844,253.1906280517578,252.5484619140625,258.1033935546875,253.26502990722656,289.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992787303403,5.0207193957874105e-09,0.0009927822975441,-0.0122058801352977,0.0,0.0,0.0,-0.0073017999529838,60.0,-24.70328521728516,-0.0,-6.72004318857944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,9.324030543211848e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338684082031,0.0,0.0,9.818563557928428e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819580078125,0.0,0.0,7.25202335161157e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.81866687652655e-05,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8688659667969,0.0,0.0,0.0004657504032365,290.8786315917969,294.1499938964844,253.17906188964844,252.53912353515625,258.0170593261719,253.25035095214844,289.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102296363190817e-09,0.0009934797417372,-0.0124196019023656,0.0,0.0,0.0,-0.0073422407731413,60.0,-24.7138900756836,-0.0,-6.729490564794105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,9.324030543211848e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338684082031,0.0,0.0,9.818563557928428e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819580078125,0.0,0.0,7.25202335161157e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.81866687652655e-05,291.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8688659667969,0.0,0.0,0.0004657504032365,290.8786315917969,294.1499938964844,253.17906188964844,252.53912353515625,258.0170593261719,253.25035095214844,289.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102296363190817e-09,0.0009934797417372,-0.0124196019023656,0.0,0.0,0.0,-0.0073422407731413,60.0,-24.7138900756836,-0.0,-6.729490564794105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.36474609375,0.0,0.0,9.327820589533076e-05,292.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,9.822555148275568e-05,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763122558594,0.0,0.0,7.254970842041075e-05,290.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399841308594,0.0,0.0,9.822657739277928e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8601989746094,0.0,0.0,0.0004659397236537,290.875,294.1499938964844,253.1736297607422,252.5347900390625,257.974365234375,253.2431488037109,289.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938884759321,5.149495496681311e-09,0.000993883353658,-0.0125432573258876,0.0,0.0,0.0,-0.0073656397871673,60.0,-24.720611572265625,-0.0,-6.734960322773986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3591613769531,0.0,0.0,9.331934415968136e-05,292.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,9.826887981034817e-05,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706359863281,0.0,0.0,7.258170808199793e-05,290.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.826989844441414e-05,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515319824219,0.0,0.0,0.0004661452258005,290.871337890625,294.1499938964844,253.16842651367188,252.5306701660156,257.9320068359375,253.236068725586,289.58795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943266632035,5.2007367301598614e-09,0.0009943215409293,-0.012677501887083,0.0,0.0,0.0,-0.0073910420760512,60.0,-24.72815704345703,-0.0,-6.740901170587676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3479309082031,0.0,0.0,9.340739052277058e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,9.83616046141833e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592834472656,0.0,0.0,7.265018939506263e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.836261597229168e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.834228515625,0.0,0.0,0.000466585101094,290.86395263671875,294.1499938964844,253.15872192382807,252.5231170654297,257.8481140136719,253.22227478027344,289.57000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310409445513642e-09,0.0009952592663466,-0.0129648251459002,0.0,0.0,0.0,-0.0074454112909734,60.0,-24.74478530883789,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3479309082031,0.0,0.0,9.340739052277058e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,9.83616046141833e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592834472656,0.0,0.0,7.265018939506263e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.836261597229168e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.834228515625,0.0,0.0,0.000466585101094,290.86395263671875,294.1499938964844,253.15872192382807,252.5231170654297,257.8481140136719,253.22227478027344,289.57000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310409445513642e-09,0.0009952592663466,-0.0129648251459002,0.0,0.0,0.0,-0.0074454112909734,60.0,-24.74478530883789,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.336669921875,0.0,0.0,9.349954780191184e-05,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161682128906,0.0,0.0,9.84586586127989e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.347900390625,0.0,0.0,7.272186485351995e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.845965541899204e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.81695556640625,0.0,0.0,0.000467045494588,290.8564453125,294.1499938964844,253.1499938964844,252.5164794921875,257.7655334472656,253.2091217041016,289.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962463518604,5.425198068564896e-09,0.0009962408803403,-0.013265548273921,0.0,0.0,0.0,-0.0075023169629275,60.0,-24.762590408325195,-0.0,-6.766953930537056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.336669921875,0.0,0.0,9.349954780191184e-05,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161682128906,0.0,0.0,9.84586586127989e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.347900390625,0.0,0.0,7.272186485351995e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.845965541899204e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.81695556640625,0.0,0.0,0.000467045494588,290.8564453125,294.1499938964844,253.1499938964844,252.5164794921875,257.7655334472656,253.2091217041016,289.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962463518604,5.425198068564896e-09,0.0009962408803403,-0.013265548273921,0.0,0.0,0.0,-0.0075023169629275,60.0,-24.762590408325195,-0.0,-6.766953930537056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
