time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597660,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3254089355469,0.0,0.0,9.35974167077802e-05,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100952148437,0.0,0.0,9.856173710431904e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3364562988281,0.0,0.0,7.279799319803715e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,9.856271935859696e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997436523437,0.0,0.0,0.0004675344389397,290.8488464355469,294.1499938964844,253.14453125,252.51251220703125,257.6841125488281,253.1968231201172,289.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108994363725e-09,0.0009972832631319,-0.0135849267244338,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.780363082885746,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3254089355469,0.0,0.0,9.35974167077802e-05,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100952148437,0.0,0.0,9.856173710431904e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3364562988281,0.0,0.0,7.279799319803715e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,9.856271935859696e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7997436523437,0.0,0.0,0.0004675344389397,290.8488464355469,294.1499938964844,253.14453125,252.51251220703125,257.6841125488281,253.1968231201172,289.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108994363725e-09,0.0009972832631319,-0.0135849267244338,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.780363082885746,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140869140625,0.0,0.0,9.370707266498356e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039306640625,0.0,0.0,9.867721382761374e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32501220703125,0.0,0.0,7.288327469723299e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.867818880593404e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825622558594,0.0,0.0,0.0004680822021327,290.84112548828125,294.1499938964844,253.14431762695312,252.5127410888672,257.6041259765625,253.18649291992188,289.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.68369440401284e-09,0.0009984512580558,-0.0139427445828914,0.0,0.0,0.0,-0.0076304646208882,60.0,-24.797521591186523,-0.0,-6.797019125315273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140869140625,0.0,0.0,9.370707266498356e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039306640625,0.0,0.0,9.867721382761374e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32501220703125,0.0,0.0,7.288327469723299e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.867818880593404e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825622558594,0.0,0.0,0.0004680822021327,290.84112548828125,294.1499938964844,253.14431762695312,252.5127410888672,257.6041259765625,253.18649291992188,289.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.68369440401284e-09,0.0009984512580558,-0.0139427445828914,0.0,0.0,0.0,-0.0076304646208882,60.0,-24.797521591186523,-0.0,-6.797019125315273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30841064453125,0.0,0.0,9.37653094297275e-05,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,9.87385428743437e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192749023437,0.0,0.0,7.292856753338128e-05,290.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,9.873951057670638e-05,291.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7739562988281,0.0,0.0,0.000468373124022,290.83721923828125,294.1499938964844,253.1460723876953,252.51434326171875,257.5646057128906,253.18209838867188,289.5072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990773396566,5.756237708709477e-09,0.0009990715188905,-0.0141327856108546,0.0,0.0,0.0,-0.007666427642107,60.0,-24.805912017822266,-0.0,-6.805468188986198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.302734375,0.0,0.0,9.382645657751708e-05,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,9.880294237518684e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135070800781,0.0,0.0,7.29761304683052e-05,290.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.88039028015919e-05,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.765380859375,0.0,0.0,0.0004686786269303,290.83331298828125,294.1499938964844,253.1490173339844,252.5168609619141,257.52545166015625,253.1785125732422,289.4983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997286833822,5.8324123308750594e-09,0.0009997228626161,-0.0143323400989174,0.0,0.0,0.0,-0.0077041904442012,60.0,-24.814105987548828,-0.0,-6.814346420469519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29132080078125,0.0,0.0,9.395430970471352e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89129638671875,0.0,0.0,9.89375839708373e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.302001953125,0.0,0.0,7.307557098101825e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,9.893853712128477e-05,291.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74822998046875,0.0,0.0,0.0004693173104897,290.82537841796875,294.1499938964844,253.15821838378903,252.5245819091797,257.44805908203125,253.1733245849609,289.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991674267846747e-09,0.0010010846890509,-0.0147495493292808,0.0,0.0,0.0,-0.0077831433154642,60.0,-24.829975128173828,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29132080078125,0.0,0.0,9.395430970471352e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89129638671875,0.0,0.0,9.89375839708373e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.302001953125,0.0,0.0,7.307557098101825e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,9.893853712128477e-05,291.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74822998046875,0.0,0.0,0.0004693173104897,290.82537841796875,294.1499938964844,253.15821838378903,252.5245819091797,257.44805908203125,253.1733245849609,289.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991674267846747e-09,0.0010010846890509,-0.0147495493292808,0.0,0.0,0.0,-0.0077831433154642,60.0,-24.829975128173828,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798767089844,0.0,0.0,9.40877216635272e-05,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,9.907808271236718e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904052734375,0.0,0.0,7.317933341255412e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,9.90790213108994e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7311096191406,0.0,0.0,0.0004699837591033,290.8173522949219,294.1499938964844,253.17156982421875,252.5355682373047,257.3722229003906,253.1718139648437,289.4625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863552402887e-09,0.0010025058872997,-0.0151848988607525,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.844623565673828,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798767089844,0.0,0.0,9.40877216635272e-05,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,9.907808271236718e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904052734375,0.0,0.0,7.317933341255412e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,9.90790213108994e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7311096191406,0.0,0.0,0.0004699837591033,290.8173522949219,294.1499938964844,253.17156982421875,252.5355682373047,257.3722229003906,253.1718139648437,289.4625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863552402887e-09,0.0010025058872997,-0.0151848988607525,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.844623565673828,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684020996094,0.0,0.0,9.42232654779218e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,9.922082244884224e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27880859375,0.0,0.0,7.328475476242602e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,9.922175377141684e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7140197753906,0.0,0.0,0.0004706608888227,290.8092346191406,294.1499938964844,253.1886749267578,252.54953002929688,257.2977905273437,253.1739044189453,289.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.857622146606445,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684020996094,0.0,0.0,9.42232654779218e-05,292.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,9.922082244884224e-05,291.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27880859375,0.0,0.0,7.328475476242602e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,9.922175377141684e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7140197753906,0.0,0.0,0.0004706608888227,290.8092346191406,294.1499938964844,253.1886749267578,252.54953002929688,257.2977905273437,253.1739044189453,289.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326713375415238e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.857622146606445,-0.0,-6.872096491861157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25689697265625,0.0,0.0,9.43566847126931e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,9.936133574228734e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26715087890625,0.0,0.0,7.338853174587712e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,9.936225251294672e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6969299316406,0.0,0.0,0.0004713273665402,290.80096435546875,294.1499938964844,253.2091827392578,252.566162109375,257.2249755859375,253.1801147460937,289.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.86802291870117,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25689697265625,0.0,0.0,9.43566847126931e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,9.936133574228734e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26715087890625,0.0,0.0,7.338853174587712e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,9.936225251294672e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6969299316406,0.0,0.0,0.0004713273665402,290.80096435546875,294.1499938964844,253.2091827392578,252.566162109375,257.2249755859375,253.1801147460937,289.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.86802291870117,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2511291503906,0.0,0.0,9.44211715250276e-05,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,9.942924953065813e-05,291.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613220214844,0.0,0.0,7.343868492171168e-05,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,9.943016630131753e-05,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884155273437,0.0,0.0,0.0004716495459433,290.7968139648437,294.1499938964844,253.2205810546875,252.57537841796875,257.189208984375,253.18478393554688,289.4178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.57324994435271e-09,0.001006057835184,-0.0162730067968368,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.87196350097656,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453308105469,0.0,0.0,9.448370838072152e-05,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648681640625,0.0,0.0,9.94951042230241e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554626464844,0.0,0.0,7.34873246983625e-05,290.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,9.949601371772589e-05,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67987060546875,0.0,0.0,0.0004719619173556,290.7926025390625,294.1499938964844,253.23269653320312,252.58514404296875,257.1538391113281,253.1903686523437,289.4089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149409009349e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.87504768371582,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,9.459997818339616e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580322265625,0.0,0.0,9.96175513137132e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437438964844,0.0,0.0,7.357775757554919e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,9.961845353245737e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.662841796875,0.0,0.0,0.0004725427716039,290.7841491699219,294.1499938964844,253.25885009765625,252.60617065429688,257.0842590332031,253.204345703125,289.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.877948760986328,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,9.459997818339616e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580322265625,0.0,0.0,9.96175513137132e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437438964844,0.0,0.0,7.357775757554919e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,9.961845353245737e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.662841796875,0.0,0.0,0.0004725427716039,290.7841491699219,294.1499938964844,253.25885009765625,252.60617065429688,257.0842590332031,253.204345703125,289.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.877948760986328,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220764160156,0.0,0.0,9.470150689594448e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85107421875,0.0,0.0,9.972447151085362e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,7.365672354353592e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,9.972535917768256e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64581298828125,0.0,0.0,0.0004730499640572,290.77557373046875,294.1499938964844,253.28726196289065,252.62893676757807,257.0163879394531,253.2219696044922,289.3731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922453277269369e-09,0.0010090440046042,-0.0171877034008502,0.0,0.0,0.0,-0.008244571276009,60.0,-24.87567901611328,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220764160156,0.0,0.0,9.470150689594448e-05,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85107421875,0.0,0.0,9.972447151085362e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,7.365672354353592e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,9.972535917768256e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64581298828125,0.0,0.0,0.0004730499640572,290.77557373046875,294.1499938964844,253.28726196289065,252.62893676757807,257.0163879394531,253.2219696044922,289.3731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922453277269369e-09,0.0010090440046042,-0.0171877034008502,0.0,0.0,0.0,-0.008244571276009,60.0,-24.87567901611328,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,9.478536230744794e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84405517578125,0.0,0.0,9.981278708437458e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,7.372194522758946e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,9.981366747524588e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6288146972656,0.0,0.0,0.0004734688845928,290.76690673828125,294.1499938964844,253.3175506591797,252.65313720703125,256.9501953125,253.2428131103516,289.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099443607032,7.026907944407412e-09,0.0010099372593685,-0.0174613017588853,0.0,0.0,0.0,-0.0082963546738028,60.0,-24.86777114868164,-0.0,-6.954317655072374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,9.478536230744794e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84405517578125,0.0,0.0,9.981278708437458e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,7.372194522758946e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,9.981366747524588e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6288146972656,0.0,0.0,0.0004734688845928,290.76690673828125,294.1499938964844,253.3175506591797,252.65313720703125,256.9501953125,253.2428131103516,289.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099443607032,7.026907944407412e-09,0.0010099372593685,-0.0174613017588853,0.0,0.0,0.0,-0.0082963546738028,60.0,-24.86777114868164,-0.0,-6.954317655072374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.484987094765528e-05,292.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369140625,0.0,0.0,9.98807227006182e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,7.377211295533925e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,9.988159581553192e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6118469238281,0.0,0.0,0.0004737911513075,290.75811767578125,294.1499938964844,253.34933471679688,252.678451538086,256.8856506347656,253.2664337158203,289.3374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.1072494556290175e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.853910446166992,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.484987094765528e-05,292.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369140625,0.0,0.0,9.98807227006182e-05,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,7.377211295533925e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,9.988159581553192e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6118469238281,0.0,0.0,0.0004737911513075,290.75811767578125,294.1499938964844,253.34933471679688,252.678451538086,256.8856506347656,253.2664337158203,289.3374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.1072494556290175e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.853910446166992,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.487438364885747e-05,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83331298828125,0.0,0.0,9.990654507419094e-05,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,7.379118324024603e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00653076171875,0.0,0.0,9.990741091314705e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6033630371094,0.0,0.0,0.0004739136493299,290.7536926269531,294.1499938964844,253.36569213867188,252.69143676757807,256.8540344238281,253.2792358398437,289.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.1377832533414676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,-0.008351320400834,60.0,-24.84449577331543,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.489467629464345e-05,292.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,9.99279145617038e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,7.380696479231119e-05,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,9.992877312470227e-05,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948791503906,0.0,0.0,0.0004740150179713,290.749267578125,294.1499938964844,253.3822631835937,252.7045745849609,256.82281494140625,253.2925567626953,289.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163049708935887e-09,0.0010111015290021,-0.0178178921341896,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.833799362182617,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.492124809185044e-05,292.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,9.995591244660318e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,7.382763578789309e-05,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,9.995675645768642e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5779724121094,0.0,0.0,0.0004741477896459,290.74029541015625,294.1499938964844,253.4159393310547,252.7312164306641,256.7616577148437,253.3206329345703,289.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196135243248136e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.808164596557617,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.492124809185044e-05,292.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,9.995591244660318e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,7.382763578789309e-05,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,9.995675645768642e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5779724121094,0.0,0.0,0.0004741477896459,290.74029541015625,294.1499938964844,253.4159393310547,252.7312164306641,256.7616577148437,253.3206329345703,289.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196135243248136e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.808164596557617,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,9.493140532867984e-05,292.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149719238281,0.0,0.0,9.996661538025364e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,7.383553747786209e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,9.996745211537927e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56109619140625,0.0,0.0,0.00047419857583,290.7312316894531,294.1499938964844,253.4499969482422,252.758056640625,256.70220947265625,253.3502655029297,289.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.77750015258789,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,9.493140532867984e-05,292.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149719238281,0.0,0.0,9.996661538025364e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,7.383553747786209e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,9.996745211537927e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56109619140625,0.0,0.0,0.00047419857583,290.7312316894531,294.1499938964844,253.4499969482422,252.758056640625,256.70220947265625,253.3502655029297,289.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.77750015258789,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.493115794612096e-05,292.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074951171875,0.0,0.0,9.996636799769476e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,7.383534830296412e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,9.996719745686278e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442199707031,0.0,0.0,0.0004741974116768,290.7220764160156,294.1499938964844,253.4840545654297,252.7848052978516,256.6445007324219,253.381088256836,289.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114968754351,7.208434738004142e-09,0.0010114896576851,-0.0179367661476135,0.0,0.0,0.0,-0.0083863465115427,60.0,-24.74305725097656,-0.0,-6.975713517931581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.493115794612096e-05,292.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8074951171875,0.0,0.0,9.996636799769476e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,7.383534830296412e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,9.996719745686278e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442199707031,0.0,0.0,0.0004741974116768,290.7220764160156,294.1499938964844,253.4840545654297,252.7848052978516,256.6445007324219,253.381088256836,289.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114968754351,7.208434738004142e-09,0.0010114896576851,-0.0179367661476135,0.0,0.0,0.0,-0.0083863465115427,60.0,-24.74305725097656,-0.0,-6.975713517931581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.497040446149184e-05,292.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999267578125,0.0,0.0,0.0001000076954369,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,7.3865863669198e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0001000085176201,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52740478515625,0.0,0.0,0.0004743934550788,290.7127990722656,294.1499938964844,253.51773071289065,252.8111572265625,256.5884094238281,253.41278076171875,289.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257300982388415e-09,0.0010119073558598,-0.0180647578090429,0.0,0.0,0.0,-0.0084105702117085,60.0,-24.71265411376953,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.497040446149184e-05,292.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999267578125,0.0,0.0,0.0001000076954369,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,7.3865863669198e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,0.0001000085176201,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52740478515625,0.0,0.0,0.0004743934550788,290.7127990722656,294.1499938964844,253.51773071289065,252.8111572265625,256.5884094238281,253.41278076171875,289.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257300982388415e-09,0.0010119073558598,-0.0180647578090429,0.0,0.0,0.0,-0.0084105702117085,60.0,-24.71265411376953,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.49933091760613e-05,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961120605469,0.0,0.0,0.0001000318225123,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,7.388368248939514e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0001000326374196,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190124511719,0.0,0.0,0.000474507920444,290.7081298828125,294.1499938964844,253.5343170166016,252.82408142089844,256.5609436035156,253.42889404296875,289.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.2858301614076035e-09,0.0010121513623744,-0.0181394815444946,0.0,0.0,0.0,-0.0084247142076492,60.0,-24.700096130371094,-0.0,-6.98484541317157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,9.500174201093614e-05,292.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922668457031,0.0,0.0,0.0001000407137325,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,7.389024540316314e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,0.0001000415213638,291.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106201171875,0.0,0.0,0.0004745500627905,290.7034606933594,294.1499938964844,253.5506591796875,252.8367919921875,256.5338439941406,253.445068359375,289.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.296326653971619e-09,0.0010122412350028,-0.0181669741868972,0.0,0.0,0.0,-0.0084299184381961,60.0,-24.6866397857666,-0.0,-6.986084599702735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,9.496809070697054e-05,292.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845153808594,0.0,0.0,0.000100005279819,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,7.38640665076673e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.944091796875,0.0,0.0,0.0001000060728983,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49383544921875,0.0,0.0,0.0004743819881696,290.69403076171875,294.1499938964844,253.5824584960937,252.8614501953125,256.4808959960937,253.47726440429688,289.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.2543699936034045e-09,0.0010118826758116,-0.0180570799857378,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.650888442993164,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,9.496809070697054e-05,292.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845153808594,0.0,0.0,0.000100005279819,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,7.38640665076673e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.944091796875,0.0,0.0,0.0001000060728983,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49383544921875,0.0,0.0,0.0004743819881696,290.69403076171875,294.1499938964844,253.5824584960937,252.8614501953125,256.4808959960937,253.47726440429688,289.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.2543699936034045e-09,0.0010118826758116,-0.0180570799857378,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.650888442993164,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,9.488141222391278e-05,292.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767028808594,0.0,0.0,9.99140102067031e-05,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,7.379664748441428e-05,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,9.991479601012544e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.47711181640625,0.0,0.0,0.0004739490686915,290.6844787597656,294.1499938964844,253.6127471923828,252.88479614257807,256.42950439453125,253.5087432861328,289.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.601947784423828,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
