time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600000,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,9.488141222391278e-05,292.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767028808594,0.0,0.0,9.99140102067031e-05,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,7.379664748441428e-05,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,9.991479601012544e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.47711181640625,0.0,0.0,0.0004739490686915,290.6844787597656,294.1499938964844,253.6127471923828,252.88479614257807,256.42950439453125,253.5087432861328,289.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.601947784423828,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,9.477688581682742e-05,292.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.768798828125,0.0,0.0,9.980394679587334e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,7.371535320999101e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92437744140625,0.0,0.0,9.980472532333806e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46044921875,0.0,0.0,0.0004734269459731,290.6748962402344,294.1499938964844,253.6411590576172,252.90655517578125,256.3795166015625,253.5391540527344,289.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.54541778564453,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,9.477688581682742e-05,292.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.768798828125,0.0,0.0,9.980394679587334e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,7.371535320999101e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92437744140625,0.0,0.0,9.980472532333806e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46044921875,0.0,0.0,0.0004734269459731,290.6748962402344,294.1499938964844,253.6411590576172,252.90655517578125,256.3795166015625,253.5391540527344,289.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.54541778564453,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,9.467912605032323e-05,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76080322265625,0.0,0.0,9.970101382350548e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,7.363931945292279e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144592285156,0.0,0.0,9.97017850750126e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437866210937,0.0,0.0,0.0004729387001134,290.66522216796875,294.1499938964844,253.66729736328125,252.9264373779297,256.3310241699219,253.56814575195312,289.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.89428292233174e-09,0.0010088037233799,-0.0171139147132635,0.0,0.0,0.0,-0.0082306088879704,60.0,-24.48869514465332,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,9.467912605032323e-05,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76080322265625,0.0,0.0,9.970101382350548e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,7.363931945292279e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144592285156,0.0,0.0,9.97017850750126e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437866210937,0.0,0.0,0.0004729387001134,290.66522216796875,294.1499938964844,253.66729736328125,252.9264373779297,256.3310241699219,253.56814575195312,289.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.89428292233174e-09,0.0010088037233799,-0.0171139147132635,0.0,0.0,0.0,-0.0082306088879704,60.0,-24.48869514465332,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,9.463301830692215e-05,292.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568054199219,0.0,0.0,9.965246863430366e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,7.360345625784248e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90948486328125,0.0,0.0,9.965322533389552e-05,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354858398437,0.0,0.0,0.000472708401503,290.66033935546875,294.1499938964844,253.67941284179688,252.93556213378903,256.3072814941406,253.5821228027344,289.15008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.836822219469241e-09,0.0010083123343065,-0.0169634073972702,0.0,0.0,0.0,-0.0082021234557032,60.0,-24.461280822753903,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,9.45894353208132e-05,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,9.96065718936734e-05,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,7.3569557571318e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90447998046875,0.0,0.0,9.960732859326528e-05,291.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272155761719,0.0,0.0,0.0004724907048512,290.65545654296875,294.1499938964844,253.69081115722656,252.94412231445312,256.28387451171875,253.5956268310547,289.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.782509220926158e-09,0.0010078478371724,-0.016821140423417,0.0,0.0,0.0,-0.0081751979887485,60.0,-24.43494987487793,-0.0,-6.925563411641633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,9.450916695641354e-05,292.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7446594238281,0.0,0.0,9.952206164598464e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,7.35071298549883e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944702148437,0.0,0.0,9.95228037936613e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41064453125,0.0,0.0,0.0004720897995866,290.6456298828125,294.1499938964844,253.71131896972656,252.95933532714844,256.2378845214844,253.6214294433593,289.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069992858916,6.682485675923999e-09,0.0010069925338029,-0.0165591407567262,0.0,0.0,0.0,-0.0081256115809082,60.0,-24.38518714904785,-0.0,-6.913812455877634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,9.450916695641354e-05,292.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7446594238281,0.0,0.0,9.952206164598464e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,7.35071298549883e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944702148437,0.0,0.0,9.95228037936613e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41064453125,0.0,0.0,0.0004720897995866,290.6456298828125,294.1499938964844,253.71131896972656,252.95933532714844,256.2378845214844,253.6214294433593,289.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069992858916,6.682485675923999e-09,0.0010069925338029,-0.0165591407567262,0.0,0.0,0.0,-0.0081256115809082,60.0,-24.38518714904785,-0.0,-6.913812455877634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,9.44386047194712e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364501953125,0.0,0.0,9.94477595668286e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,7.345224730670452e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,9.944849443854764e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941345214844,0.0,0.0,0.0004717373521998,290.6357116699219,294.1499938964844,253.7284240722656,252.97178649902344,256.1930847167969,253.6451568603516,289.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062471264973,6.5945475746787e-09,0.0010062406072393,-0.0163287930190563,0.0,0.0,0.0,-0.0080820173025131,60.0,-24.340293884277344,-0.0,-6.903488980469774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,9.44386047194712e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364501953125,0.0,0.0,9.94477595668286e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,7.345224730670452e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,9.944849443854764e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941345214844,0.0,0.0,0.0004717373521998,290.6357116699219,294.1499938964844,253.7284240722656,252.97178649902344,256.1930847167969,253.6451568603516,289.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062471264973,6.5945475746787e-09,0.0010062406072393,-0.0163287930190563,0.0,0.0,0.0,-0.0080820173025131,60.0,-24.340293884277344,-0.0,-6.903488980469774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,9.437954577151686e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281799316406,0.0,0.0,9.938557195710018e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,7.340630691032857e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,9.93862995528616e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3776550292969,0.0,0.0,0.0004714423848781,290.625732421875,294.1499938964844,253.7417755126953,252.9811553955078,256.1495056152344,253.666259765625,289.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056176688522,6.520939344056842e-09,0.0010056111495941,-0.0161359813064336,0.0,0.0,0.0,-0.0080455262213945,60.0,-24.3010196685791,-0.0,-6.894854465144817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,9.437954577151686e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281799316406,0.0,0.0,9.938557195710018e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394287109375,0.0,0.0,7.340630691032857e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,9.93862995528616e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3776550292969,0.0,0.0,0.0004714423848781,290.625732421875,294.1499938964844,253.7417755126953,252.9811553955078,256.1495056152344,253.666259765625,289.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056176688522,6.520939344056842e-09,0.0010056111495941,-0.0161359813064336,0.0,0.0,0.0,-0.0080455262213945,60.0,-24.3010196685791,-0.0,-6.894854465144817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,9.433141531189904e-05,292.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198181152344,0.0,0.0,9.9334902188275e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,7.33688721084036e-05,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641052246094,0.0,0.0,9.93356152321212e-05,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612060546875,0.0,0.0,0.0004712019872386,290.6156616210937,294.1499938964844,253.75099182128903,252.9871826171875,256.1068725585937,253.68487548828125,289.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051046265289,6.460953994036345e-09,0.0010050981072708,-0.0159788522869348,0.0,0.0,0.0,-0.008015789091587,60.0,-24.26685905456543,-0.0,-6.887821513146265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,9.433141531189904e-05,292.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198181152344,0.0,0.0,9.9334902188275e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,7.33688721084036e-05,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641052246094,0.0,0.0,9.93356152321212e-05,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612060546875,0.0,0.0,0.0004712019872386,290.6156616210937,294.1499938964844,253.75099182128903,252.9871826171875,256.1068725585937,253.68487548828125,289.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051046265289,6.460953994036345e-09,0.0010050981072708,-0.0159788522869348,0.0,0.0,0.0,-0.008015789091587,60.0,-24.26685905456543,-0.0,-6.887821513146265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131530761719,0.0,0.0,9.431222861167043e-05,292.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156066894531,0.0,0.0,9.931469685398042e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,7.33539491193369e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590087890625,0.0,0.0,9.93154098978266e-05,291.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529968261719,0.0,0.0,0.0004711061774287,290.610595703125,294.1499938964844,253.75392150878903,252.9888458251953,256.0859069824219,253.6930389404297,289.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048999683931,6.437036237372241e-09,0.0010048935655504,-0.0159162003546953,0.0,0.0,0.0,-0.008003931492567,60.0,-24.252180099487305,-0.0,-6.88501842205369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,9.429619240108876e-05,292.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113952636719,0.0,0.0,9.929781663231552e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,7.334147812798619e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,9.929852240020408e-05,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34478759765625,0.0,0.0,0.0004710261127911,290.6054992675781,294.1499938964844,253.75567626953125,252.98956298828125,256.0651550292969,253.700439453125,289.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047290707007,6.417051778839777e-09,0.001004722667858,-0.0158638507127761,0.0,0.0,0.0,-0.0079940240830183,60.0,-24.239023208618164,-0.0,-6.882676473196625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,9.427489567315206e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.702880859375,0.0,0.0,9.927539940690622e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,7.332491804845631e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435974121094,0.0,0.0,9.927609789883718e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.328369140625,0.0,0.0,0.0004709197382908,290.59527587890625,294.1499938964844,253.75547790527344,252.9879913330078,256.024169921875,253.7128753662109,289.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045019444078,6.390496576358373e-09,0.0010044955415651,-0.0157942902296781,0.0,0.0,0.0,-0.0079808589071035,60.0,-24.2175407409668,-0.0,-6.879565717099467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,9.427489567315206e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.702880859375,0.0,0.0,9.927539940690622e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,7.332491804845631e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435974121094,0.0,0.0,9.927609789883718e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.328369140625,0.0,0.0,0.0004709197382908,290.59527587890625,294.1499938964844,253.75547790527344,252.9879913330078,256.024169921875,253.7128753662109,289.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045019444078,6.390496576358373e-09,0.0010044955415651,-0.0157942902296781,0.0,0.0,0.0,-0.0079808589071035,60.0,-24.2175407409668,-0.0,-6.879565717099467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,9.426612086826935e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943054199219,0.0,0.0,9.926616621669382e-05,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,7.331809320021421e-05,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,9.926685743266717e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31201171875,0.0,0.0,0.0004708759661298,290.5849914550781,294.1499938964844,253.75,252.982177734375,255.9838714599609,253.7216644287109,289.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.379544892354261e-09,0.001004401827231,-0.0157656017690897,0.0,0.0,0.0,-0.0079754302278161,60.0,-24.20304679870605,-0.0,-6.87828318746142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,9.426612086826935e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943054199219,0.0,0.0,9.926616621669382e-05,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903564453125,0.0,0.0,7.331809320021421e-05,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,9.926685743266717e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.31201171875,0.0,0.0,0.0004708759661298,290.5849914550781,294.1499938964844,253.75,252.982177734375,255.9838714599609,253.7216644287109,289.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.379544892354261e-09,0.001004401827231,-0.0157656017690897,0.0,0.0,0.0,-0.0079754302278161,60.0,-24.20304679870605,-0.0,-6.87828318746142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,9.425240568816662e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,9.925173071678728e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,7.330742664635181e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228759765625,0.0,0.0,9.9252414656803e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.295654296875,0.0,0.0,0.0004708074848167,290.5745849609375,294.1499938964844,253.74127197265625,252.97373962402344,255.94415283203125,253.7266540527344,288.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042620124295,6.362436799633997e-09,0.0010042556095868,-0.0157207865267992,0.0,0.0,0.0,-0.007966948673129,60.0,-24.192901611328125,-0.0,-6.876279456946578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,9.425240568816662e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,9.925173071678728e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,7.330742664635181e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228759765625,0.0,0.0,9.9252414656803e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.295654296875,0.0,0.0,0.0004708074848167,290.5745849609375,294.1499938964844,253.74127197265625,252.97373962402344,255.94415283203125,253.7266540527344,288.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042620124295,6.362436799633997e-09,0.0010042556095868,-0.0157207865267992,0.0,0.0,0.0,-0.007966948673129,60.0,-24.192901611328125,-0.0,-6.876279456946578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,9.418239642400296e-05,292.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,9.917801071424036e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,7.325297337956727e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124389648437,0.0,0.0,9.917868737829848e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793273925781,0.0,0.0,0.0004704578022938,290.5641174316406,294.1499938964844,253.7315826416016,252.9644775390625,255.9049835205078,253.7284393310547,288.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035160230472,6.2751883689315954e-09,0.0010035097366198,-0.0154922362416982,0.0,0.0,0.0,-0.0079236971214413,60.0,-24.175785064697266,-0.0,-6.86606469457729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,9.418239642400296e-05,292.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,9.917801071424036e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,7.325297337956727e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124389648437,0.0,0.0,9.917868737829848e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793273925781,0.0,0.0,0.0004704578022938,290.5641174316406,294.1499938964844,253.7315826416016,252.9644775390625,255.9049835205078,253.7284393310547,288.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035160230472,6.2751883689315954e-09,0.0010035097366198,-0.0154922362416982,0.0,0.0,0.0,-0.0079236971214413,60.0,-24.175785064697266,-0.0,-6.86606469457729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,9.412130748387426e-05,292.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725158691406,0.0,0.0,9.9113691248931e-05,290.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,7.320546137634665e-05,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80718994140625,0.0,0.0,9.91143606370315e-05,291.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.27117919921875,0.0,0.0,0.0004701526777353,290.5588684082031,294.1499938964844,253.72637939453125,252.9595489501953,255.8856201171875,253.728256225586,288.97271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028652613982,6.1990750310769735e-09,0.0010028590913861,-0.0152928540483117,0.0,0.0,0.0,-0.0078859645873308,60.0,-24.1617374420166,-0.0,-6.85716088355548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458312988281,0.0,0.0,9.404937736690044e-05,292.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681213378906,0.0,0.0,9.903794853016734e-05,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,7.314951653825119e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80194091796875,0.0,0.0,9.903861064231025e-05,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630310058594,0.0,0.0,0.0004697933909483,290.5535888671875,294.1499938964844,253.720932006836,252.9544372558593,255.86639404296875,253.7274780273437,288.9638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020987829193,6.109443617674515e-09,0.0010020926129072,-0.0150580573827028,0.0,0.0,0.0,-0.0078415311872959,60.0,-24.14444160461425,-0.0,-6.84668179928849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,9.392252832185476e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6592712402344,0.0,0.0,9.890438377624378e-05,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,7.305085455300286e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914123535156,0.0,0.0,9.890503133647144e-05,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24676513671875,0.0,0.0,0.0004691598005592,290.5429992675781,294.1499938964844,253.70936584472656,252.943603515625,255.82833862304688,253.7244110107422,288.9462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007469682022,5.951387382907569e-09,0.0010007409146055,-0.0146440118551254,0.0,0.0,0.0,-0.0077631752938032,60.0,-24.10733795166016,-0.0,-6.82822403064165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,9.392252832185476e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6592712402344,0.0,0.0,9.890438377624378e-05,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,7.305085455300286e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914123535156,0.0,0.0,9.890503133647144e-05,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24676513671875,0.0,0.0,0.0004691598005592,290.5429992675781,294.1499938964844,253.70936584472656,252.943603515625,255.82833862304688,253.7244110107422,288.9462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007469682022,5.951387382907569e-09,0.0010007409146055,-0.0146440118551254,0.0,0.0,0.0,-0.0077631752938032,60.0,-24.10733795166016,-0.0,-6.82822403064165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,9.383774158777668e-05,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503295898437,0.0,0.0,9.881510050036012e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92840576171875,0.0,0.0,7.29849052731879e-05,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808532714844,0.0,0.0,9.88157480605878e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,0.0004687363107223,290.5323486328125,294.1499938964844,253.69688415527344,252.9320373535156,255.79080200195312,253.71942138671875,288.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731010367672e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,-0.0077107963152229,60.0,-24.07794761657715,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,9.383774158777668e-05,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503295898437,0.0,0.0,9.881510050036012e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92840576171875,0.0,0.0,7.29849052731879e-05,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808532714844,0.0,0.0,9.88157480605878e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,0.0004687363107223,290.5323486328125,294.1499938964844,253.69688415527344,252.9320373535156,255.79080200195312,253.71942138671875,288.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731010367672e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,-0.0077107963152229,60.0,-24.07794761657715,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,9.375330409966408e-05,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6413269042969,0.0,0.0,9.872619557427242e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,7.291923247976229e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,9.872682858258486e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,0.0004683145671151,290.5216064453125,294.1499938964844,253.6835174560547,252.91970825195312,255.7537384033203,253.712890625,288.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405129538778965e-09,0.0009989377576857,-0.0140915913507342,0.0,0.0,0.0,-0.0076586352661252,60.0,-24.052059173583984,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,9.375330409966408e-05,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6413269042969,0.0,0.0,9.872619557427242e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,7.291923247976229e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,9.872682858258486e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143859863281,0.0,0.0,0.0004683145671151,290.5216064453125,294.1499938964844,253.6835174560547,252.91970825195312,255.7537384033203,253.712890625,288.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405129538778965e-09,0.0009989377576857,-0.0140915913507342,0.0,0.0,0.0,-0.0076586352661252,60.0,-24.052059173583984,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,9.366790618514642e-05,292.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322631835937,0.0,0.0,9.863627201411872e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90350341796875,0.0,0.0,7.285281753866002e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75958251953125,0.0,0.0,9.863690502243116e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0004678880213759,290.5108337402344,294.1499938964844,253.66929626464844,252.9066772460937,255.717041015625,253.70518493652344,288.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.027379989624023,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,9.366790618514642e-05,292.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322631835937,0.0,0.0,9.863627201411872e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90350341796875,0.0,0.0,7.285281753866002e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75958251953125,0.0,0.0,9.863690502243116e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0004678880213759,290.5108337402344,294.1499938964844,253.66929626464844,252.9066772460937,255.717041015625,253.70518493652344,288.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.027379989624023,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902587890625,0.0,0.0,9.362441778648643e-05,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277160644531,0.0,0.0,9.859047713689506e-05,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,7.281898433575407e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75421142578125,0.0,0.0,9.859110286924988e-05,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.0004676707612816,290.5054016113281,294.1499938964844,253.661865234375,252.89990234375,255.6988677978516,253.7008056640625,288.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.01525115966797,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840637207031,0.0,0.0,9.358030365547164e-05,292.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6231384277344,0.0,0.0,9.854402742348611e-05,290.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910217285156,0.0,0.0,7.278467819560319e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488708496094,0.0,0.0,9.854464587988332e-05,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.000467450445285,290.4999694824219,294.1499938964844,253.6542205810547,252.8929443359375,255.6808013916016,253.69615173339844,288.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.003149032592773,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,9.348911407869308e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.61395263671875,0.0,0.0,9.844800661085172e-05,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,7.271375216078013e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381286621094,0.0,0.0,9.844861779129133e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0004669949703384,290.4890441894531,294.1499938964844,253.6383209228516,252.87852478027344,255.6449279785156,253.6860809326172,288.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411306069902366e-09,0.0009961226023733,-0.0132291540503501,0.0,0.0,0.0,-0.0074954330921173,60.0,-23.97881507873535,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,9.348911407869308e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.61395263671875,0.0,0.0,9.844800661085172e-05,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,7.271375216078013e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381286621094,0.0,0.0,9.844861779129133e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,0.0004669949703384,290.4890441894531,294.1499938964844,253.6383209228516,252.87852478027344,255.6449279785156,253.6860809326172,288.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411306069902366e-09,0.0009961226023733,-0.0132291540503501,0.0,0.0,0.0,-0.0074954330921173,60.0,-23.97881507873535,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
