time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602340,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85919189453125,0.0,0.0,9.33923220145516e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60467529296875,0.0,0.0,9.834608499659224e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,7.263846782734618e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,9.834668890107424e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0004665114975068,290.4780578613281,294.1499938964844,253.62161254882807,252.86343383789065,255.6094665527344,253.67498779296875,288.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-23.953861236572266,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.85919189453125,0.0,0.0,9.33923220145516e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60467529296875,0.0,0.0,9.834608499659224e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,7.263846782734618e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,9.834668890107424e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0004665114975068,290.4780578613281,294.1499938964844,253.62161254882807,252.86343383789065,255.6094665527344,253.67498779296875,288.84088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-23.953861236572266,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84674072265625,0.0,0.0,9.328883606940508e-05,292.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953674316406,0.0,0.0,9.823712753131986e-05,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534240722656,0.0,0.0,7.255798118421808e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,9.82377168838866e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.0004659946134779,290.467041015625,294.1499938964844,253.6041259765625,252.8477020263672,255.57437133789065,253.6630096435547,288.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.92793655395508,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84674072265625,0.0,0.0,9.328883606940508e-05,292.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953674316406,0.0,0.0,9.823712753131986e-05,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534240722656,0.0,0.0,7.255798118421808e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,9.82377168838866e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.0004659946134779,290.467041015625,294.1499938964844,253.6041259765625,252.8477020263672,255.57437133789065,253.6630096435547,288.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.92793655395508,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8342590332031,0.0,0.0,9.317749936599284e-05,292.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859680175781,0.0,0.0,9.81198827503249e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84088134765625,0.0,0.0,7.247139001265168e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70562744140625,0.0,0.0,9.812047210289164e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0004654384974855,290.4559326171875,294.1499938964844,253.5858612060547,252.83132934570312,255.53961181640625,253.65028381347656,288.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.01221190020442,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.900691986083984,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8342590332031,0.0,0.0,9.317749936599284e-05,292.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859680175781,0.0,0.0,9.81198827503249e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84088134765625,0.0,0.0,7.247139001265168e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70562744140625,0.0,0.0,9.812047210289164e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0004654384974855,290.4559326171875,294.1499938964844,253.5858612060547,252.83132934570312,255.53961181640625,253.65028381347656,288.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.01221190020442,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.900691986083984,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280029296875,0.0,0.0,9.311892063124104e-05,292.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5812683105469,0.0,0.0,9.805820445762949e-05,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345947265625,0.0,0.0,7.242582796607167e-05,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001647949219,0.0,0.0,9.80587865342386e-05,291.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0004651458875741,290.4503479003906,294.1499938964844,253.5764617919922,252.8229217529297,255.52235412597656,253.64366149902344,288.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.88652801513672,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,9.305853745900096e-05,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765380859375,0.0,0.0,9.799461986403912e-05,290.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82830810546875,0.0,0.0,7.237886165967211e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947021484375,0.0,0.0,9.799519466469064e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0004648442845791,290.4447631835937,294.1499938964844,253.56686401367188,252.81434631347656,255.5051727294922,253.63690185546875,288.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785020092531e-09,0.0009915349073708,-0.0118235452100634,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.87202453613281,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80926513671875,0.0,0.0,9.293307084590197e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670471191406,0.0,0.0,9.786250302568078e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,7.228127651615068e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,9.786307055037469e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0004642175917979,290.4335632324219,294.1499938964844,253.54714965820312,252.7967834472656,255.47100830078125,253.6229858398437,288.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.842124938964844,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80926513671875,0.0,0.0,9.293307084590197e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670471191406,0.0,0.0,9.786250302568078e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,7.228127651615068e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,9.786307055037469e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0004642175917979,290.4335632324219,294.1499938964844,253.54714965820312,252.7967834472656,255.47100830078125,253.6229858398437,288.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.842124938964844,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967224121094,0.0,0.0,9.280382801080124e-05,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574951171875,0.0,0.0,9.772640623850748e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031005859375,0.0,0.0,7.218075188575312e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727600097656,0.0,0.0,9.77269737632014e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,0.0004635720106307,290.4223022460937,294.1499938964844,253.5267333984375,252.7786407470703,255.43711853027344,253.6085662841797,288.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.811323165893555,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967224121094,0.0,0.0,9.280382801080124e-05,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574951171875,0.0,0.0,9.772640623850748e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031005859375,0.0,0.0,7.218075188575312e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727600097656,0.0,0.0,9.77269737632014e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,0.0004635720106307,290.4223022460937,294.1499938964844,253.5267333984375,252.7786407470703,255.43711853027344,253.6085662841797,288.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.811323165893555,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,9.267477435059844e-05,292.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478820800781,0.0,0.0,9.759051317814738e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904968261719,0.0,0.0,7.208038005046546e-05,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617431640625,0.0,0.0,9.759107342688368e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,0.0004629273898899,290.4109802246094,294.1499938964844,253.505615234375,252.7599334716797,255.4035186767578,253.5936737060547,288.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.78048515319824,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,9.267477435059844e-05,292.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478820800781,0.0,0.0,9.759051317814738e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904968261719,0.0,0.0,7.208038005046546e-05,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617431640625,0.0,0.0,9.759107342688368e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,0.0004629273898899,290.4109802246094,294.1499938964844,253.505615234375,252.7599334716797,255.4035186767578,253.5936737060547,288.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.78048515319824,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716369628906,0.0,0.0,9.25504937185906e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382385253906,0.0,0.0,9.745965508045629e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778625488281,0.0,0.0,7.198371895356104e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65069580078125,0.0,0.0,9.746020077727736e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,0.0004623066342901,290.39959716796875,294.1499938964844,253.48385620117188,252.74069213867188,255.37017822265625,253.57833862304688,288.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241765605428327e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.750701904296875,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716369628906,0.0,0.0,9.25504937185906e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382385253906,0.0,0.0,9.745965508045629e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778625488281,0.0,0.0,7.198371895356104e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65069580078125,0.0,0.0,9.746020077727736e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,0.0004623066342901,290.39959716796875,294.1499938964844,253.48385620117188,252.74069213867188,255.37017822265625,253.57833862304688,288.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241765605428327e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.750701904296875,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7653503417969,0.0,0.0,9.249200229533015e-05,292.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53338623046875,0.0,0.0,9.739806409925222e-05,290.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715148925781,0.0,0.0,7.193822239059955e-05,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451416015625,0.0,0.0,9.739860979607327e-05,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,0.00046201449004,290.3938903808594,294.1499938964844,253.4727325439453,252.7308654785156,255.3536071777344,253.57049560546875,288.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168886125199833e-09,0.0009854985401034,-0.0099740866571664,0.0,0.0,0.0,-0.0068795112892985,60.0,-23.736644744873047,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590637207031,0.0,0.0,9.24361520446837e-05,292.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52850341796875,0.0,0.0,9.733925253385678e-05,290.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76519775390625,0.0,0.0,7.189478492364287e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396179199219,0.0,0.0,9.733979095472024e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0004617355007212,290.38818359375,294.1499938964844,253.46144104003903,252.72091674804688,255.3370819091797,253.5625762939453,288.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992911287673905e-09,0.0009849034249782,-0.0097917411476373,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.72318458557129,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464599609375,0.0,0.0,9.233644959749654e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51873779296875,0.0,0.0,9.723426774144173e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525329589844,0.0,0.0,7.181723776739091e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62847900390625,0.0,0.0,9.723479888634756e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,0.0004612375050783,290.376708984375,294.1499938964844,253.4384155273437,252.70065307617188,255.3041839599609,253.54638671875,288.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662504270672,0.0,0.0,0.0,-0.006783424410969,60.0,-23.699148178100582,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464599609375,0.0,0.0,9.233644959749654e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51873779296875,0.0,0.0,9.723426774144173e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7525329589844,0.0,0.0,7.181723776739091e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62847900390625,0.0,0.0,9.723479888634756e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.006591796875,0.0,0.0,0.0004612375050783,290.376708984375,294.1499938964844,253.4384155273437,252.70065307617188,255.3041839599609,253.54638671875,288.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662504270672,0.0,0.0,0.0,-0.006783424410969,60.0,-23.699148178100582,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338562011719,0.0,0.0,9.225581743521616e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089111328125,0.0,0.0,9.71493573160842e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398681640625,0.0,0.0,7.175451901275665e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173095703125,0.0,0.0,9.714988846099004e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0004608347371686,290.3651733398437,294.1499938964844,253.414794921875,252.67990112304688,255.27149963378903,253.5296936035156,288.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.8745859853861475e-09,0.0009829818736761,-0.0092029869556427,0.0,0.0,0.0,-0.0067336130887269,60.0,-23.679903030395508,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338562011719,0.0,0.0,9.225581743521616e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089111328125,0.0,0.0,9.71493573160842e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398681640625,0.0,0.0,7.175451901275665e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173095703125,0.0,0.0,9.714988846099004e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0004608347371686,290.3651733398437,294.1499938964844,253.414794921875,252.67990112304688,255.27149963378903,253.5296936035156,288.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.8745859853861475e-09,0.0009829818736761,-0.0092029869556427,0.0,0.0,0.0,-0.0067336130887269,60.0,-23.679903030395508,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212219238281,0.0,0.0,9.219723870046435e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990234375,0.0,0.0,9.708767902338876e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271423339844,0.0,0.0,7.170895696617663e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060791015625,0.0,0.0,9.708819561637938e-05,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,0.000460542156361,290.3536071777344,294.1499938964844,253.3905792236328,252.6586761474609,255.23898315429688,253.512451171875,288.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801589265606253e-09,0.0009823575383052,-0.0090117258951067,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.66612434387207,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212219238281,0.0,0.0,9.219723870046435e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990234375,0.0,0.0,9.708767902338876e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271423339844,0.0,0.0,7.170895696617663e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060791015625,0.0,0.0,9.708819561637938e-05,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750366210937,0.0,0.0,0.000460542156361,290.3536071777344,294.1499938964844,253.3905792236328,252.6586761474609,255.23898315429688,253.512451171875,288.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801589265606253e-09,0.0009823575383052,-0.0090117258951067,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.66612434387207,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70855712890625,0.0,0.0,9.216362377628684e-05,292.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48907470703125,0.0,0.0,9.70522887655534e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71441650390625,0.0,0.0,7.168281445046887e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948486328125,0.0,0.0,9.705279808258638e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0004603742563631,290.3419494628906,294.1499938964844,253.3658142089844,252.63699340820312,255.2066192626953,253.4944610595703,288.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759695221816628e-09,0.0009819992119446,-0.0089019564911723,0.0,0.0,0.0,-0.0066766557283699,60.0,-23.659046173095703,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70855712890625,0.0,0.0,9.216362377628684e-05,292.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48907470703125,0.0,0.0,9.70522887655534e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71441650390625,0.0,0.0,7.168281445046887e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948486328125,0.0,0.0,9.705279808258638e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0004603742563631,290.3419494628906,294.1499938964844,253.3658142089844,252.63699340820312,255.2066192626953,253.4944610595703,288.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759695221816628e-09,0.0009819992119446,-0.0089019564911723,0.0,0.0,0.0,-0.0066766557283699,60.0,-23.659046173095703,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70220947265625,0.0,0.0,9.215548197971656e-05,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.48406982421875,0.0,0.0,9.704371768748388e-05,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080383300781,0.0,0.0,7.167648436734453e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.58917236328125,0.0,0.0,9.704422700451688e-05,291.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,0.0004603335983119,290.3360900878906,294.1499938964844,253.3532257080078,252.62599182128903,255.1905059814453,253.4851837158203,288.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819162078201,3.749545562925505e-09,0.0009819123661145,-0.0088753635063767,0.0,0.0,0.0,-0.0066716242581605,60.0,-23.6578426361084,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69586181640625,0.0,0.0,9.215380850946532e-05,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4790344238281,0.0,0.0,9.704195690574124e-05,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70166015625,0.0,0.0,7.167518197093159e-05,290.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835266113281,0.0,0.0,9.704246622277424e-05,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435119628906,0.0,0.0,0.0004603252746164,290.3302307128906,294.1499938964844,253.34051513671875,252.6148834228516,255.1744079589844,253.4757080078125,288.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745612319316e-09,0.0009818945545703,-0.0088698891922831,0.0,0.0,0.0,-0.0066705881617963,60.0,-23.658266067504883,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6831359863281,0.0,0.0,9.216864418704064e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689636230469,0.0,0.0,9.705758566269652e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888427734375,0.0,0.0,7.168672163970768e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721740722656,0.0,0.0,9.705808770377188e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92779541015625,0.0,0.0,0.0004603994020726,290.3184814453125,294.1499938964844,253.314682006836,252.5923614501953,255.1422882080078,253.4559936523437,288.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765926237520034e-09,0.0009820524137467,-0.0089182835072278,0.0,0.0,0.0,-0.0066797444596886,60.0,-23.664134979248047,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6831359863281,0.0,0.0,9.216864418704064e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689636230469,0.0,0.0,9.705758566269652e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888427734375,0.0,0.0,7.168672163970768e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721740722656,0.0,0.0,9.705808770377188e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92779541015625,0.0,0.0,0.0004603994020726,290.3184814453125,294.1499938964844,253.314682006836,252.5923614501953,255.1422882080078,253.4559936523437,288.5976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765926237520034e-09,0.0009820524137467,-0.0089182835072278,0.0,0.0,0.0,-0.0066797444596886,60.0,-23.664134979248047,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703796386719,0.0,0.0,9.22068502404727e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45880126953125,0.0,0.0,9.709782170830294e-05,290.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.676025390625,0.0,0.0,7.171643665060401e-05,290.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5607604980469,0.0,0.0,9.709831647342072e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,0.0004605902649927,290.306640625,294.1499938964844,253.28836059570312,252.56944274902344,255.1102752685547,253.4351501464844,288.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824630105867,3.813508619998629e-09,0.0009824591688811,-0.0090429568663239,0.0,0.0,0.0,-0.0067033325321972,60.0,-23.676692962646484,-0.0,-6.581002054417695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703796386719,0.0,0.0,9.22068502404727e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45880126953125,0.0,0.0,9.709782170830294e-05,290.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.676025390625,0.0,0.0,7.171643665060401e-05,290.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5607604980469,0.0,0.0,9.709831647342072e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,0.0004605902649927,290.306640625,294.1499938964844,253.28836059570312,252.56944274902344,255.1102752685547,253.4351501464844,288.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824630105867,3.813508619998629e-09,0.0009824591688811,-0.0090429568663239,0.0,0.0,0.0,-0.0067033325321972,60.0,-23.676692962646484,-0.0,-6.581002054417695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,9.226467227563262e-05,291.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485778808594,0.0,0.0,9.715871419757605e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66314697265625,0.0,0.0,7.176140934461728e-05,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492858886719,0.0,0.0,9.71592089626938e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89630126953125,0.0,0.0,0.00046087912051,290.2947082519531,294.1499938964844,253.2615661621093,252.546142578125,255.07833862304688,253.4131774902344,288.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830789640545,3.88553678121184e-09,0.0009830750059336,-0.0092316810041666,0.0,0.0,0.0,-0.0067390399053692,60.0,-23.694839477539062,-0.0,-6.589257139921757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,9.226467227563262e-05,291.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485778808594,0.0,0.0,9.715871419757605e-05,290.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66314697265625,0.0,0.0,7.176140934461728e-05,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492858886719,0.0,0.0,9.71592089626938e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89630126953125,0.0,0.0,0.00046087912051,290.2947082519531,294.1499938964844,253.2615661621093,252.546142578125,255.07833862304688,253.4131774902344,288.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830789640545,3.88553678121184e-09,0.0009830750059336,-0.0092316810041666,0.0,0.0,0.0,-0.0067390399053692,60.0,-23.694839477539062,-0.0,-6.589257139921757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6447448730469,0.0,0.0,9.233975288225338e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43829345703125,0.0,0.0,9.7237789304927e-05,290.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502380371094,0.0,0.0,7.181980618042871e-05,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53778076171875,0.0,0.0,9.723826951812951e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,0.0004612542106769,290.2827453613281,294.1499938964844,253.2343139648437,252.52247619628903,255.04644775390625,253.38992309570312,288.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838787373155,3.979066409698362e-09,0.0009838747791945,-0.0094767408445477,0.0,0.0,0.0,-0.0067854062654078,60.0,-23.71819305419922,-0.0,-6.599984203603526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6447448730469,0.0,0.0,9.233975288225338e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43829345703125,0.0,0.0,9.7237789304927e-05,290.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502380371094,0.0,0.0,7.181980618042871e-05,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53778076171875,0.0,0.0,9.723826951812951e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,0.0004612542106769,290.2827453613281,294.1499938964844,253.2343139648437,252.52247619628903,255.04644775390625,253.38992309570312,288.5459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838787373155,3.979066409698362e-09,0.0009838747791945,-0.0094767408445477,0.0,0.0,0.0,-0.0067854062654078,60.0,-23.71819305419922,-0.0,-6.599984203603526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383056640625,0.0,0.0,9.238246275344864e-05,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,9.728276927489787e-05,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437683105469,0.0,0.0,7.185302820289508e-05,290.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.531982421875,0.0,0.0,9.72832494881004e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,0.000461467570858,290.2767333984375,294.1499938964844,253.22052001953125,252.5105133056641,255.0305328369141,253.37782287597656,288.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843338048085,4.032272737930498e-09,0.0009843297302722,-0.0096161467954516,0.0,0.0,0.0,-0.0068117827177047,60.0,-23.731521606445312,-0.0,-6.606090607874648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318664550781,0.0,0.0,9.242806845577434e-05,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42791748046875,0.0,0.0,9.733079059515148e-05,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6372985839844,0.0,0.0,7.188849849626422e-05,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52618408203125,0.0,0.0,9.733127080835402e-05,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647766113281,0.0,0.0,0.000461695366539,290.27069091796875,294.1499938964844,253.2066192626953,252.4984741210937,255.01461791992188,253.36538696289065,288.5287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089081073743728e-09,0.0009848155314102,-0.0097649907693266,0.0,0.0,0.0,-0.0068399454466998,60.0,-23.745805740356445,-0.0,-6.612613390188926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6189270019531,0.0,0.0,9.252601012121886e-05,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41748046875,0.0,0.0,9.743393457029016e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242980957031,0.0,0.0,7.196467777248472e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145568847656,0.0,0.0,9.743440750753508e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489990234375,0.0,0.0,0.0004621846310328,290.2585754394531,294.1499938964844,253.17849731445312,252.47413635253903,254.9828186035156,253.33953857421875,288.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.776704788208008,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
