time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604680,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6189270019531,0.0,0.0,9.252601012121886e-05,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41748046875,0.0,0.0,9.743393457029016e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242980957031,0.0,0.0,7.196467777248472e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145568847656,0.0,0.0,9.743440750753508e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489990234375,0.0,0.0,0.0004621846310328,290.2585754394531,294.1499938964844,253.17849731445312,252.47413635253903,254.9828186035156,253.33953857421875,288.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.776704788208008,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059265136719,0.0,0.0,9.262984531233089e-05,291.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.406982421875,0.0,0.0,9.75432776613161e-05,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112365722656,0.0,0.0,7.204543362604454e-05,290.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028381347656,0.0,0.0,9.754375059856102e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83319091796875,0.0,0.0,0.0004627033194992,290.2463684082031,294.1499938964844,253.1499938964844,252.4495086669922,254.95103454589844,253.3124542236328,288.49444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235811159014,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.80994415283203,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059265136719,0.0,0.0,9.262984531233089e-05,291.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.406982421875,0.0,0.0,9.75432776613161e-05,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112365722656,0.0,0.0,7.204543362604454e-05,290.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028381347656,0.0,0.0,9.754375059856102e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83319091796875,0.0,0.0,0.0004627033194992,290.2463684082031,294.1499938964844,253.1499938964844,252.4495086669922,254.95103454589844,253.3124542236328,288.49444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235811159014,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.80994415283203,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929260253906,0.0,0.0,9.273996693082154e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963928222656,0.0,0.0,9.765924914972857e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59814453125,0.0,0.0,7.21310789231211e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910888671875,0.0,0.0,9.765970753505826e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173828125,0.0,0.0,0.0004632534401025,290.2341003417969,294.1499938964844,253.11959838867188,252.4232635498047,254.9192657470703,253.28407287597656,288.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830092310905,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.845590591430664,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929260253906,0.0,0.0,9.273996693082154e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963928222656,0.0,0.0,9.765924914972857e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59814453125,0.0,0.0,7.21310789231211e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4910888671875,0.0,0.0,9.765970753505826e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173828125,0.0,0.0,0.0004632534401025,290.2341003417969,294.1499938964844,253.11959838867188,252.4232635498047,254.9192657470703,253.28407287597656,288.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830092310905,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.845590591430664,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.579833984375,0.0,0.0,9.28579829633236e-05,291.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857116699219,0.0,0.0,9.778352978173643e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58502197265625,0.0,0.0,7.222287240438163e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4792785644531,0.0,0.0,9.778398816706611e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80157470703125,0.0,0.0,0.0004638429672922,290.2217712402344,294.1499938964844,253.08599853515625,252.394287109375,254.887435913086,253.25401306152344,288.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682172864675,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.884929656982425,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.579833984375,0.0,0.0,9.28579829633236e-05,291.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857116699219,0.0,0.0,9.778352978173643e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58502197265625,0.0,0.0,7.222287240438163e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4792785644531,0.0,0.0,9.778398816706611e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80157470703125,0.0,0.0,0.0004638429672922,290.2217712402344,294.1499938964844,253.08599853515625,252.394287109375,254.887435913086,253.25401306152344,288.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682172864675,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.884929656982425,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732727050781,0.0,0.0,9.291926107835025e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38037109375,0.0,0.0,9.784806024981664e-05,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.57843017578125,0.0,0.0,7.227053720271215e-05,290.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47332763671875,0.0,0.0,9.784851863514632e-05,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79364013671875,0.0,0.0,0.000464149081381,290.2155456542969,294.1499938964844,253.0680694580078,252.3788604736328,254.87147521972656,253.23828125,288.4515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.7009902637284995e-09,0.0009900479344651,-0.0113682132214307,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.905982971191406,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56671142578125,0.0,0.0,9.298187796957792e-05,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749694824219,0.0,0.0,9.791400225367396e-05,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57183837890625,0.0,0.0,7.231924246298149e-05,290.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4673767089844,0.0,0.0,9.791446063900366e-05,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78570556640625,0.0,0.0,0.0004644618893507,290.2093505859375,294.1499938964844,253.04946899414065,252.3628387451172,254.85548400878903,253.2219696044922,288.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900208295523e-09,0.0009907151106745,-0.0115726003423333,0.0,0.0,0.0,-0.0071819690056145,60.0,-23.92796516418457,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5535583496094,0.0,0.0,9.310954192187636e-05,291.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641662597656,0.0,0.0,9.804844739846884e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.55859375,0.0,0.0,7.241853018058464e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554138183594,0.0,0.0,9.804889123188332e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76983642578125,0.0,0.0,0.0004650996124837,290.19683837890625,294.1499938964844,253.0103302001953,252.32913208007807,254.8233795166016,253.1876678466797,288.42584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.0119892759248614,0.0,0.0,0.0,-0.007260812446475,60.0,-23.974170684814453,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5535583496094,0.0,0.0,9.310954192187636e-05,291.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641662597656,0.0,0.0,9.804844739846884e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.55859375,0.0,0.0,7.241853018058464e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554138183594,0.0,0.0,9.804889123188332e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76983642578125,0.0,0.0,0.0004650996124837,290.19683837890625,294.1499938964844,253.0103302001953,252.32913208007807,254.8233795166016,253.1876678466797,288.42584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.0119892759248614,0.0,0.0,0.0,-0.007260812446475,60.0,-23.974170684814453,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403137207031,0.0,0.0,9.323855192633346e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.353271484375,0.0,0.0,9.818430407904088e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453186035156,0.0,0.0,7.251887291204184e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44342041015625,0.0,0.0,9.818474063649774e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75396728515625,0.0,0.0,0.0004657440586015,290.18426513671875,294.1499938964844,252.9688873291016,252.2934417724609,254.79107666015625,253.1510467529297,288.40869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.02274513244629,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403137207031,0.0,0.0,9.323855192633346e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.353271484375,0.0,0.0,9.818430407904088e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453186035156,0.0,0.0,7.251887291204184e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44342041015625,0.0,0.0,9.818474063649774e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75396728515625,0.0,0.0,0.0004657440586015,290.18426513671875,294.1499938964844,252.9688873291016,252.2934417724609,254.79107666015625,253.1510467529297,288.40869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.02274513244629,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.52703857421875,0.0,0.0,9.33668779907748e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3423156738281,0.0,0.0,9.831944043980911e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.531982421875,0.0,0.0,7.261868449859321e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43133544921875,0.0,0.0,9.831987699726596e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380676269531,0.0,0.0,0.0004663850995711,290.171630859375,294.1499938964844,252.9254150390625,252.25601196289065,254.75857543945312,253.11233520507807,288.3915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.072872161865234,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.52703857421875,0.0,0.0,9.33668779907748e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3423156738281,0.0,0.0,9.831944043980911e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.531982421875,0.0,0.0,7.261868449859321e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43133544921875,0.0,0.0,9.831987699726596e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380676269531,0.0,0.0,0.0004663850995711,290.171630859375,294.1499938964844,252.9254150390625,252.25601196289065,254.75857543945312,253.11233520507807,288.3915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626423199075e-09,0.0009948164224624,-0.0128291631117463,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.072872161865234,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.51373291015625,0.0,0.0,9.349210449727252e-05,291.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312683105469,0.0,0.0,9.84513171715662e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185852050781,0.0,0.0,7.271608046721667e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.419189453125,0.0,0.0,9.845174645306544e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221374511719,0.0,0.0,0.000467010657303,290.158935546875,294.1499938964844,252.8802185058593,252.2170867919922,254.72579956054688,253.0713348388672,288.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.123952865600582,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.51373291015625,0.0,0.0,9.349210449727252e-05,291.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312683105469,0.0,0.0,9.84513171715662e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185852050781,0.0,0.0,7.271608046721667e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.419189453125,0.0,0.0,9.845174645306544e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221374511719,0.0,0.0,0.000467010657303,290.158935546875,294.1499938964844,252.8802185058593,252.2170867919922,254.72579956054688,253.0713348388672,288.3743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.123952865600582,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5070495605469,0.0,0.0,9.355292422696948e-05,291.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32574462890625,0.0,0.0,9.851536015048624e-05,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51190185546875,0.0,0.0,7.276338146766648e-05,290.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4131164550781,0.0,0.0,9.851578943198548e-05,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71417236328125,0.0,0.0,0.0004673144721891,290.1525573730469,294.1499938964844,252.8570709228516,252.1971435546875,254.7093200683593,253.050033569336,288.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,-0.007534640841186,60.0,-24.14959716796875,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003662109375,0.0,0.0,9.361232514493167e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3201599121094,0.0,0.0,9.857791155809537e-05,290.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50518798828125,0.0,0.0,7.280958379851654e-05,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4070129394531,0.0,0.0,9.85783408395946e-05,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061767578125,0.0,0.0,0.0004676111857406,290.1461486816406,294.1499938964844,252.83360290527344,252.1769256591797,254.6927795410156,253.0281982421875,288.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.175188064575195,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869689941406,0.0,0.0,9.372609929414466e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089904785156,0.0,0.0,9.869773202808574e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49169921875,0.0,0.0,7.289807399502024e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3947448730469,0.0,0.0,9.869815403362736e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902160644531,0.0,0.0,0.0004681795253418,290.13330078125,294.1499938964844,252.78585815429688,252.13577270507807,254.65945434570312,252.98312377929688,288.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.225914001464844,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869689941406,0.0,0.0,9.372609929414466e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3089904785156,0.0,0.0,9.869773202808574e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49169921875,0.0,0.0,7.289807399502024e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3947448730469,0.0,0.0,9.869815403362736e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902160644531,0.0,0.0,0.0004681795253418,290.13330078125,294.1499938964844,252.78585815429688,252.13577270507807,254.65945434570312,252.98312377929688,288.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.225914001464844,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735107421875,0.0,0.0,9.383203723700716e-05,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977294921875,0.0,0.0,9.8809294286184e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781799316406,0.0,0.0,7.298047421500087e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824462890625,0.0,0.0,9.880970901576802e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,0.0004687087493948,290.1203918457031,294.1499938964844,252.73727416992188,252.0938873291016,254.6258239746093,252.936264038086,288.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.2755126953125,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735107421875,0.0,0.0,9.383203723700716e-05,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977294921875,0.0,0.0,9.8809294286184e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781799316406,0.0,0.0,7.298047421500087e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824462890625,0.0,0.0,9.880970901576802e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,0.0004687087493948,290.1203918457031,294.1499938964844,252.73727416992188,252.0938873291016,254.6258239746093,252.936264038086,288.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.2755126953125,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599914550781,0.0,0.0,9.392930223839356e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864074707031,0.0,0.0,9.891171794151889e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4646301269531,0.0,0.0,7.305612234631553e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700561523437,0.0,0.0,9.891213267110288e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582336425781,0.0,0.0,0.0004691946087405,290.1073913574219,294.1499938964844,252.68817138671875,252.051513671875,254.5918884277344,252.88796997070312,288.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.32352828979492,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599914550781,0.0,0.0,9.392930223839356e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864074707031,0.0,0.0,9.891171794151889e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4646301269531,0.0,0.0,7.305612234631553e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700561523437,0.0,0.0,9.891213267110288e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582336425781,0.0,0.0,0.0004691946087405,290.1073913574219,294.1499938964844,252.68817138671875,252.051513671875,254.5918884277344,252.88796997070312,288.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.32352828979492,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464416503906,0.0,0.0,9.401737770531328e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2750244140625,0.0,0.0,9.900447184918448e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510192871094,0.0,0.0,7.312462548725307e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3576354980469,0.0,0.0,9.900488657876848e-05,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422424316406,0.0,0.0,0.0004696346004493,290.0943603515625,294.1499938964844,252.6388397216797,252.0089111328125,254.55764770507807,252.8385467529297,288.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.36955451965332,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464416503906,0.0,0.0,9.401737770531328e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2750244140625,0.0,0.0,9.900447184918448e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510192871094,0.0,0.0,7.312462548725307e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3576354980469,0.0,0.0,9.900488657876848e-05,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422424316406,0.0,0.0,0.0004696346004493,290.0943603515625,294.1499938964844,252.6388397216797,252.0089111328125,254.55764770507807,252.8385467529297,288.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.36955451965332,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43963623046875,0.0,0.0,9.405784658156335e-05,291.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.269287109375,0.0,0.0,9.904708713293076e-05,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4441833496094,0.0,0.0,7.315610127989203e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.35137939453125,0.0,0.0,9.904749458655716e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342163085937,0.0,0.0,0.0004698367265518,290.0877990722656,294.1499938964844,252.6141662597656,251.98760986328125,254.5404052734375,252.81349182128903,288.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194169731493275e-09,0.0010021772468462,-0.015084184706211,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.39167594909668,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4328308105469,0.0,0.0,9.409806079929696e-05,291.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635498046875,0.0,0.0,9.908944048220292e-05,290.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373474121094,0.0,0.0,7.31873806216754e-05,290.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451232910156,0.0,0.0,9.90898406598717e-05,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6261901855469,0.0,0.0,0.0004700376302935,290.08123779296875,294.1499938964844,252.5895538330078,251.96633911132807,254.52310180664065,252.7882843017578,288.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169517785536982e-09,0.0010026056552305,-0.0152154276147484,0.0,0.0,0.0,-0.0078713092952966,60.0,-24.41343879699707,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4192199707031,0.0,0.0,9.419240086572243e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25201416015625,0.0,0.0,9.918878640746698e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236755371094,0.0,0.0,7.326075137825683e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33258056640625,0.0,0.0,9.918918658513576e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101379394531,0.0,0.0,0.0004705089086201,290.06805419921875,294.1499938964844,252.5406494140625,251.924057006836,254.4882659912109,252.73741149902344,288.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.45808219909668,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4192199707031,0.0,0.0,9.419240086572243e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25201416015625,0.0,0.0,9.918878640746698e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4236755371094,0.0,0.0,7.326075137825683e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33258056640625,0.0,0.0,9.918918658513576e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101379394531,0.0,0.0,0.0004705089086201,290.06805419921875,294.1499938964844,252.5406494140625,251.924057006836,254.4882659912109,252.73741149902344,288.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.45808219909668,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.405517578125,0.0,0.0,9.426566248293966e-05,291.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24041748046875,0.0,0.0,9.926594066200778e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.409912109375,0.0,0.0,7.331773667829111e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199768066406,0.0,0.0,9.926633356371894e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940856933594,0.0,0.0,0.000470874889288,290.0548095703125,294.1499938964844,252.4923858642578,251.8823089599609,254.45315551757807,252.68624877929688,288.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309880261668e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.50185203552246,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.405517578125,0.0,0.0,9.426566248293966e-05,291.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24041748046875,0.0,0.0,9.926594066200778e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.409912109375,0.0,0.0,7.331773667829111e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199768066406,0.0,0.0,9.926633356371894e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940856933594,0.0,0.0,0.000470874889288,290.0548095703125,294.1499938964844,252.4923858642578,251.8823089599609,254.45315551757807,252.68624877929688,288.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309880261668e-09,0.0010043911170214,-0.0157623663544654,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.50185203552246,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3918151855469,0.0,0.0,9.427030454389752e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.228759765625,0.0,0.0,9.927083010552452e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3961486816406,0.0,0.0,7.332134555326775e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3073425292969,0.0,0.0,9.927122300723568e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780334472656,0.0,0.0,0.0004708980850409,290.04150390625,294.1499938964844,252.44509887695312,251.8413543701172,254.4178161621093,252.63560485839844,288.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.38407815500841e-09,0.0010044407099485,-0.015777476131916,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.53261375427246,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3918151855469,0.0,0.0,9.427030454389752e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.228759765625,0.0,0.0,9.927083010552452e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3961486816406,0.0,0.0,7.332134555326775e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3073425292969,0.0,0.0,9.927122300723568e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780334472656,0.0,0.0,0.0004708980850409,290.04150390625,294.1499938964844,252.44509887695312,251.8413543701172,254.4178161621093,252.63560485839844,288.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.38407815500841e-09,0.0010044407099485,-0.015777476131916,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.53261375427246,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780517578125,0.0,0.0,9.421532740816474e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170715332031,0.0,0.0,9.921294258674608e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3823547363281,0.0,0.0,7.327858475036919e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2946472167969,0.0,0.0,9.921332821249962e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619506835937,0.0,0.0,0.0004706234904006,290.02813720703125,294.1499938964844,252.3990478515625,251.80145263671875,254.3822784423828,252.5862274169922,288.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.5469970703125,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780517578125,0.0,0.0,9.421532740816474e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2170715332031,0.0,0.0,9.921294258674608e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3823547363281,0.0,0.0,7.327858475036919e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2946472167969,0.0,0.0,9.921332821249962e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619506835937,0.0,0.0,0.0004706234904006,290.02813720703125,294.1499938964844,252.3990478515625,251.80145263671875,254.3822784423828,252.5862274169922,288.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.5469970703125,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3711853027344,0.0,0.0,9.416985267307608e-05,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.211181640625,0.0,0.0,9.916505950968713e-05,290.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754577636719,0.0,0.0,7.324321632040665e-05,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882995605469,0.0,0.0,9.916543785948306e-05,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539245605469,0.0,0.0,0.0004703963350038,290.0214538574219,294.1499938964844,252.3765869140625,251.7819976806641,254.3644561767578,252.5622100830078,288.1937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.25891072303375e-09,0.0010033706203103,-0.015449596568942,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.548377990722656,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36431884765625,0.0,0.0,9.412293002242222e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052917480469,0.0,0.0,9.91156484815292e-05,290.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685302734375,0.0,0.0,7.32067201170139e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28192138671875,0.0,0.0,9.911602683132514e-05,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458984375,0.0,0.0,0.0004701619618572,290.0147705078125,294.1499938964844,252.35455322265625,251.76287841796875,254.3466186523437,252.53860473632807,288.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.200439717218842e-09,0.001002870616503,-0.0152964293956756,0.0,0.0,0.0,-0.0078866407275199,60.0,-24.54747772216797,-0.0,-6.85732004512829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
