time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607020,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505249023437,0.0,0.0,9.405039600096644e-05,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935119628906,0.0,0.0,9.903927275445312e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3547058105469,0.0,0.0,7.315030961763114e-05,290.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691650390625,0.0,0.0,9.903964382829145e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298767089844,0.0,0.0,0.0004697996482718,290.0013427734375,294.1499938964844,252.3119201660156,251.72589111328125,254.31085205078125,252.4926605224609,288.1678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.545129776000977,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505249023437,0.0,0.0,9.405039600096644e-05,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935119628906,0.0,0.0,9.903927275445312e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3547058105469,0.0,0.0,7.315030961763114e-05,290.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691650390625,0.0,0.0,9.903964382829145e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298767089844,0.0,0.0,0.0004697996482718,290.0013427734375,294.1499938964844,252.3119201660156,251.72589111328125,254.31085205078125,252.4926605224609,288.1678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.545129776000977,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33673095703125,0.0,0.0,9.39793317229487e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816711425781,0.0,0.0,9.896443953039125e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408508300781,0.0,0.0,7.309503416763619e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2563781738281,0.0,0.0,9.896481060422956e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.51385498046875,0.0,0.0,0.0004694446979556,289.9878845214844,294.1499938964844,252.2714233398437,251.69073486328125,254.27500915527344,252.44825744628903,288.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512177767363e-09,0.0010013404535129,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.54316139221192,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33673095703125,0.0,0.0,9.39793317229487e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816711425781,0.0,0.0,9.896443953039125e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408508300781,0.0,0.0,7.309503416763619e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2563781738281,0.0,0.0,9.896481060422956e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.51385498046875,0.0,0.0,0.0004694446979556,289.9878845214844,294.1499938964844,252.2714233398437,251.69073486328125,254.27500915527344,252.44825744628903,288.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512177767363e-09,0.0010013404535129,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.54316139221192,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3229064941406,0.0,0.0,9.390512423124164e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,9.888630302157252e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269958496094,0.0,0.0,7.303732127184048e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435607910156,0.0,0.0,9.888666681945324e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4978332519531,0.0,0.0,0.0004690740606747,289.974365234375,294.1499938964844,252.23336791992188,251.65768432617188,254.2391357421875,252.4056701660156,288.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855033770203,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.53922462463379,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3229064941406,0.0,0.0,9.390512423124164e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,9.888630302157252e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3269958496094,0.0,0.0,7.303732127184048e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435607910156,0.0,0.0,9.888666681945324e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4978332519531,0.0,0.0,0.0004690740606747,289.974365234375,294.1499938964844,252.23336791992188,251.65768432617188,254.2391357421875,252.4056701660156,288.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855033770203,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.53922462463379,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30908203125,0.0,0.0,9.382870484841987e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578369140625,0.0,0.0,9.880583093035966e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3131103515625,0.0,0.0,7.297788397409022e-05,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,9.880619472824036e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818115234375,0.0,0.0,0.0004686923348344,289.9608459472656,294.1499938964844,252.19805908203125,251.6269989013672,254.2032928466797,252.3651428222656,288.1158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.532804489135746,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30908203125,0.0,0.0,9.382870484841987e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578369140625,0.0,0.0,9.880583093035966e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3131103515625,0.0,0.0,7.297788397409022e-05,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.230712890625,0.0,0.0,9.880619472824036e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4818115234375,0.0,0.0,0.0004686923348344,289.9608459472656,294.1499938964844,252.19805908203125,251.6269989013672,254.2032928466797,252.3651428222656,288.1158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.532804489135746,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3021545410156,0.0,0.0,9.37899894779548e-05,291.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15185546875,0.0,0.0,9.8765071015805e-05,290.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30615234375,0.0,0.0,7.294776878552511e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242736816406,0.0,0.0,9.87654275377281e-05,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47381591796875,0.0,0.0,0.0004684989689849,289.9540405273437,294.1499938964844,252.1815185546875,251.6126251220703,254.1853942871093,252.34573364257807,288.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.528636932373047,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29522705078125,0.0,0.0,9.375115769216792e-05,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458435058594,0.0,0.0,9.87241801340133e-05,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991943359375,0.0,0.0,7.291756628546864e-05,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21783447265625,0.0,0.0,9.87245366559364e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658203125,0.0,0.0,0.0004683049919549,289.947265625,294.1499938964844,252.1657867431641,251.59893798828125,254.1675262451172,252.3268585205078,288.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.5239372253418,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2813415527344,0.0,0.0,9.367369784740732e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13385009765625,0.0,0.0,9.864260937320068e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852783203125,0.0,0.0,7.28573213564232e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049255371094,0.0,0.0,9.864295861916617e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498291015625,0.0,0.0,0.000467918056529,289.93365478515625,294.1499938964844,252.1368560791016,251.57376098632807,254.1318817138672,252.29071044921875,288.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.51290512084961,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2813415527344,0.0,0.0,9.367369784740732e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13385009765625,0.0,0.0,9.864260937320068e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2852783203125,0.0,0.0,7.28573213564232e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049255371094,0.0,0.0,9.864295861916617e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498291015625,0.0,0.0,0.000467918056529,289.93365478515625,294.1499938964844,252.1368560791016,251.57376098632807,254.1318817138672,252.29071044921875,288.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.51290512084961,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674560546875,0.0,0.0,9.35976131586358e-05,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12176513671875,0.0,0.0,9.856250107986853e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713623046875,0.0,0.0,7.279814599314705e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919860839844,0.0,0.0,9.85628430498764e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338684082031,0.0,0.0,0.0004675380478147,289.9200134277344,294.1499938964844,252.111557006836,251.5517425537109,254.0964508056641,252.2572631835937,288.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545887304947428e-09,0.0009972733678296,-0.0135817257687449,0.0,0.0,0.0,-0.0075621507130563,60.0,-24.499462127685547,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674560546875,0.0,0.0,9.35976131586358e-05,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12176513671875,0.0,0.0,9.856250107986853e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713623046875,0.0,0.0,7.279814599314705e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919860839844,0.0,0.0,9.85628430498764e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338684082031,0.0,0.0,0.0004675380478147,289.9200134277344,294.1499938964844,252.111557006836,251.5517425537109,254.0964508056641,252.2572631835937,288.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545887304947428e-09,0.0009972733678296,-0.0135817257687449,0.0,0.0,0.0,-0.0075621507130563,60.0,-24.499462127685547,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535705566406,0.0,0.0,9.352375491289422e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10968017578125,0.0,0.0,9.84847210929729e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25738525390625,0.0,0.0,7.274069503182545e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17901611328125,0.0,0.0,9.848506306298076e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4179077148437,0.0,0.0,0.000467169098556,289.90631103515625,294.1499938964844,252.09019470214844,251.5331420898437,254.0612335205078,252.2261657714844,288.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453850704384422e-09,0.000996486400254,-0.0133406119421124,0.0,0.0,0.0,-0.0075165242888033,60.0,-24.48414421081543,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535705566406,0.0,0.0,9.352375491289422e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10968017578125,0.0,0.0,9.84847210929729e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25738525390625,0.0,0.0,7.274069503182545e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17901611328125,0.0,0.0,9.848506306298076e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4179077148437,0.0,0.0,0.000467169098556,289.90631103515625,294.1499938964844,252.09019470214844,251.5331420898437,254.0612335205078,252.2261657714844,288.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453850704384422e-09,0.000996486400254,-0.0133406119421124,0.0,0.0,0.0,-0.0075165242888033,60.0,-24.48414421081543,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396240234375,0.0,0.0,9.34534618863836e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975341796875,0.0,0.0,9.841070277616382e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2434387207031,0.0,0.0,7.268602348631248e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.166015625,0.0,0.0,9.841104474617168e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019470214844,0.0,0.0,0.0004668180190492,289.8926086425781,294.1499938964844,252.07305908203125,251.51821899414065,254.0263519287109,252.1981506347656,288.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366270094953052e-09,0.0009957375004887,-0.013111169449985,0.0,0.0,0.0,-0.007473106496036,60.0,-24.46660614013672,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396240234375,0.0,0.0,9.34534618863836e-05,291.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975341796875,0.0,0.0,9.841070277616382e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2434387207031,0.0,0.0,7.268602348631248e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.166015625,0.0,0.0,9.841104474617168e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019470214844,0.0,0.0,0.0004668180190492,289.8926086425781,294.1499938964844,252.07305908203125,251.51821899414065,254.0263519287109,252.1981506347656,288.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366270094953052e-09,0.0009957375004887,-0.013111169449985,0.0,0.0,0.0,-0.007473106496036,60.0,-24.46660614013672,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.232666015625,0.0,0.0,9.341988334199414e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914306640625,0.0,0.0,9.83753488981165e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364196777344,0.0,0.0,7.265991007443517e-05,290.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15948486328125,0.0,0.0,9.837568359216677e-05,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939819335937,0.0,0.0,0.0004666502936743,289.8857421875,294.1499938964844,252.066162109375,251.51222229003903,254.00906372070312,252.185287475586,288.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.3244288977793985e-09,0.0009953796397894,-0.0130015537142753,0.0,0.0,0.0,-0.0074523640796542,60.0,-24.457109451293945,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257080078125,0.0,0.0,9.338758536614478e-05,291.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0853271484375,0.0,0.0,9.83413337962702e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294311523437,0.0,0.0,7.26347861927934e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529846191406,0.0,0.0,9.834166849032044e-05,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3860168457031,0.0,0.0,0.000466488971142,289.8788757324219,294.1499938964844,252.06044006347656,251.5072479248047,253.9918670654297,252.1731109619141,288.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.2841833131367374e-09,0.0009950355160981,-0.0128961177542805,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.44719314575196,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21173095703125,0.0,0.0,9.332704212283716e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731201171875,0.0,0.0,9.827758185565472e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154235839844,0.0,0.0,7.25876961951144e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1399230957031,0.0,0.0,9.827791654970496e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700561523437,0.0,0.0,0.0004661865532398,289.8650817871094,294.1499938964844,252.0526580810547,251.50045776367188,253.95779418945312,252.1511383056641,287.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.425914764404297,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21173095703125,0.0,0.0,9.332704212283716e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731201171875,0.0,0.0,9.827758185565472e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154235839844,0.0,0.0,7.25876961951144e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1399230957031,0.0,0.0,9.827791654970496e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700561523437,0.0,0.0,0.0004661865532398,289.8650817871094,294.1499938964844,252.0526580810547,251.50045776367188,253.95779418945312,252.1511383056641,287.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.425914764404297,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19775390625,0.0,0.0,9.327272709924728e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06085205078125,0.0,0.0,9.822039282880723e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.201416015625,0.0,0.0,7.254545198520645e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268310546875,0.0,0.0,9.822071297094226e-05,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541259765625,0.0,0.0,0.0004659152473323,289.8512878417969,294.1499938964844,252.0500030517578,251.4981384277344,253.9243011474609,252.13282775878903,287.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141063574853888e-09,0.0009938116418197,-0.0125211663544178,0.0,0.0,0.0,-0.0073614614084362,60.0,-24.40265274047852,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.19775390625,0.0,0.0,9.327272709924728e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06085205078125,0.0,0.0,9.822039282880723e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.201416015625,0.0,0.0,7.254545198520645e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268310546875,0.0,0.0,9.822071297094226e-05,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541259765625,0.0,0.0,0.0004659152473323,289.8512878417969,294.1499938964844,252.0500030517578,251.4981384277344,253.9243011474609,252.13282775878903,287.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141063574853888e-09,0.0009938116418197,-0.0125211663544178,0.0,0.0,0.0,-0.0073614614084362,60.0,-24.40265274047852,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1837463378906,0.0,0.0,9.323067934019492e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04852294921875,0.0,0.0,9.817611135076731e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873474121094,0.0,0.0,7.25127465557307e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137084960937,0.0,0.0,9.817643149290234e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33819580078125,0.0,0.0,0.0004657052049878,289.8374328613281,294.1499938964844,252.0500030517578,251.4981384277344,253.8913726806641,252.1177215576172,287.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933685651049,5.088664600805259e-09,0.000993363559246,-0.0123838884755969,0.0,0.0,0.0,-0.0073354849591851,60.0,-24.378984451293945,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1837463378906,0.0,0.0,9.323067934019492e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04852294921875,0.0,0.0,9.817611135076731e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873474121094,0.0,0.0,7.25127465557307e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137084960937,0.0,0.0,9.817643149290234e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33819580078125,0.0,0.0,0.0004657052049878,289.8374328613281,294.1499938964844,252.0500030517578,251.4981384277344,253.8913726806641,252.1177215576172,287.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933685651049,5.088664600805259e-09,0.000993363559246,-0.0123838884755969,0.0,0.0,0.0,-0.0073354849591851,60.0,-24.378984451293945,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16973876953125,0.0,0.0,9.320471144746988e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.03619384765625,0.0,0.0,9.814877557801084e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1733093261719,0.0,0.0,7.249255577335134e-05,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005249023437,0.0,0.0,9.814909572014584e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.322265625,0.0,0.0,0.0004655755474232,289.82354736328125,294.1499938964844,252.0500030517578,251.4981384277344,253.8590545654297,252.10562133789065,287.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056308260975584e-09,0.000993086840026,-0.0122991185635328,0.0,0.0,0.0,-0.0073194443248212,60.0,-24.3584213256836,-0.0,-6.724163625904114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16973876953125,0.0,0.0,9.320471144746988e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.03619384765625,0.0,0.0,9.814877557801084e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1733093261719,0.0,0.0,7.249255577335134e-05,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005249023437,0.0,0.0,9.814909572014584e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.322265625,0.0,0.0,0.0004655755474232,289.82354736328125,294.1499938964844,252.0500030517578,251.4981384277344,253.8590545654297,252.10562133789065,287.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056308260975584e-09,0.000993086840026,-0.0122991185635328,0.0,0.0,0.0,-0.0073194443248212,60.0,-24.3584213256836,-0.0,-6.724163625904114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1627197265625,0.0,0.0,9.319797391071916e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02996826171875,0.0,0.0,9.8141681519337e-05,290.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.166259765625,0.0,0.0,7.248730980791152e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09393310546875,0.0,0.0,9.81419943855144e-05,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143005371094,0.0,0.0,0.0004655418742913,289.81658935546875,294.1499938964844,252.0500030517578,251.4981384277344,253.84312438964844,252.1004943847656,287.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905649036011e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152785189449,60.0,-24.34968948364257,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556701660156,0.0,0.0,9.319507807958872e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0237731933594,0.0,0.0,9.813863289309666e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1592102050781,0.0,0.0,7.248506153700873e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873413085937,0.0,0.0,9.813894575927408e-05,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30633544921875,0.0,0.0,0.0004655274096876,289.8096008300781,294.1499938964844,252.0500030517578,251.4981384277344,253.8273468017578,252.0958404541016,287.9241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.3419246673584,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416015625,0.0,0.0,9.320031676907092e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113220214844,0.0,0.0,9.81441480689682e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14508056640625,0.0,0.0,7.248912879731506e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740966796875,0.0,0.0,9.814446093514562e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904052734375,0.0,0.0,0.000465553603135,289.795654296875,294.1499938964844,252.0500030517578,251.4981384277344,253.7961883544922,252.0877380371093,287.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050810880646851e-09,0.0009930396918207,-0.0122847156599164,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.329248428344727,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416015625,0.0,0.0,9.320031676907092e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113220214844,0.0,0.0,9.81441480689682e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14508056640625,0.0,0.0,7.248912879731506e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740966796875,0.0,0.0,9.814446093514562e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904052734375,0.0,0.0,0.000465553603135,289.795654296875,294.1499938964844,252.0500030517578,251.4981384277344,253.7961883544922,252.0877380371093,287.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050810880646851e-09,0.0009930396918207,-0.0122847156599164,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.329248428344727,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12750244140625,0.0,0.0,9.32199036469683e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9988098144531,0.0,0.0,9.816478268476204e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.13092041015625,0.0,0.0,7.250436465255916e-05,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608215332031,0.0,0.0,9.816508827498184e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27447509765625,0.0,0.0,0.000465651450213,289.7816467285156,294.1499938964844,252.0500030517578,251.4981384277344,253.76551818847656,252.08094787597656,287.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.0752055891223335e-09,0.0009932483080774,-0.0123486267402768,0.0,0.0,0.0,-0.0073288115672767,60.0,-24.320220947265625,-0.0,-6.726352808072988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12750244140625,0.0,0.0,9.32199036469683e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9988098144531,0.0,0.0,9.816478268476204e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.13092041015625,0.0,0.0,7.250436465255916e-05,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608215332031,0.0,0.0,9.816508827498184e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27447509765625,0.0,0.0,0.000465651450213,289.7816467285156,294.1499938964844,252.0500030517578,251.4981384277344,253.76551818847656,252.08094787597656,287.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.0752055891223335e-09,0.0009932483080774,-0.0123486267402768,0.0,0.0,0.0,-0.0073288115672767,60.0,-24.320220947265625,-0.0,-6.726352808072988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133728027344,0.0,0.0,9.325188148068264e-05,291.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862670898437,0.0,0.0,9.819846309255809e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11676025390625,0.0,0.0,7.252924115164205e-05,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475158691406,0.0,0.0,9.819876140682028e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2585144042969,0.0,0.0,0.0004658112302422,289.767578125,294.1499938964844,252.0500030517578,251.4981384277344,253.73541259765625,252.0753936767578,287.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115040835335094e-09,0.0009935888228937,-0.0124529907479882,0.0,0.0,0.0,-0.0073485597968101,60.0,-24.31497001647949,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133728027344,0.0,0.0,9.325188148068264e-05,291.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862670898437,0.0,0.0,9.819846309255809e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.11676025390625,0.0,0.0,7.252924115164205e-05,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475158691406,0.0,0.0,9.819876140682028e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2585144042969,0.0,0.0,0.0004658112302422,289.767578125,294.1499938964844,252.0500030517578,251.4981384277344,253.73541259765625,252.0753936767578,287.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115040835335094e-09,0.0009935888228937,-0.0124529907479882,0.0,0.0,0.0,-0.0073485597968101,60.0,-24.31497001647949,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992126464844,0.0,0.0,9.329579188488424e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736633300781,0.0,0.0,9.824470180319622e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025390625,0.0,0.0,7.256338722072542e-05,290.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341491699219,0.0,0.0,9.82450001174584e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425842285156,0.0,0.0,0.0004660305567085,289.75347900390625,294.1499938964844,252.0500030517578,251.4981384277344,253.70578002929688,252.0707244873047,287.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169735306509437e-09,0.0009940565796568,-0.0125962821766734,0.0,0.0,0.0,-0.0073756738565862,60.0,-24.31269645690918,-0.0,-6.737306534887466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992126464844,0.0,0.0,9.329579188488424e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736633300781,0.0,0.0,9.824470180319622e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025390625,0.0,0.0,7.256338722072542e-05,290.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341491699219,0.0,0.0,9.82450001174584e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425842285156,0.0,0.0,0.0004660305567085,289.75347900390625,294.1499938964844,252.0500030517578,251.4981384277344,253.70578002929688,252.0707244873047,287.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169735306509437e-09,0.0009940565796568,-0.0125962821766734,0.0,0.0,0.0,-0.0073756738565862,60.0,-24.31269645690918,-0.0,-6.737306534887466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09210205078125,0.0,0.0,9.332160698249936e-05,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96734619140625,0.0,0.0,9.82718847808428e-05,290.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954284667969,0.0,0.0,7.258346886374056e-05,290.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274658203125,0.0,0.0,9.8272183095105e-05,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345886230469,0.0,0.0,0.0004661595157813,289.74639892578125,294.1499938964844,252.0500030517578,251.4981384277344,253.691162109375,252.0687255859375,287.8455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943366749212,5.201893582551521e-09,0.0009943314362317,-0.0126805324107408,0.0,0.0,0.0,-0.0073916157707571,60.0,-24.312780380249023,-0.0,-6.741034752622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
