time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609360,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849914550781,0.0,0.0,9.334998321719468e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610290527344,0.0,0.0,9.830177441472188e-05,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882873535156,0.0,0.0,7.2605544119142e-05,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.020751953125,0.0,0.0,9.830206545302644e-05,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265930175781,0.0,0.0,0.0004663012805394,289.73931884765625,294.1499938964844,252.0500030517578,251.4981384277344,253.6766815185547,252.06690979003903,287.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946390055119,5.2372470804584745e-09,0.0009946337668225,-0.0127731524407863,0.0,0.0,0.0,-0.0074091418646276,60.0,-24.313549041748047,-0.0,-6.745135294750072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707702636719,0.0,0.0,9.341310214949772e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94830322265625,0.0,0.0,9.836824028752744e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740051269531,0.0,0.0,7.265463500516489e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00732421875,0.0,0.0,9.8368531325832e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106018066406,0.0,0.0,0.0004666165914386,289.7251281738281,294.1499938964844,252.0500030517578,251.4981384277344,253.64805603027344,252.0637359619141,287.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315877515954526e-09,0.0009953061817213,-0.0129791507497429,0.0,0.0,0.0,-0.0074481228366494,60.0,-24.316770553588867,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707702636719,0.0,0.0,9.341310214949772e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94830322265625,0.0,0.0,9.836824028752744e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740051269531,0.0,0.0,7.265463500516489e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00732421875,0.0,0.0,9.8368531325832e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106018066406,0.0,0.0,0.0004666165914386,289.7251281738281,294.1499938964844,252.0500030517578,251.4981384277344,253.64805603027344,252.0637359619141,287.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315877515954526e-09,0.0009953061817213,-0.0129791507497429,0.0,0.0,0.0,-0.0074481228366494,60.0,-24.316770553588867,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564880371094,0.0,0.0,9.348367166239768e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.935546875,0.0,0.0,9.844255691859873e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596923828125,0.0,0.0,7.270951755344868e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99383544921875,0.0,0.0,9.844284795690328e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946105957031,0.0,0.0,0.0004669691261369,289.7109069824219,294.1499938964844,252.0500030517578,251.4981384277344,253.6199188232422,252.0611114501953,287.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.322154998779297,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564880371094,0.0,0.0,9.348367166239768e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.935546875,0.0,0.0,9.844255691859873e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596923828125,0.0,0.0,7.270951755344868e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99383544921875,0.0,0.0,9.844284795690328e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946105957031,0.0,0.0,0.0004669691261369,289.7109069824219,294.1499938964844,252.0500030517578,251.4981384277344,253.6199188232422,252.0611114501953,287.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.322154998779297,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04217529296875,0.0,0.0,9.355983638670295e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227294921875,0.0,0.0,9.852276707533748e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453491210937,0.0,0.0,7.276875840034336e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98028564453125,0.0,0.0,9.852305083768442e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1785888671875,0.0,0.0,0.0004673495714087,289.69659423828125,294.1499938964844,252.0500030517578,251.4981384277344,253.59225463867188,252.05894470214844,287.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.329269409179688,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04217529296875,0.0,0.0,9.355983638670295e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227294921875,0.0,0.0,9.852276707533748e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453491210937,0.0,0.0,7.276875840034336e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98028564453125,0.0,0.0,9.852305083768442e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1785888671875,0.0,0.0,0.0004673495714087,289.69659423828125,294.1499938964844,252.0500030517578,251.4981384277344,253.59225463867188,252.05894470214844,287.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.329269409179688,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278015136719,0.0,0.0,9.363971912534907e-05,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90985107421875,0.0,0.0,9.860689169727266e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03094482421875,0.0,0.0,7.283089507836848e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667053222656,0.0,0.0,9.86071754596196e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625366210937,0.0,0.0,0.0004677486431319,289.6822509765625,294.1499938964844,252.0500030517578,251.4981384277344,253.56509399414065,252.0572052001953,287.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.337610244750977,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278015136719,0.0,0.0,9.363971912534907e-05,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90985107421875,0.0,0.0,9.860689169727266e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03094482421875,0.0,0.0,7.283089507836848e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667053222656,0.0,0.0,9.86071754596196e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625366210937,0.0,0.0,0.0004677486431319,289.6822509765625,294.1499938964844,252.0500030517578,251.4981384277344,253.56509399414065,252.0572052001953,287.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.337610244750977,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0206298828125,0.0,0.0,9.368044266011566e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90338134765625,0.0,0.0,9.864977619145066e-05,290.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02374267578125,0.0,0.0,7.286256732186303e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598693847656,0.0,0.0,9.865005267784e-05,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545104980469,0.0,0.0,0.0004679520789068,289.675048828125,294.1499938964844,252.0500030517578,251.4981384277344,253.5516967773437,252.05645751953125,287.7581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.342077255249023,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133972167969,0.0,0.0,9.372137719765306e-05,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8969116210937,0.0,0.0,9.869288624031468e-05,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165100097656,0.0,0.0,7.289440691238269e-05,290.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530639648437,0.0,0.0,9.869316272670404e-05,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.146484375,0.0,0.0,0.0004681565624196,289.6678466796875,294.1499938964844,252.0500030517578,251.4981384277344,253.5384063720703,252.0557861328125,287.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.346649169921875,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989624023437,0.0,0.0,9.380292613059282e-05,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8839416503906,0.0,0.0,9.87787643680349e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0020446777344,0.0,0.0,7.295783143490553e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393615722656,0.0,0.0,9.877903357846662e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304016113281,0.0,0.0,0.0004685639287345,289.6534118652344,294.1499938964844,252.0500030517578,251.4981384277344,253.5121612548828,252.0546264648437,287.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.8015148240997405e-09,0.0009994588326662,-0.014251397922635,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.35587882995605,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989624023437,0.0,0.0,9.380292613059282e-05,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8839416503906,0.0,0.0,9.87787643680349e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0020446777344,0.0,0.0,7.295783143490553e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393615722656,0.0,0.0,9.877903357846662e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304016113281,0.0,0.0,0.0004685639287345,289.6534118652344,294.1499938964844,252.0500030517578,251.4981384277344,253.5121612548828,252.0546264648437,287.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.8015148240997405e-09,0.0009994588326662,-0.014251397922635,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.35587882995605,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844970703125,0.0,0.0,9.388280886923894e-05,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708801269531,0.0,0.0,9.886288898997007e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.987548828125,0.0,0.0,7.301996083697304e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256286621094,0.0,0.0,9.88631582004018e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142883300781,0.0,0.0,0.0004689629713539,289.638916015625,294.1499938964844,252.0500030517578,251.4981384277344,253.4863128662109,252.0536499023437,287.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.36492156982422,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844970703125,0.0,0.0,9.388280886923894e-05,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708801269531,0.0,0.0,9.886288898997007e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.987548828125,0.0,0.0,7.301996083697304e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256286621094,0.0,0.0,9.88631582004018e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142883300781,0.0,0.0,0.0004689629713539,289.638916015625,294.1499938964844,252.0500030517578,251.4981384277344,253.4863128662109,252.0536499023437,287.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.36492156982422,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700012207031,0.0,0.0,9.395911183673888e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577880859375,0.0,0.0,9.894323738990352e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729919433594,0.0,0.0,7.307931082323194e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.911865234375,0.0,0.0,9.894350660033524e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981750488281,0.0,0.0,0.0004693441151175,289.6243591308594,294.1499938964844,252.0500030517578,251.4981384277344,253.4609375,252.05288696289065,287.6969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.37322998046875,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700012207031,0.0,0.0,9.395911183673888e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8577880859375,0.0,0.0,9.894323738990352e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729919433594,0.0,0.0,7.307931082323194e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.911865234375,0.0,0.0,9.894350660033524e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981750488281,0.0,0.0,0.0004693441151175,289.6243591308594,294.1499938964844,252.0500030517578,251.4981384277344,253.4609375,252.05288696289065,287.6969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.37322998046875,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9554443359375,0.0,0.0,9.403101284988225e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446350097656,0.0,0.0,9.901895828079432e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584045410156,0.0,0.0,7.313523383345455e-05,290.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8980407714844,0.0,0.0,9.901922021526845e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08203125,0.0,0.0,0.0004697032854892,289.6097717285156,294.1499938964844,252.0500030517578,251.4981384277344,253.4359893798828,252.05227661132807,287.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.38054847717285,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9554443359375,0.0,0.0,9.403101284988225e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446350097656,0.0,0.0,9.901895828079432e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584045410156,0.0,0.0,7.313523383345455e-05,290.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8980407714844,0.0,0.0,9.901922021526845e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08203125,0.0,0.0,0.0004697032854892,289.6097717285156,294.1499938964844,252.0500030517578,251.4981384277344,253.4359893798828,252.05227661132807,287.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.38054847717285,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,9.406503522768617e-05,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380432128906,0.0,0.0,9.905478509608656e-05,290.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510803222656,0.0,0.0,7.316169649129733e-05,290.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89111328125,0.0,0.0,9.905504703056069e-05,291.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0739440917969,0.0,0.0,0.000469873251859,289.6024475097656,294.1499938964844,252.0500030517578,251.4981384277344,253.4236755371093,252.05203247070312,287.6707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.38373565673828,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408569335937,0.0,0.0,9.409795165993272e-05,291.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8314208984375,0.0,0.0,9.908944775816052e-05,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437866210937,0.0,0.0,7.318729331018403e-05,290.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841552734375,0.0,0.0,9.908970969263464e-05,291.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658569335937,0.0,0.0,0.0004700376885011,289.5951232910156,294.1499938964844,252.0500030517578,251.4981384277344,253.41148376464844,252.0518035888672,287.6620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169053268223479e-09,0.0010026016971096,-0.015214211307466,0.0,0.0,0.0,-0.0078710792586207,60.0,-24.386615753173828,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262390136719,0.0,0.0,9.418157424079254e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8181457519531,0.0,0.0,9.9177508673165e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9291076660156,0.0,0.0,7.325233309529722e-05,290.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702392578125,0.0,0.0,9.91777706076391e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496826171875,0.0,0.0,0.0004704554157797,289.5804443359375,294.1499938964844,252.0500030517578,251.4981384277344,253.3873748779297,252.0514068603516,287.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.2732308236945755e-09,0.0010034925071522,-0.015487109310925,0.0,0.0,0.0,-0.0079227238893508,60.0,-24.39444732666016,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262390136719,0.0,0.0,9.418157424079254e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8181457519531,0.0,0.0,9.9177508673165e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9291076660156,0.0,0.0,7.325233309529722e-05,290.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702392578125,0.0,0.0,9.91777706076391e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496826171875,0.0,0.0,0.0004704554157797,289.5804443359375,294.1499938964844,252.0500030517578,251.4981384277344,253.3873748779297,252.0514068603516,287.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.2732308236945755e-09,0.0010034925071522,-0.015487109310925,0.0,0.0,0.0,-0.0079227238893508,60.0,-24.39444732666016,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115905761719,0.0,0.0,9.425303142052144e-05,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8048400878906,0.0,0.0,9.925275662681088e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,7.330791413551196e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85626220703125,0.0,0.0,9.925301128532736e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334777832031,0.0,0.0,0.0004708123451564,289.5657043457031,294.1499938964844,252.0500030517578,251.4981384277344,253.3636779785156,252.0511016845703,287.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042601497843,6.36224939398744e-09,0.0010042537469416,-0.0157202947884798,0.0,0.0,0.0,-0.007966854609549,60.0,-24.402475357055664,-0.0,-6.876257430121768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115905761719,0.0,0.0,9.425303142052144e-05,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8048400878906,0.0,0.0,9.925275662681088e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,7.330791413551196e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85626220703125,0.0,0.0,9.925301128532736e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334777832031,0.0,0.0,0.0004708123451564,289.5657043457031,294.1499938964844,252.0500030517578,251.4981384277344,253.3636779785156,252.0511016845703,287.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042601497843,6.36224939398744e-09,0.0010042537469416,-0.0157202947884798,0.0,0.0,0.0,-0.007966854609549,60.0,-24.402475357055664,-0.0,-6.876257430121768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968811035156,0.0,0.0,9.427564509678632e-05,291.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914733886719,0.0,0.0,9.927657811203972e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8996887207031,0.0,0.0,7.332550012506545e-05,290.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84228515625,0.0,0.0,9.92768254945986e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01727294921875,0.0,0.0,0.0004709253262262,289.5509033203125,294.1499938964844,252.0500030517578,251.4981384277344,253.3404083251953,252.0508575439453,287.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.39041619621139e-09,0.0010044948430731,-0.0157940778881311,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.401945114135746,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968811035156,0.0,0.0,9.427564509678632e-05,291.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914733886719,0.0,0.0,9.927657811203972e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8996887207031,0.0,0.0,7.332550012506545e-05,290.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84228515625,0.0,0.0,9.92768254945986e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01727294921875,0.0,0.0,0.0004709253262262,289.5509033203125,294.1499938964844,252.0500030517578,251.4981384277344,253.3404083251953,252.0508575439453,287.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.39041619621139e-09,0.0010044948430731,-0.0157940778881311,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.401945114135746,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821716308594,0.0,0.0,9.425492316950113e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.778076171875,0.0,0.0,9.925475751515478e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88494873046875,0.0,0.0,7.330938387895003e-05,290.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282470703125,0.0,0.0,9.925500489771366e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010681152344,0.0,0.0,0.0004708218330051,289.5361022949219,294.1499938964844,252.0500030517578,251.4981384277344,253.3175506591797,252.05067443847656,287.59210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364590188212561e-09,0.001004274119623,-0.015726426616311,0.0,0.0,0.0,-0.0079680169001221,60.0,-24.390663146972656,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821716308594,0.0,0.0,9.425492316950113e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.778076171875,0.0,0.0,9.925475751515478e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88494873046875,0.0,0.0,7.330938387895003e-05,290.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282470703125,0.0,0.0,9.925500489771366e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010681152344,0.0,0.0,0.0004708218330051,289.5361022949219,294.1499938964844,252.0500030517578,251.4981384277344,253.3175506591797,252.05067443847656,287.59210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364590188212561e-09,0.001004274119623,-0.015726426616311,0.0,0.0,0.0,-0.0079680169001221,60.0,-24.390663146972656,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87481689453125,0.0,0.0,9.422847506357356e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7713623046875,0.0,0.0,9.92269124253653e-05,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775634765625,0.0,0.0,7.328881474677473e-05,290.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211975097656,0.0,0.0,9.922715980792418e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9929504394531,0.0,0.0,0.0004706897307187,289.5286865234375,294.1499938964844,252.0500030517578,251.4981384277344,253.3062744140625,252.05059814453125,287.5833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331638768841685e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,-0.0079516815021634,60.0,-24.381010055541992,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.867431640625,0.0,0.0,9.419395064469428e-05,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646484375,0.0,0.0,9.919055446516722e-05,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87017822265625,0.0,0.0,7.32619664631784e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141784667969,0.0,0.0,9.91908018477261e-05,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848327636719,0.0,0.0,0.0004705172905232,289.5212707519531,294.1499938964844,252.0500030517578,251.4981384277344,253.2950897216797,252.050521850586,287.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.36896324157715,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8526916503906,0.0,0.0,9.4120972789824e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75115966796875,0.0,0.0,9.911370580084622e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554077148437,0.0,0.0,7.320519944187254e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8000793457031,0.0,0.0,9.911394590744747e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686279296875,0.0,0.0,0.0004701527650468,289.50640869140625,294.1499938964844,252.0500030517578,251.4981384277344,253.2730255126953,252.05039978027344,287.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028532706201,6.19768991683145e-09,0.0010028469841927,-0.0152892265468835,0.0,0.0,0.0,-0.0078852772712707,60.0,-24.340394973754883,-0.0,-6.856998879811729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8526916503906,0.0,0.0,9.4120972789824e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75115966796875,0.0,0.0,9.911370580084622e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8554077148437,0.0,0.0,7.320519944187254e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8000793457031,0.0,0.0,9.911394590744747e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686279296875,0.0,0.0,0.0004701527650468,289.50640869140625,294.1499938964844,252.0500030517578,251.4981384277344,253.2730255126953,252.05039978027344,287.55712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028532706201,6.19768991683145e-09,0.0010028469841927,-0.0152892265468835,0.0,0.0,0.0,-0.0078852772712707,60.0,-24.340394973754883,-0.0,-6.856998879811729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8379211425781,0.0,0.0,9.406595199834555e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376708984375,0.0,0.0,9.905577462632208e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406066894531,0.0,0.0,7.316240953514352e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7859802246094,0.0,0.0,9.905600745696574e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524230957031,0.0,0.0,0.0004698779375758,289.49151611328125,294.1499938964844,252.0500030517578,251.4981384277344,253.2513732910156,252.05032348632807,287.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.312477111816406,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8379211425781,0.0,0.0,9.406595199834555e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376708984375,0.0,0.0,9.905577462632208e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406066894531,0.0,0.0,7.316240953514352e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7859802246094,0.0,0.0,9.905600745696574e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9524230957031,0.0,0.0,0.0004698779375758,289.49151611328125,294.1499938964844,252.0500030517578,251.4981384277344,253.2513732910156,252.05032348632807,287.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.312477111816406,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231506347656,0.0,0.0,9.401757415616883e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72412109375,0.0,0.0,9.900482837110758e-05,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8257751464844,0.0,0.0,7.312477828236297e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718505859375,0.0,0.0,9.900506120175125e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93621826171875,0.0,0.0,0.0004696362884715,289.47662353515625,294.1499938964844,252.0500030517578,251.4981384277344,253.23016357421875,252.0502471923828,287.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.0688520875373805e-09,0.0010017452295869,-0.0149517254903912,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.287094116210938,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231506347656,0.0,0.0,9.401757415616883e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72412109375,0.0,0.0,9.900482837110758e-05,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8257751464844,0.0,0.0,7.312477828236297e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718505859375,0.0,0.0,9.900506120175125e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.93621826171875,0.0,0.0,0.0004696362884715,289.47662353515625,294.1499938964844,252.0500030517578,251.4981384277344,253.23016357421875,252.0502471923828,287.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.0688520875373805e-09,0.0010017452295869,-0.0149517254903912,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.287094116210938,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.808349609375,0.0,0.0,9.397133544553073e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105712890625,0.0,0.0,9.895613766275346e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109436035156,0.0,0.0,7.308881322387606e-05,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7576904296875,0.0,0.0,9.895637049339712e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200439453125,0.0,0.0,0.000469405320473,289.461669921875,294.1499938964844,252.0500030517578,251.4981384277344,253.20928955078125,252.0502014160156,287.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011236397540641e-09,0.0010012525599449,-0.0148007944226264,0.0,0.0,0.0,-0.0077928439714014,60.0,-24.262704849243164,-0.0,-6.835210086819643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.808349609375,0.0,0.0,9.397133544553073e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105712890625,0.0,0.0,9.895613766275346e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109436035156,0.0,0.0,7.308881322387606e-05,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7576904296875,0.0,0.0,9.895637049339712e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200439453125,0.0,0.0,0.000469405320473,289.461669921875,294.1499938964844,252.0500030517578,251.4981384277344,253.20928955078125,252.0502014160156,287.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011236397540641e-09,0.0010012525599449,-0.0148007944226264,0.0,0.0,0.0,-0.0077928439714014,60.0,-24.262704849243164,-0.0,-6.835210086819643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
