time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611700,290.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8009338378906,0.0,0.0,9.394995140610264e-05,291.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7037658691406,0.0,0.0,9.893362584989518e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80352783203125,0.0,0.0,7.307218766072765e-05,290.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7506103515625,0.0,0.0,9.893385868053885e-05,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.91192626953125,0.0,0.0,0.0004692985094152,289.4541931152344,294.1499938964844,252.0500030517578,251.4981384277344,253.19900512695312,252.0501708984375,287.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984594597663317e-09,0.0010010247351601,-0.0147310029715299,0.0,0.0,0.0,-0.0077796364203095,60.0,-24.25092506408692,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7935485839844,0.0,0.0,9.392986976308748e-05,291.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69696044921875,0.0,0.0,9.891247464111076e-05,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7961120605469,0.0,0.0,7.305656617973e-05,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7434997558594,0.0,0.0,9.89127074717544e-05,291.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9038391113281,0.0,0.0,0.0004691981885116,289.4467163085937,294.1499938964844,252.0500030517578,251.4981384277344,253.1888122558593,252.05015563964844,287.4872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100081670098,5.959568394331427e-09,0.0010008107637986,-0.0146654434502124,0.0,0.0,0.0,-0.0077672298066318,60.0,-24.239431381225582,-0.0,-6.829179000078511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787170410156,0.0,0.0,9.389461774844676e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.683349609375,0.0,0.0,9.88753599813208e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78125,0.0,0.0,7.302915037143975e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.72930908203125,0.0,0.0,9.887558553600684e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876342773437,0.0,0.0,0.0004690221394412,289.4317321777344,294.1499938964844,252.0500030517578,251.4981384277344,253.168685913086,252.0501251220703,287.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004410287365,5.915642198317528e-09,0.0010004350915551,-0.0145503729581832,0.0,0.0,0.0,-0.0077454536221921,60.0,-24.21748161315918,-0.0,-6.824053144782738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787170410156,0.0,0.0,9.389461774844676e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.683349609375,0.0,0.0,9.88753599813208e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78125,0.0,0.0,7.302915037143975e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.72930908203125,0.0,0.0,9.887558553600684e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876342773437,0.0,0.0,0.0004690221394412,289.4317321777344,294.1499938964844,252.0500030517578,251.4981384277344,253.168685913086,252.0501251220703,287.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004410287365,5.915642198317528e-09,0.0010004350915551,-0.0145503729581832,0.0,0.0,0.0,-0.0077454536221921,60.0,-24.21748161315918,-0.0,-6.824053144782738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76385498046875,0.0,0.0,9.386658348375931e-05,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.669677734375,0.0,0.0,9.884584142128006e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.766357421875,0.0,0.0,7.300734432647005e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7150573730469,0.0,0.0,9.88460669759661e-05,291.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8714294433594,0.0,0.0,0.0004688821209128,289.4167175292969,294.1499938964844,252.0500030517578,251.4981384277344,253.14892578125,252.0500946044922,287.4522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001423070207,5.8807114733383514e-09,0.0010001363698393,-0.014458866789937,0.0,0.0,0.0,-0.007728137075901,60.0,-24.19733619689941,-0.0,-6.819978182193155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76385498046875,0.0,0.0,9.386658348375931e-05,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.669677734375,0.0,0.0,9.884584142128006e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.766357421875,0.0,0.0,7.300734432647005e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7150573730469,0.0,0.0,9.88460669759661e-05,291.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8714294433594,0.0,0.0,0.0004688821209128,289.4167175292969,294.1499938964844,252.0500030517578,251.4981384277344,253.14892578125,252.0500946044922,287.4522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001423070207,5.8807114733383514e-09,0.0010001363698393,-0.014458866789937,0.0,0.0,0.0,-0.007728137075901,60.0,-24.19733619689941,-0.0,-6.819978182193155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489929199219,0.0,0.0,9.384263103129342e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6559753417969,0.0,0.0,9.882061567623168e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75146484375,0.0,0.0,7.298871059902012e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008056640625,0.0,0.0,9.882083395496012e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.855224609375,0.0,0.0,0.000468762445962,289.4017028808594,294.1499938964844,252.0500030517578,251.4981384277344,253.12954711914065,252.05007934570312,287.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850854467581712e-09,0.0009998810710385,-0.014380651526153,0.0,0.0,0.0,-0.0077133355662226,60.0,-24.17864799499512,-0.0,-6.816496522787929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489929199219,0.0,0.0,9.384263103129342e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6559753417969,0.0,0.0,9.882061567623168e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75146484375,0.0,0.0,7.298871059902012e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008056640625,0.0,0.0,9.882083395496012e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.855224609375,0.0,0.0,0.000468762445962,289.4017028808594,294.1499938964844,252.0500030517578,251.4981384277344,253.12954711914065,252.05007934570312,287.4347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850854467581712e-09,0.0009998810710385,-0.014380651526153,0.0,0.0,0.0,-0.0077133355662226,60.0,-24.17864799499512,-0.0,-6.816496522787929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7341003417969,0.0,0.0,9.381816198583692e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422424316406,0.0,0.0,9.879485151031986e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7365417480469,0.0,0.0,7.296968396985903e-05,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864929199219,0.0,0.0,9.879506978904828e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8390197753906,0.0,0.0,0.0004686402389779,289.3866271972656,294.1499938964844,252.0500030517578,251.4981384277344,253.11053466796875,252.0500640869141,287.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820366855147085e-09,0.0009996204171329,-0.0143007840961217,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.16036033630371,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7341003417969,0.0,0.0,9.381816198583692e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422424316406,0.0,0.0,9.879485151031986e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7365417480469,0.0,0.0,7.296968396985903e-05,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864929199219,0.0,0.0,9.879506978904828e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8390197753906,0.0,0.0,0.0004686402389779,289.3866271972656,294.1499938964844,252.0500030517578,251.4981384277344,253.11053466796875,252.0500640869141,287.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820366855147085e-09,0.0009996204171329,-0.0143007840961217,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.16036033630371,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7266540527344,0.0,0.0,9.380570554640144e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6353454589844,0.0,0.0,9.878173295874149e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.72906494140625,0.0,0.0,7.295999239431694e-05,290.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6793518066406,0.0,0.0,9.878195123746993e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309020996094,0.0,0.0,0.0004685780149884,289.37908935546875,294.1499938964844,252.0500030517578,251.4981384277344,253.1011657714844,252.0500640869141,287.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804843272727567e-09,0.0009994875872507,-0.0142601169645786,0.0,0.0,0.0,-0.0076905256137251,60.0,-24.151206970214844,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191772460937,0.0,0.0,9.37931181397289e-05,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6284484863281,0.0,0.0,9.876848343992606e-05,290.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215881347656,0.0,0.0,7.295019895536825e-05,290.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.67218017578125,0.0,0.0,9.876870171865448e-05,291.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82281494140625,0.0,0.0,0.0004685151507146,289.3715209960937,294.1499938964844,252.0500030517578,251.4981384277344,253.0918884277344,252.050048828125,287.3998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.007682750467211,60.0,-24.14203453063965,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042541503906,0.0,0.0,9.376760135637596e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146545410156,0.0,0.0,9.874161332845688e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066345214844,0.0,0.0,7.293035741895437e-05,290.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578369140625,0.0,0.0,9.874182433122768e-05,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066101074219,0.0,0.0,0.000468387705041,289.3564147949219,294.1499938964844,252.0500030517578,251.4981384277344,253.07354736328125,252.050033569336,287.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990815306082,-0.0141357230022549,0.0,0.0,0.0,-0.0076669855043292,60.0,-24.12361717224121,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042541503906,0.0,0.0,9.376760135637596e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146545410156,0.0,0.0,9.874161332845688e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066345214844,0.0,0.0,7.293035741895437e-05,290.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578369140625,0.0,0.0,9.874182433122768e-05,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066101074219,0.0,0.0,0.000468387705041,289.3564147949219,294.1499938964844,252.0500030517578,251.4981384277344,253.07354736328125,252.050033569336,287.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990815306082,-0.0141357230022549,0.0,0.0,0.0,-0.0076669855043292,60.0,-24.12361717224121,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893005371094,0.0,0.0,9.374167711939664e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007995605469,0.0,0.0,9.871432121144608e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.691650390625,0.0,0.0,7.291019574040547e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434631347656,0.0,0.0,9.871453221421687e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7903747558594,0.0,0.0,0.0004682582220993,289.3412780761719,294.1499938964844,252.0500030517578,251.4981384277344,253.0555419921875,252.050033569336,287.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725059093464324e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.105104446411133,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893005371094,0.0,0.0,9.374167711939664e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007995605469,0.0,0.0,9.871432121144608e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.691650390625,0.0,0.0,7.291019574040547e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434631347656,0.0,0.0,9.871453221421687e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7903747558594,0.0,0.0,0.0004682582220993,289.3412780761719,294.1499938964844,252.0500030517578,251.4981384277344,253.0555419921875,252.050033569336,287.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725059093464324e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.105104446411133,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6743469238281,0.0,0.0,9.37154472921975e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869445800781,0.0,0.0,9.868670167634264e-05,290.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766662597656,0.0,0.0,7.28897939552553e-05,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290588378906,0.0,0.0,9.868690540315583e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.774169921875,0.0,0.0,0.0004681272257585,289.3261108398437,294.1499938964844,252.0500030517578,251.4981384277344,253.0378570556641,252.050033569336,287.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654790982604,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.08651161193848,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6743469238281,0.0,0.0,9.37154472921975e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869445800781,0.0,0.0,9.868670167634264e-05,290.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766662597656,0.0,0.0,7.28897939552553e-05,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290588378906,0.0,0.0,9.868690540315583e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.774169921875,0.0,0.0,0.0004681272257585,289.3261108398437,294.1499938964844,252.0500030517578,251.4981384277344,253.0378570556641,252.050033569336,287.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654790982604,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.08651161193848,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.65936279296875,0.0,0.0,9.368899191031232e-05,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5730285644531,0.0,0.0,9.865884203463791e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6616516113281,0.0,0.0,7.286921027116477e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146240234375,0.0,0.0,9.865904576145113e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579345703125,0.0,0.0,0.0004679950652644,289.3109130859375,294.1499938964844,252.0500030517578,251.4981384277344,253.0205078125,252.05001831054688,287.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.06786155700684,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.65936279296875,0.0,0.0,9.368899191031232e-05,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5730285644531,0.0,0.0,9.865884203463791e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6616516113281,0.0,0.0,7.286921027116477e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6146240234375,0.0,0.0,9.865904576145113e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579345703125,0.0,0.0,0.0004679950652644,289.3109130859375,294.1499938964844,252.0500030517578,251.4981384277344,253.0205078125,252.05001831054688,287.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.06786155700684,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65185546875,0.0,0.0,9.36756987357512e-05,291.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5660705566406,0.0,0.0,9.864485036814584e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541442871094,0.0,0.0,7.285887841135263e-05,290.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073913574219,0.0,0.0,9.864505409495904e-05,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7498474121094,0.0,0.0,0.0004679286794271,289.3033142089844,294.1499938964844,252.0500030517578,251.4981384277344,253.011962890625,252.05001831054688,287.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.05851936340332,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64434814453125,0.0,0.0,9.366239828523248e-05,291.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55908203125,0.0,0.0,9.863084414973856e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6466064453125,0.0,0.0,7.284853199962527e-05,290.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.60015869140625,0.0,0.0,9.863104787655176e-05,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7417297363281,0.0,0.0,0.000467862264486,289.2956848144531,294.1499938964844,252.0500030517578,251.4981384277344,253.0034942626953,252.05001831054688,287.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.04917526245117,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293334960937,0.0,0.0,9.363581921206789e-05,291.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.54510498046875,0.0,0.0,9.860284626483916e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6315612792969,0.0,0.0,7.282785372808576e-05,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.585693359375,0.0,0.0,9.860304999165236e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254943847656,0.0,0.0,0.0004677294637076,289.28045654296875,294.1499938964844,252.0500030517578,251.4981384277344,252.9867553710937,252.05001831054688,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.030488967895508,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293334960937,0.0,0.0,9.363581921206789e-05,291.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.54510498046875,0.0,0.0,9.860284626483916e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6315612792969,0.0,0.0,7.282785372808576e-05,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.585693359375,0.0,0.0,9.860304999165236e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254943847656,0.0,0.0,0.0004677294637076,289.28045654296875,294.1499938964844,252.0500030517578,251.4981384277344,252.9867553710937,252.05001831054688,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.030488967895508,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142883300781,0.0,0.0,9.360929834656416e-05,291.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5310974121094,0.0,0.0,9.857492841547356e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6164855957031,0.0,0.0,7.280723366420716e-05,290.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711975097656,0.0,0.0,9.857512486632912e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7092590332031,0.0,0.0,0.0004675970121752,289.26519775390625,294.1499938964844,252.0500030517578,251.4981384277344,252.97032165527344,252.05001831054688,287.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.01181983947754,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6142883300781,0.0,0.0,9.360929834656416e-05,291.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5310974121094,0.0,0.0,9.857492841547356e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6164855957031,0.0,0.0,7.280723366420716e-05,290.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711975097656,0.0,0.0,9.857512486632912e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7092590332031,0.0,0.0,0.0004675970121752,289.26519775390625,294.1499938964844,252.0500030517578,251.4981384277344,252.97032165527344,252.05001831054688,287.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.01181983947754,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5992126464844,0.0,0.0,9.358298848383129e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51708984375,0.0,0.0,9.854722884483635e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014099121094,0.0,0.0,7.278677367139608e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5566711425781,0.0,0.0,9.854742529569194e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69305419921875,0.0,0.0,0.0004674656083807,289.2499084472656,294.1499938964844,252.0500030517578,251.4981384277344,252.9541778564453,252.0500030517578,287.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.99319839477539,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5992126464844,0.0,0.0,9.358298848383129e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51708984375,0.0,0.0,9.854722884483635e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014099121094,0.0,0.0,7.278677367139608e-05,290.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5566711425781,0.0,0.0,9.854742529569194e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69305419921875,0.0,0.0,0.0004674656083807,289.2499084472656,294.1499938964844,252.0500030517578,251.4981384277344,252.9541778564453,252.0500030517578,287.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.99319839477539,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5841369628906,0.0,0.0,9.355699876323342e-05,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030212402344,0.0,0.0,9.85198566922918e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863037109375,0.0,0.0,7.276655378518626e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421142578125,0.0,0.0,9.852005314314738e-05,291.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67681884765625,0.0,0.0,0.000467335776193,289.2345886230469,294.1499938964844,252.0500030517578,251.4981384277344,252.9383087158203,252.0500030517578,287.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.974655151367188,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5841369628906,0.0,0.0,9.355699876323342e-05,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030212402344,0.0,0.0,9.85198566922918e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863037109375,0.0,0.0,7.276655378518626e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421142578125,0.0,0.0,9.852005314314738e-05,291.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67681884765625,0.0,0.0,0.000467335776193,289.2345886230469,294.1499938964844,252.0500030517578,251.4981384277344,252.9383087158203,252.0500030517578,287.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.974655151367188,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765991210937,0.0,0.0,9.35441566980444e-05,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959716796875,0.0,0.0,9.850633796304464e-05,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787353515625,0.0,0.0,7.275656389538199e-05,290.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348205566406,0.0,0.0,9.85065271379426e-05,291.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.668701171875,0.0,0.0,0.0004672716313507,289.2269287109375,294.1499938964844,252.0500030517578,251.4981384277344,252.9304962158203,252.0500030517578,287.2344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789270897970255e-09,0.0009967007208615,-0.0134063055738806,0.0,0.0,0.0,-0.0075289546512067,60.0,-23.96542358398437,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5690612792969,0.0,0.0,9.35314383241348e-05,291.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4889221191406,0.0,0.0,9.849294292507692e-05,290.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711975097656,0.0,0.0,7.27466685930267e-05,290.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.52752685546875,0.0,0.0,9.84931320999749e-05,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605834960937,0.0,0.0,0.0004672080976888,289.2192687988281,294.1499938964844,252.0500030517578,251.4981384277344,252.9227600097656,252.0500030517578,287.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463073993183798e-09,0.0009965650970116,-0.0133647751063108,0.0,0.0,0.0,-0.0075210956856608,60.0,-23.956222534179688,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.553955078125,0.0,0.0,9.350638720206916e-05,291.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47479248046875,0.0,0.0,9.84665603027679e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560607910156,0.0,0.0,7.272718357853591e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.512939453125,0.0,0.0,9.846674947766588e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64434814453125,0.0,0.0,0.0004670829803217,289.20391845703125,294.1499938964844,252.0500030517578,251.4981384277344,252.90744018554688,252.0500030517578,287.2083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.007505620829761,60.0,-23.937911987304688,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.553955078125,0.0,0.0,9.350638720206916e-05,291.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47479248046875,0.0,0.0,9.84665603027679e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560607910156,0.0,0.0,7.272718357853591e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.512939453125,0.0,0.0,9.846674947766588e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64434814453125,0.0,0.0,0.0004670829803217,289.20391845703125,294.1499938964844,252.0500030517578,251.4981384277344,252.90744018554688,252.0500030517578,287.2083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.007505620829761,60.0,-23.937911987304688,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.538818359375,0.0,0.0,9.34820418478921e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4606628417969,0.0,0.0,9.844092710409312e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408935546875,0.0,0.0,7.270825153682381e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4983215332031,0.0,0.0,9.84411162789911e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280822753906,0.0,0.0,0.000466961384518,289.18853759765625,294.1499938964844,252.0500030517578,251.4981384277344,252.8924255371093,252.0500030517578,287.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.91978073120117,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.538818359375,0.0,0.0,9.34820418478921e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4606628417969,0.0,0.0,9.844092710409312e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408935546875,0.0,0.0,7.270825153682381e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4983215332031,0.0,0.0,9.84411162789911e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280822753906,0.0,0.0,0.000466961384518,289.18853759765625,294.1499938964844,252.0500030517578,251.4981384277344,252.8924255371093,252.0500030517578,287.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.91978073120117,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.523681640625,0.0,0.0,9.345844591734932e-05,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44647216796875,0.0,0.0,9.841608698479833e-05,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257263183594,0.0,0.0,7.268990157172084e-05,290.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4836730957031,0.0,0.0,9.841626888373868e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6118469238281,0.0,0.0,0.0004668435431085,289.1731262207031,294.1499938964844,252.0500030517578,251.4981384277344,252.87765502929688,252.0500030517578,287.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.901836395263672,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.523681640625,0.0,0.0,9.345844591734932e-05,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44647216796875,0.0,0.0,9.841608698479833e-05,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257263183594,0.0,0.0,7.268990157172084e-05,290.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4836730957031,0.0,0.0,9.841626888373868e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6118469238281,0.0,0.0,0.0004668435431085,289.1731262207031,294.1499938964844,252.0500030517578,251.4981384277344,252.87765502929688,252.0500030517578,287.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.901836395263672,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085144042969,0.0,0.0,9.343578130938111e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322509765625,0.0,0.0,9.83922218438238e-05,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105285644531,0.0,0.0,7.267227192642167e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.468994140625,0.0,0.0,9.839240374276416e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956115722656,0.0,0.0,0.000466730329208,289.15771484375,294.1499938964844,252.0500030517578,251.4981384277344,252.86314392089844,252.0500030517578,287.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525147542357,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.88412475585937,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
