time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614040,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085144042969,0.0,0.0,9.343578130938111e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322509765625,0.0,0.0,9.83922218438238e-05,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105285644531,0.0,0.0,7.267227192642167e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.468994140625,0.0,0.0,9.839240374276416e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5956115722656,0.0,0.0,0.000466730329208,289.15771484375,294.1499938964844,252.0500030517578,251.4981384277344,252.86314392089844,252.0500030517578,287.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525147542357,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.88412475585937,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009155273437,0.0,0.0,9.342481644125657e-05,291.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251403808594,0.0,0.0,9.838067489909008e-05,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5029296875,0.0,0.0,7.266374450409785e-05,290.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.461669921875,0.0,0.0,9.838085679803044e-05,291.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58746337890625,0.0,0.0,0.0004666755849029,289.1499938964844,294.1499938964844,252.0500030517578,251.4981384277344,252.85598754882807,252.0500030517578,287.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.875368118286133,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49334716796875,0.0,0.0,9.34140625759028e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41802978515625,0.0,0.0,9.83693535090424e-05,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4953308105469,0.0,0.0,7.265538442879915e-05,290.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543151855469,0.0,0.0,9.836953540798277e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.579345703125,0.0,0.0,0.0004666218592319,289.14227294921875,294.1499938964844,252.0500030517578,251.4981384277344,252.848876953125,252.0500030517578,287.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485908262431,60.0,-23.866655349731445,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781494140625,0.0,0.0,9.339358803117648e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037475585937,0.0,0.0,9.83477948466316e-05,290.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801330566406,0.0,0.0,7.26394573575817e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396057128906,0.0,0.0,9.834796946961431e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631103515625,0.0,0.0,0.0004665195883717,289.1268310546875,294.1499938964844,252.0500030517578,251.4981384277344,252.8348388671875,252.0500030517578,287.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147758707404,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.84946823120117,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781494140625,0.0,0.0,9.339358803117648e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037475585937,0.0,0.0,9.83477948466316e-05,290.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801330566406,0.0,0.0,7.26394573575817e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396057128906,0.0,0.0,9.834796946961431e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631103515625,0.0,0.0,0.0004665195883717,289.1268310546875,294.1499938964844,252.0500030517578,251.4981384277344,252.8348388671875,252.0500030517578,287.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147758707404,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.84946823120117,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4629211425781,0.0,0.0,9.337424125988036e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38946533203125,0.0,0.0,9.832742216531189e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4648742675781,0.0,0.0,7.262441067723557e-05,290.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42486572265625,0.0,0.0,9.83275967882946e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5468444824219,0.0,0.0,0.0004664229636546,289.1113586425781,294.1499938964844,252.0500030517578,251.4981384277344,252.8210601806641,252.0500030517578,287.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.83260536193848,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4629211425781,0.0,0.0,9.337424125988036e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38946533203125,0.0,0.0,9.832742216531189e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4648742675781,0.0,0.0,7.262441067723557e-05,290.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42486572265625,0.0,0.0,9.83275967882946e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5468444824219,0.0,0.0,0.0004664229636546,289.1113586425781,294.1499938964844,252.0500030517578,251.4981384277344,252.8210601806641,252.0500030517578,287.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.83260536193848,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476928710937,0.0,0.0,9.335634240414949e-05,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751525878906,0.0,0.0,9.830857015913352e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496459960937,0.0,0.0,7.261048449436203e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100952148437,0.0,0.0,9.830874478211626e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53057861328125,0.0,0.0,0.0004663335566874,289.0958557128906,294.1499938964844,252.0500030517578,251.4981384277344,252.8075408935547,252.0500030517578,287.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244886747135524e-09,0.0009946993086487,-0.0127931665629148,0.0,0.0,0.0,-0.0074129304848611,60.0,-23.816102981567383,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476928710937,0.0,0.0,9.335634240414949e-05,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751525878906,0.0,0.0,9.830857015913352e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496459960937,0.0,0.0,7.261048449436203e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100952148437,0.0,0.0,9.830874478211626e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.53057861328125,0.0,0.0,0.0004663335566874,289.0958557128906,294.1499938964844,252.0500030517578,251.4981384277344,252.8075408935547,252.0500030517578,287.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244886747135524e-09,0.0009946993086487,-0.0127931665629148,0.0,0.0,0.0,-0.0074129304848611,60.0,-23.816102981567383,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324645996094,0.0,0.0,9.333981142845003e-05,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3608093261719,0.0,0.0,9.82911660685204e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4343566894531,0.0,0.0,7.259762787725776e-05,290.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39532470703125,0.0,0.0,9.829134069150314e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5143127441406,0.0,0.0,0.0004662509891204,289.080322265625,294.1499938964844,252.0500030517578,251.4981384277344,252.79425048828125,252.0500030517578,287.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287669136629e-09,0.0009945231722667,-0.0127392010763287,0.0,0.0,0.0,-0.0074027189984917,60.0,-23.799936294555664,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324645996094,0.0,0.0,9.333981142845003e-05,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3608093261719,0.0,0.0,9.82911660685204e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4343566894531,0.0,0.0,7.259762787725776e-05,290.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39532470703125,0.0,0.0,9.829134069150314e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5143127441406,0.0,0.0,0.0004662509891204,289.080322265625,294.1499938964844,252.0500030517578,251.4981384277344,252.79425048828125,252.0500030517578,287.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287669136629e-09,0.0009945231722667,-0.0127392010763287,0.0,0.0,0.0,-0.0074027189984917,60.0,-23.799936294555664,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248352050781,0.0,0.0,9.333213529316708e-05,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536071777344,0.0,0.0,9.828308975556864e-05,290.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267272949219,0.0,0.0,7.259166159201413e-05,290.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.387939453125,0.0,0.0,9.828325710259378e-05,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50616455078125,0.0,0.0,0.0004662126593757,289.07257080078125,294.1499938964844,252.0500030517578,251.4981384277344,252.78770446777344,252.0500030517578,287.0611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725984359347e-09,0.0009944414487108,-0.0127141512930393,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.792011260986328,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4172058105469,0.0,0.0,9.332488116342574e-05,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3464050292969,0.0,0.0,9.827545000007376e-05,290.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190979003906,0.0,0.0,7.258601544890553e-05,290.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805236816406,0.0,0.0,9.827561734709887e-05,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.498046875,0.0,0.0,0.0004661764251068,289.0647888183594,294.1499938964844,252.0500030517578,251.4981384277344,252.7812042236328,252.0500030517578,287.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.2056829957791714e-09,0.0009943641489371,-0.0126904593780636,0.0,0.0,0.0,-0.007393495645374,60.0,-23.78418731689453,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40191650390625,0.0,0.0,9.33117262320593e-05,291.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320007324219,0.0,0.0,9.826159657677636e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037780761719,0.0,0.0,7.257578545249999e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656921386719,0.0,0.0,9.826176392380148e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48175048828125,0.0,0.0,0.0004661107086576,289.0492248535156,294.1499938964844,252.0500030517578,251.4981384277344,252.7684020996093,252.0500030517578,287.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.1892863339730866e-09,0.0009942238684743,-0.0126475030556321,0.0,0.0,0.0,-0.0073853670619428,60.0,-23.768877029418945,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40191650390625,0.0,0.0,9.33117262320593e-05,291.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320007324219,0.0,0.0,9.826159657677636e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037780761719,0.0,0.0,7.257578545249999e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656921386719,0.0,0.0,9.826176392380148e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48175048828125,0.0,0.0,0.0004661107086576,289.0492248535156,294.1499938964844,252.0500030517578,251.4981384277344,252.7684020996093,252.0500030517578,287.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.1892863339730866e-09,0.0009942238684743,-0.0126475030556321,0.0,0.0,0.0,-0.0073853670619428,60.0,-23.768877029418945,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3866271972656,0.0,0.0,9.330016473541036e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31756591796875,0.0,0.0,9.824942389968784e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3884582519531,0.0,0.0,7.256679236888885e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3508605957031,0.0,0.0,9.824958397075534e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654846191406,0.0,0.0,0.000466052966658,289.0336608886719,294.1499938964844,252.0500030517578,251.4981384277344,252.7557983398437,252.0500030517578,287.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174878303648711e-09,0.0009941007010638,-0.0126097556203603,0.0,0.0,0.0,-0.0073782242834568,60.0,-23.75397300720215,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3866271972656,0.0,0.0,9.330016473541036e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31756591796875,0.0,0.0,9.824942389968784e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3884582519531,0.0,0.0,7.256679236888885e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3508605957031,0.0,0.0,9.824958397075534e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654846191406,0.0,0.0,0.000466052966658,289.0336608886719,294.1499938964844,252.0500030517578,251.4981384277344,252.7557983398437,252.0500030517578,287.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174878303648711e-09,0.0009941007010638,-0.0126097556203603,0.0,0.0,0.0,-0.0073782242834568,60.0,-23.75397300720215,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3713073730469,0.0,0.0,9.329066961072384e-05,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031005859375,0.0,0.0,9.823942673392594e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37310791015625,0.0,0.0,7.255941454786807e-05,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359680175781,0.0,0.0,9.823959408095106e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491882324219,0.0,0.0,0.0004660055565182,289.0180358886719,294.1499938964844,252.0500030517578,251.4981384277344,252.74343872070312,252.0500030517578,287.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163049099365935e-09,0.0009939995361492,-0.01257876586169,0.0,0.0,0.0,-0.0073723602108657,60.0,-23.739585876464844,-0.0,-6.736531332762753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3713073730469,0.0,0.0,9.329066961072384e-05,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031005859375,0.0,0.0,9.823942673392594e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37310791015625,0.0,0.0,7.255941454786807e-05,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359680175781,0.0,0.0,9.823959408095106e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491882324219,0.0,0.0,0.0004660055565182,289.0180358886719,294.1499938964844,252.0500030517578,251.4981384277344,252.74343872070312,252.0500030517578,287.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163049099365935e-09,0.0009939995361492,-0.01257876586169,0.0,0.0,0.0,-0.0073723602108657,60.0,-23.739585876464844,-0.0,-6.736531332762753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3559875488281,0.0,0.0,9.328296437161045e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886047363281,0.0,0.0,9.823131404118612e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3577575683594,0.0,0.0,7.255341188283637e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3210754394531,0.0,0.0,9.823147411225364e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4328918457031,0.0,0.0,0.0004659670521505,289.0024108886719,294.1499938964844,252.0500030517578,251.4981384277344,252.7312774658203,252.0500030517578,286.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.153439897043199e-09,0.0009939173469319,-0.0125535912811756,0.0,0.0,0.0,-0.0073675964958965,60.0,-23.72565460205078,-0.0,-6.735417912295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3559875488281,0.0,0.0,9.328296437161045e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886047363281,0.0,0.0,9.823131404118612e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3577575683594,0.0,0.0,7.255341188283637e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3210754394531,0.0,0.0,9.823147411225364e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4328918457031,0.0,0.0,0.0004659670521505,289.0024108886719,294.1499938964844,252.0500030517578,251.4981384277344,252.7312774658203,252.0500030517578,286.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.153439897043199e-09,0.0009939173469319,-0.0125535912811756,0.0,0.0,0.0,-0.0073675964958965,60.0,-23.72565460205078,-0.0,-6.735417912295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482971191406,0.0,0.0,9.327988664153963e-05,291.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813720703125,0.0,0.0,9.82280762400478e-05,290.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35009765625,0.0,0.0,7.255102536873892e-05,290.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136291503906,0.0,0.0,9.822823631111532e-05,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247436523437,0.0,0.0,0.0004659517144318,288.9945983886719,294.1499938964844,252.0500030517578,251.4981384277344,252.72528076171875,252.0500030517578,286.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.1496065189837745e-09,0.0009938845178112,-0.0125435478985309,0.0,0.0,0.0,-0.007365696132183,60.0,-23.718889236450195,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34063720703125,0.0,0.0,9.327739098807795e-05,291.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.27410888671875,0.0,0.0,9.822544961934908e-05,290.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3424072265625,0.0,0.0,7.254908268805593e-05,290.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.30615234375,0.0,0.0,9.82256096904166e-05,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165954589844,0.0,0.0,0.0004659392579924,288.9867858886719,294.1499938964844,252.0500030517578,251.4981384277344,252.71934509277344,252.0500030517578,286.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.1464965622471945e-09,0.0009938579751178,-0.0125353997573256,0.0,0.0,0.0,-0.0073641538619995,60.0,-23.712268829345703,-0.0,-6.7346128673762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32525634765625,0.0,0.0,9.327400766778736e-05,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2595520019531,0.0,0.0,9.822188440011814e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3269958496094,0.0,0.0,7.25464487913996e-05,290.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29119873046875,0.0,0.0,9.822204447118564e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002990722656,0.0,0.0,0.0004659223486669,288.9710998535156,294.1499938964844,252.0500030517578,251.4981384277344,252.7075958251953,252.0500030517578,286.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274606129149e-09,0.000993821886368,-0.0125243393704295,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.69940185546875,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32525634765625,0.0,0.0,9.327400766778736e-05,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2595520019531,0.0,0.0,9.822188440011814e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3269958496094,0.0,0.0,7.25464487913996e-05,290.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29119873046875,0.0,0.0,9.822204447118564e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002990722656,0.0,0.0,0.0004659223486669,288.9710998535156,294.1499938964844,252.0500030517578,251.4981384277344,252.7075958251953,252.0500030517578,286.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274606129149e-09,0.000993821886368,-0.0125243393704295,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.69940185546875,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30987548828125,0.0,0.0,9.327281441073863e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449645996094,0.0,0.0,9.82206329354085e-05,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116149902344,0.0,0.0,7.25455247447826e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762451171875,0.0,0.0,9.82207857305184e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3840026855469,0.0,0.0,0.0004659164114855,288.9554138183594,294.1499938964844,252.0500030517578,251.4981384277344,252.696044921875,252.0500030517578,286.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.0125204399228096,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.687105178833008,-0.0,-6.733951352089207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.30987548828125,0.0,0.0,9.327281441073863e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449645996094,0.0,0.0,9.82206329354085e-05,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116149902344,0.0,0.0,7.25455247447826e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762451171875,0.0,0.0,9.82207857305184e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3840026855469,0.0,0.0,0.0004659164114855,288.9554138183594,294.1499938964844,252.0500030517578,251.4981384277344,252.696044921875,252.0500030517578,286.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.0125204399228096,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.687105178833008,-0.0,-6.733951352089207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2944641113281,0.0,0.0,9.327374573331326e-05,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2303771972656,0.0,0.0,9.822161518968642e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961730957031,0.0,0.0,7.25462450645864e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2612609863281,0.0,0.0,9.822176798479632e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36767578125,0.0,0.0,0.0004659210680983,288.9397277832031,294.1499938964844,252.0500030517578,251.4979705810547,252.68472290039065,252.0500030517578,286.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141941095132552e-09,0.000993818975985,-0.0125234657898545,0.0,0.0,0.0,-0.0073618958704173,60.0,-23.675392150878903,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2944641113281,0.0,0.0,9.327374573331326e-05,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2303771972656,0.0,0.0,9.822161518968642e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961730957031,0.0,0.0,7.25462450645864e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2612609863281,0.0,0.0,9.822176798479632e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36767578125,0.0,0.0,0.0004659210680983,288.9397277832031,294.1499938964844,252.0500030517578,251.4979705810547,252.68472290039065,252.0500030517578,286.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141941095132552e-09,0.000993818975985,-0.0125234657898545,0.0,0.0,0.0,-0.0073618958704173,60.0,-23.675392150878903,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.279052734375,0.0,0.0,9.327626321464776e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2157287597656,0.0,0.0,9.82242709142156e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2807312011719,0.0,0.0,7.254820229718462e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2462463378906,0.0,0.0,9.822441643336788e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3513488769531,0.0,0.0,0.0004659336409531,288.92401123046875,294.1499938964844,252.0500030517578,251.4974670410156,252.673568725586,252.0500030517578,286.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145072812240414e-09,0.000993845751509,-0.0125316698104143,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.66411399841309,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.279052734375,0.0,0.0,9.327626321464776e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2157287597656,0.0,0.0,9.82242709142156e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2807312011719,0.0,0.0,7.254820229718462e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2462463378906,0.0,0.0,9.822441643336788e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3513488769531,0.0,0.0,0.0004659336409531,288.92401123046875,294.1499938964844,252.0500030517578,251.4974670410156,252.673568725586,252.0500030517578,286.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.145072812240414e-09,0.000993845751509,-0.0125316698104143,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.66411399841309,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2713317871094,0.0,0.0,9.327825682703406e-05,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084045410156,0.0,0.0,9.822636639000848e-05,290.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27301025390625,0.0,0.0,7.254975207615644e-05,290.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387390136719,0.0,0.0,9.822651918511838e-05,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3432006835937,0.0,0.0,0.0004659435944631,288.9161376953125,294.1499938964844,252.0500030517578,251.49708557128903,252.66807556152344,252.0500030517578,286.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938720613718,5.147552606388217e-09,0.0009938669390976,-0.0125381667166948,0.0,0.0,0.0,-0.0073646777309477,60.0,-23.658674240112305,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2636108398437,0.0,0.0,9.328056330559777e-05,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010803222656,0.0,0.0,9.822879655985162e-05,290.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652587890625,0.0,0.0,7.255154923768714e-05,290.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.231201171875,0.0,0.0,9.82289420790039e-05,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33502197265625,0.0,0.0,0.00046595511958,288.9082336425781,294.1499938964844,252.0500030517578,251.49664306640625,252.66262817382807,252.0500030517578,286.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150422310862268e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.65332221984864,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2543334960937,0.0,0.0,9.328398300567642e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922607421875,0.0,0.0,9.823239815887064e-05,290.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2559814453125,0.0,0.0,7.255421223817393e-05,290.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.22216796875,0.0,0.0,9.823254367802292e-05,291.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252258300781,0.0,0.0,0.0004659722035285,288.8988037109375,294.1499938964844,252.0500030517578,251.4960174560547,252.6561737060547,252.0500030517578,286.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154684679098409e-09,0.0009939279407262,-0.0125568518415093,0.0,0.0,0.0,-0.0073682130314409,60.0,-23.647056579589844,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481384277344,0.0,0.0,9.328659507445992e-05,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864013671875,0.0,0.0,9.82351484708488e-05,290.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2497863769531,0.0,0.0,7.255623495439067e-05,290.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2161560058594,0.0,0.0,9.823529399000108e-05,291.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3186950683594,0.0,0.0,0.0004659852420445,288.8924865722656,294.1499938964844,252.0500030517578,251.4955444335937,252.6519012451172,252.0500030517578,286.86328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157931859400833e-09,0.0009939557639881,-0.0125653594732284,0.0,0.0,0.0,-0.0073698228225111,60.0,-23.642963409423828,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.232666015625,0.0,0.0,9.329414024250582e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1716613769531,0.0,0.0,9.82431010925211e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342834472656,0.0,0.0,7.256210665218532e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010803222656,0.0,0.0,9.824324661167338e-05,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023376464844,0.0,0.0,0.0004660229606088,288.8766784667969,294.1499938964844,252.0500030517578,251.4941864013672,252.6413116455078,252.0500030517578,286.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899910926818,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.632970809936523,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.232666015625,0.0,0.0,9.329414024250582e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1716613769531,0.0,0.0,9.82431010925211e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342834472656,0.0,0.0,7.256210665218532e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010803222656,0.0,0.0,9.824324661167338e-05,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023376464844,0.0,0.0,0.0004660229606088,288.8766784667969,294.1499938964844,252.0500030517578,251.4941864013672,252.6413116455078,252.0500030517578,286.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899910926818,0.0,0.0,0.0,-0.0073744840919971,60.0,-23.632970809936523,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171630859375,0.0,0.0,9.330323518952356e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.15692138671875,0.0,0.0,9.825267625274137e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2187805175781,0.0,0.0,7.256918615894392e-05,290.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859741210937,0.0,0.0,9.825282177189364e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2859802246094,0.0,0.0,0.0004660684207919,288.8608703613281,294.1499938964844,252.0500030517578,251.4925994873047,252.6309356689453,252.0500030517578,286.8290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178662831895053e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.623430252075195,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171630859375,0.0,0.0,9.330323518952356e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.15692138671875,0.0,0.0,9.825267625274137e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2187805175781,0.0,0.0,7.256918615894392e-05,290.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859741210937,0.0,0.0,9.825282177189364e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2859802246094,0.0,0.0,0.0004660684207919,288.8608703613281,294.1499938964844,252.0500030517578,251.4925994873047,252.6309356689453,252.0500030517578,286.8290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178662831895053e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.623430252075195,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
