time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616380,290.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.20166015625,0.0,0.0,9.331405453849584e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14215087890625,0.0,0.0,9.826407040236518e-05,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2032470703125,0.0,0.0,7.257759716594592e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708374023437,0.0,0.0,9.826421592151746e-05,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696228027344,0.0,0.0,0.0004661224666051,288.8450622558594,294.1499938964844,252.0500030517578,251.4908142089844,252.6207427978516,252.0500030517578,286.8118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192138274878744e-09,0.0009942481992766,-0.0126549750566482,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.61432456970215,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.20166015625,0.0,0.0,9.331405453849584e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14215087890625,0.0,0.0,9.826407040236518e-05,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2032470703125,0.0,0.0,7.257759716594592e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708374023437,0.0,0.0,9.826421592151746e-05,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696228027344,0.0,0.0,0.0004661224666051,288.8450622558594,294.1499938964844,252.0500030517578,251.4908142089844,252.6207427978516,252.0500030517578,286.8118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192138274878744e-09,0.0009942481992766,-0.0126549750566482,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.61432456970215,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938781738281,0.0,0.0,9.33198825805448e-05,291.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.134765625,0.0,0.0,9.827021131059156e-05,290.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1954650878906,0.0,0.0,7.258213008753955e-05,290.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1632385253906,0.0,0.0,9.827034955378622e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26141357421875,0.0,0.0,0.0004661515704356,288.8371276855469,294.1499938964844,252.0500030517578,251.48985290527344,252.61572265625,252.0500030517578,286.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393360300064e-09,0.0009943102486431,-0.012673981487751,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.609888076782227,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861267089844,0.0,0.0,9.332619811175392e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1273498535156,0.0,0.0,9.827686153585093e-05,290.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.18768310546875,0.0,0.0,7.258704863488674e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1556701660156,0.0,0.0,9.827699977904558e-05,291.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25323486328125,0.0,0.0,0.0004661831189878,288.8291931152344,294.1499938964844,252.0500030517578,251.4888458251953,252.61073303222656,252.0500030517578,286.7947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072643974554475e-09,0.0009943775366991,-0.0126946028321981,0.0,0.0,0.0,-0.0073942793533205,60.0,-23.60556030273437,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705627441406,0.0,0.0,9.333996422355996e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1125183105469,0.0,0.0,9.829135524341837e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.172119140625,0.0,0.0,7.25977515685372e-05,290.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405029296875,0.0,0.0,9.829149348661304e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2368469238281,0.0,0.0,0.0004662518913391,288.8133239746094,294.1499938964844,252.0500030517578,251.4867248535156,252.6009063720703,252.0500030517578,286.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224406240955659e-09,0.0009945241035893,-0.0127395112067461,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.59720230102539,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705627441406,0.0,0.0,9.333996422355996e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1125183105469,0.0,0.0,9.829135524341837e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.172119140625,0.0,0.0,7.25977515685372e-05,290.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405029296875,0.0,0.0,9.829149348661304e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2368469238281,0.0,0.0,0.0004662518913391,288.8133239746094,294.1499938964844,252.0500030517578,251.4867248535156,252.6009063720703,252.0500030517578,286.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224406240955659e-09,0.0009945241035893,-0.0127395112067461,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.59720230102539,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549987792969,0.0,0.0,9.33550763875246e-05,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09765625,0.0,0.0,9.830726776272058e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1565246582031,0.0,0.0,7.260950224008411e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1252746582031,0.0,0.0,9.830740600591524e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.220458984375,0.0,0.0,0.0004663273575715,288.79742431640625,294.1499938964844,252.0500030517578,251.4844665527344,252.5912322998047,252.0500030517578,286.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.2432276298475244e-09,0.0009946851059794,-0.0127888210117816,0.0,0.0,0.0,-0.0074121076613664,60.0,-23.58918571472168,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549987792969,0.0,0.0,9.33550763875246e-05,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09765625,0.0,0.0,9.830726776272058e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1565246582031,0.0,0.0,7.260950224008411e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1252746582031,0.0,0.0,9.830740600591524e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.220458984375,0.0,0.0,0.0004663273575715,288.79742431640625,294.1499938964844,252.0500030517578,251.4844665527344,252.5912322998047,252.0500030517578,286.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.2432276298475244e-09,0.0009946851059794,-0.0127888210117816,0.0,0.0,0.0,-0.0074121076613664,60.0,-23.58918571472168,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.139404296875,0.0,0.0,9.337163646705449e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.082763671875,0.0,0.0,9.83247155090794e-05,290.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408996582031,0.0,0.0,7.262238796101883e-05,290.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11004638671875,0.0,0.0,9.832485375227408e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040710449219,0.0,0.0,0.0004664101288653,288.7815246582031,294.1499938964844,252.0500030517578,251.48211669921875,252.58172607421875,252.0500030517578,286.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263863123161627e-09,0.000994861475192,-0.0128428824245929,0.0,0.0,0.0,-0.007422337308526,60.0,-23.581552505493164,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.139404296875,0.0,0.0,9.337163646705449e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.082763671875,0.0,0.0,9.83247155090794e-05,290.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408996582031,0.0,0.0,7.262238796101883e-05,290.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11004638671875,0.0,0.0,9.832485375227408e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040710449219,0.0,0.0,0.0004664101288653,288.7815246582031,294.1499938964844,252.0500030517578,251.48211669921875,252.58172607421875,252.0500030517578,286.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263863123161627e-09,0.000994861475192,-0.0128428824245929,0.0,0.0,0.0,-0.007422337308526,60.0,-23.581552505493164,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.123779296875,0.0,0.0,9.33894407353364e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06787109375,0.0,0.0,9.834345837589352e-05,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1252746582031,0.0,0.0,7.263622683240101e-05,290.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948181152344,0.0,0.0,9.83435893431306e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1876525878906,0.0,0.0,0.0004664990410674,288.7655639648437,294.1499938964844,252.0500030517578,251.4796905517578,252.5723876953125,252.0500030517578,286.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286033832874182e-09,0.0009950511157512,-0.0129009652882814,0.0,0.0,0.0,-0.0074333283118903,60.0,-23.57425117492676,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.123779296875,0.0,0.0,9.33894407353364e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06787109375,0.0,0.0,9.834345837589352e-05,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1252746582031,0.0,0.0,7.263622683240101e-05,290.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948181152344,0.0,0.0,9.83435893431306e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1876525878906,0.0,0.0,0.0004664990410674,288.7655639648437,294.1499938964844,252.0500030517578,251.4796905517578,252.5723876953125,252.0500030517578,286.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286033832874182e-09,0.0009950511157512,-0.0129009652882814,0.0,0.0,0.0,-0.0074333283118903,60.0,-23.57425117492676,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.115966796875,0.0,0.0,9.339887037640436e-05,291.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0603942871094,0.0,0.0,9.835339733399452e-05,290.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.117431640625,0.0,0.0,7.264356827363372e-05,290.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.087158203125,0.0,0.0,9.835352830123156e-05,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.179443359375,0.0,0.0,0.0004665461601689,288.7575988769531,294.1499938964844,252.0500030517578,251.4784545898437,252.5677947998047,252.0500030517578,286.7179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787986080493e-09,0.000995151582174,-0.0129317585378885,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.570741653442383,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.108154296875,0.0,0.0,9.340860560769217e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.05291748046875,0.0,0.0,9.836364915827288e-05,290.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.109619140625,0.0,0.0,7.265114254551008e-05,290.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0795288085937,0.0,0.0,9.836378012550996e-05,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1712341308594,0.0,0.0,0.0004665947926696,288.7496032714844,294.1499938964844,252.0500030517578,251.47720336914065,252.563232421875,252.0500030517578,286.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.567306518554688,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924987792969,0.0,0.0,9.342902922071517e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379333496094,0.0,0.0,9.838515688898042e-05,290.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.09393310546875,0.0,0.0,7.266702596098185e-05,290.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0642395019531,0.0,0.0,9.838528785621747e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15478515625,0.0,0.0,0.0004666968306992,288.733642578125,294.1499938964844,252.0500030517578,251.4747009277344,252.55422973632807,252.0500030517578,286.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335357045055389e-09,0.0009954728884622,-0.0130301835015416,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.560667037963867,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924987792969,0.0,0.0,9.342902922071517e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379333496094,0.0,0.0,9.838515688898042e-05,290.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.09393310546875,0.0,0.0,7.266702596098185e-05,290.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0642395019531,0.0,0.0,9.838528785621747e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15478515625,0.0,0.0,0.0004666968306992,288.733642578125,294.1499938964844,252.0500030517578,251.4747009277344,252.55422973632807,252.0500030517578,286.6923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335357045055389e-09,0.0009954728884622,-0.0130301835015416,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.560667037963867,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0768127441406,0.0,0.0,9.345055877929552e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02294921875,0.0,0.0,9.84078287729062e-05,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782470703125,0.0,0.0,7.268376793945208e-05,290.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489196777344,0.0,0.0,9.840795974014328e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.13836669921875,0.0,0.0,0.0004668043693527,288.7176513671875,294.1499938964844,252.0500030517578,251.47218322753903,252.5453643798828,252.0500030517578,286.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175148349024e-09,0.0009957022266462,-0.013100441545248,0.0,0.0,0.0,-0.0074710748158395,60.0,-23.55430793762207,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0768127441406,0.0,0.0,9.345055877929552e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02294921875,0.0,0.0,9.84078287729062e-05,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782470703125,0.0,0.0,7.268376793945208e-05,290.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0489196777344,0.0,0.0,9.840795974014328e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.13836669921875,0.0,0.0,0.0004668043693527,288.7176513671875,294.1499938964844,252.0500030517578,251.47218322753903,252.5453643798828,252.0500030517578,286.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175148349024e-09,0.0009957022266462,-0.013100441545248,0.0,0.0,0.0,-0.0074710748158395,60.0,-23.55430793762207,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0611267089844,0.0,0.0,9.347324521513656e-05,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079345703125,0.0,0.0,9.84317230177112e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06256103515625,0.0,0.0,7.270141213666648e-05,290.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0335693359375,0.0,0.0,9.843184670899063e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219177246094,0.0,0.0,0.0004669176996685,288.7016296386719,294.1499938964844,252.0500030517578,251.46969604492188,252.53665161132807,252.0500030517578,286.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390437429753092e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-23.54827308654785,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0611267089844,0.0,0.0,9.347324521513656e-05,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079345703125,0.0,0.0,9.84317230177112e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06256103515625,0.0,0.0,7.270141213666648e-05,290.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0335693359375,0.0,0.0,9.843184670899063e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219177246094,0.0,0.0,0.0004669176996685,288.7016296386719,294.1499938964844,252.0500030517578,251.46969604492188,252.53665161132807,252.0500030517578,286.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390437429753092e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-23.54827308654785,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04541015625,0.0,0.0,9.349697938887402e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99285888671875,0.0,0.0,9.84567086561583e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0468139648437,0.0,0.0,7.271987124113366e-05,290.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0181884765625,0.0,0.0,9.845683234743774e-05,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054382324219,0.0,0.0,0.00046703623957,288.6855773925781,294.1499938964844,252.0500030517578,251.4672698974609,252.52810668945312,252.0500030517578,286.6412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519211620092,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.54250717163086,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04541015625,0.0,0.0,9.349697938887402e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.99285888671875,0.0,0.0,9.84567086561583e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0468139648437,0.0,0.0,7.271987124113366e-05,290.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0181884765625,0.0,0.0,9.845683234743774e-05,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1054382324219,0.0,0.0,0.00046703623957,288.6855773925781,294.1499938964844,252.0500030517578,251.4672698974609,252.52810668945312,252.0500030517578,286.6412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519211620092,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.54250717163086,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0375671386719,0.0,0.0,9.350920299766584e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853210449219,0.0,0.0,9.84695871011354e-05,290.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389404296875,0.0,0.0,7.27293809177354e-05,290.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.010498046875,0.0,0.0,9.846971079241484e-05,291.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0971984863281,0.0,0.0,0.0004670973285101,288.67755126953125,294.1499938964844,252.0500030517578,251.4660797119141,252.52389526367188,252.0500030517578,286.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352278233693604e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.539724349975582,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296936035156,0.0,0.0,9.352167398901656e-05,291.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.977783203125,0.0,0.0,9.8482720204629e-05,290.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.03106689453125,0.0,0.0,7.27390797692351e-05,290.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0027770996094,0.0,0.0,9.848284389590845e-05,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0889587402344,0.0,0.0,0.0004671596398111,288.6695251464844,294.1499938964844,252.0500030517578,251.4649200439453,252.5197296142578,252.0500030517578,286.6242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.4507660607328035e-09,0.0009964597411453,-0.0133325308561325,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.53700065612793,-0.0,-6.769924709715269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0139465332031,0.0,0.0,9.354731446364896e-05,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9626770019531,0.0,0.0,9.850972128333524e-05,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0152893066406,0.0,0.0,7.275902316905558e-05,290.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98736572265625,0.0,0.0,9.850984497461468e-05,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0724792480469,0.0,0.0,0.0004672877257689,288.6534423828125,294.1499938964844,252.0500030517578,251.4626617431641,252.511474609375,252.0500030517578,286.6072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.4827062889728495e-09,0.0009967328514903,-0.0134162073954939,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.531726837158203,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0139465332031,0.0,0.0,9.354731446364896e-05,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9626770019531,0.0,0.0,9.850972128333524e-05,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0152893066406,0.0,0.0,7.275902316905558e-05,290.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98736572265625,0.0,0.0,9.850984497461468e-05,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0724792480469,0.0,0.0,0.0004672877257689,288.6534423828125,294.1499938964844,252.0500030517578,251.4626617431641,252.511474609375,252.0500030517578,286.6072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.4827062889728495e-09,0.0009967328514903,-0.0134162073954939,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.531726837158203,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9981689453125,0.0,0.0,9.357376984553412e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9475402832031,0.0,0.0,9.853758092503996e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99951171875,0.0,0.0,7.277959957718849e-05,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.971923828125,0.0,0.0,9.85377046163194e-05,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0559997558594,0.0,0.0,0.0004674198571592,288.6373291015625,294.1499938964844,252.0500030517578,251.4605407714844,252.5033721923828,252.0500030517578,286.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025475174188,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.526670455932617,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9981689453125,0.0,0.0,9.357376984553412e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9475402832031,0.0,0.0,9.853758092503996e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99951171875,0.0,0.0,7.277959957718849e-05,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.971923828125,0.0,0.0,9.85377046163194e-05,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0559997558594,0.0,0.0,0.0004674198571592,288.6373291015625,294.1499938964844,252.0500030517578,251.4605407714844,252.5033721923828,252.0500030517578,286.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025475174188,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.526670455932617,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9823608398437,0.0,0.0,9.360101830679925e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.932373046875,0.0,0.0,9.856627730187029e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98370361328125,0.0,0.0,7.280079444171861e-05,290.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564514160156,0.0,0.0,9.856639371719211e-05,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394897460937,0.0,0.0,0.0004675559757743,288.6212158203125,294.1499938964844,252.0500030517578,251.4585723876953,252.4954071044922,252.0500030517578,286.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606552079922e-09,0.0009973049163818,-0.0135914701968431,0.0,0.0,0.0,-0.0075639928691089,60.0,-23.521821975708008,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9823608398437,0.0,0.0,9.360101830679925e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.932373046875,0.0,0.0,9.856627730187029e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98370361328125,0.0,0.0,7.280079444171861e-05,290.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564514160156,0.0,0.0,9.856639371719211e-05,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394897460937,0.0,0.0,0.0004675559757743,288.6212158203125,294.1499938964844,252.0500030517578,251.4585723876953,252.4954071044922,252.0500030517578,286.5732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606552079922e-09,0.0009973049163818,-0.0135914701968431,0.0,0.0,0.0,-0.0075639928691089,60.0,-23.521821975708008,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.966552734375,0.0,0.0,9.3628914328292e-05,291.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91717529296875,0.0,0.0,9.859565761871636e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678649902344,0.0,0.0,7.28224913473241e-05,290.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94097900390625,0.0,0.0,9.85957740340382e-05,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0229797363281,0.0,0.0,0.0004676953540183,288.6050720214844,294.1499938964844,252.0500030517578,251.456771850586,252.48757934570312,252.0500030517578,286.5562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843623059104175e-09,0.0009976021246984,-0.0136825209483504,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.517148971557617,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.966552734375,0.0,0.0,9.3628914328292e-05,291.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91717529296875,0.0,0.0,9.859565761871636e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678649902344,0.0,0.0,7.28224913473241e-05,290.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94097900390625,0.0,0.0,9.85957740340382e-05,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0229797363281,0.0,0.0,0.0004676953540183,288.6050720214844,294.1499938964844,252.0500030517578,251.456771850586,252.48757934570312,252.0500030517578,286.5562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843623059104175e-09,0.0009976021246984,-0.0136825209483504,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.517148971557617,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9586486816406,0.0,0.0,9.364310972159728e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095764160156,0.0,0.0,9.861060243565588e-05,290.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599609375,0.0,0.0,7.283352897502482e-05,290.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332275390625,0.0,0.0,9.861071885097772e-05,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01470947265625,0.0,0.0,0.0004677662218455,288.59698486328125,294.1499938964844,252.0500030517578,251.4559631347656,252.4837188720703,252.0500030517578,286.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.514877319335938,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.95074462890625,0.0,0.0,9.36574360821396e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9019470214844,0.0,0.0,9.862569277174772e-05,290.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9520263671875,0.0,0.0,7.284467574208975e-05,290.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254455566406,0.0,0.0,9.862580918706954e-05,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0064392089844,0.0,0.0,0.0004678378172684,288.5888977050781,294.1499938964844,252.0500030517578,251.4552001953125,252.4798889160156,252.0500030517578,286.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891663144472e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.51264381408692,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93487548828125,0.0,0.0,9.368648170493545e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88671875,0.0,0.0,9.865627362160012e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361572265625,0.0,0.0,7.286726031452417e-05,290.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.909912109375,0.0,0.0,9.865639003692196e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9898986816406,0.0,0.0,0.0004679828998632,288.5727233886719,294.1499938964844,252.0500030517578,251.453842163086,252.4723358154297,252.0500030517578,286.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.508277893066406,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93487548828125,0.0,0.0,9.368648170493545e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88671875,0.0,0.0,9.865627362160012e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361572265625,0.0,0.0,7.286726031452417e-05,290.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.909912109375,0.0,0.0,9.865639003692196e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9898986816406,0.0,0.0,0.0004679828998632,288.5727233886719,294.1499938964844,252.0500030517578,251.453842163086,252.4723358154297,252.0500030517578,286.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.508277893066406,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91900634765625,0.0,0.0,9.371593478135765e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8714294433594,0.0,0.0,9.86872910289094e-05,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9202880859375,0.0,0.0,7.289017230505124e-05,290.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89434814453125,0.0,0.0,9.86874074442312e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9733581542969,0.0,0.0,0.0004681300197262,288.5565185546875,294.1499938964844,252.0500030517578,251.45274353027344,252.4649200439453,252.0500030517578,286.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.5040283203125,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91900634765625,0.0,0.0,9.371593478135765e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8714294433594,0.0,0.0,9.86872910289094e-05,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9202880859375,0.0,0.0,7.289017230505124e-05,290.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89434814453125,0.0,0.0,9.86874074442312e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9733581542969,0.0,0.0,0.0004681300197262,288.5565185546875,294.1499938964844,252.0500030517578,251.45274353027344,252.4649200439453,252.0500030517578,286.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.5040283203125,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90313720703125,0.0,0.0,9.374573710374534e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85614013671875,0.0,0.0,9.871867951005696e-05,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9043884277344,0.0,0.0,7.291335350601003e-05,290.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787841796875,0.0,0.0,9.87187959253788e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.956787109375,0.0,0.0,0.0004682789149228,288.5403137207031,294.1499938964844,252.0500030517578,251.4519195556641,252.45762634277344,252.0500030517578,286.48834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.499876022338867,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
