time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618720,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90313720703125,0.0,0.0,9.374573710374534e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.85614013671875,0.0,0.0,9.871867951005696e-05,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9043884277344,0.0,0.0,7.291335350601003e-05,290.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8787841796875,0.0,0.0,9.87187959253788e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.956787109375,0.0,0.0,0.0004682789149228,288.5403137207031,294.1499938964844,252.0500030517578,251.4519195556641,252.45762634277344,252.0500030517578,286.48834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.499876022338867,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88720703125,0.0,0.0,9.377578680869192e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8408203125,0.0,0.0,9.875032264972106e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8884582519531,0.0,0.0,7.293672388186678e-05,290.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8631591796875,0.0,0.0,9.875043906504288e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9402160644531,0.0,0.0,0.0004684290324803,288.5240783691406,294.1499938964844,252.0500030517578,251.451416015625,252.4504547119141,252.0500030517578,286.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.49579620361328,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88720703125,0.0,0.0,9.377578680869192e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8408203125,0.0,0.0,9.875032264972106e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8884582519531,0.0,0.0,7.293672388186678e-05,290.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8631591796875,0.0,0.0,9.875043906504288e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9402160644531,0.0,0.0,0.0004684290324803,288.5240783691406,294.1499938964844,252.0500030517578,251.451416015625,252.4504547119141,252.0500030517578,286.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.49579620361328,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8792724609375,0.0,0.0,9.379088442074136e-05,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8331298828125,0.0,0.0,9.876622789306566e-05,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804931640625,0.0,0.0,7.294846727745607e-05,290.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8553466796875,0.0,0.0,9.876633703242987e-05,291.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.93194580078125,0.0,0.0,0.000468504440505,288.51593017578125,294.1499938964844,252.0500030517578,251.45127868652344,252.4469146728516,252.0500030517578,286.4629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.4937801361084,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8713073730469,0.0,0.0,9.380601113662124e-05,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8254699707031,0.0,0.0,9.87821476883255e-05,290.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725280761719,0.0,0.0,7.296023250091821e-05,290.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475341796875,0.0,0.0,9.878225682768972e-05,291.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92364501953125,0.0,0.0,0.0004685799940489,288.5078125,294.1499938964844,252.0500030517578,251.45123291015625,252.4434051513672,252.0500030517578,286.4544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.491771697998047,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8553466796875,0.0,0.0,9.383629367221148e-05,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8100891113281,0.0,0.0,9.881403821054846e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8565673828125,0.0,0.0,7.298378477571532e-05,290.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8319091796875,0.0,0.0,9.881414734991267e-05,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.90704345703125,0.0,0.0,0.0004687312757596,288.49151611328125,294.1499938964844,252.0500030517578,251.451416015625,252.4364776611328,252.0500030517578,286.4375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.487773895263672,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8553466796875,0.0,0.0,9.383629367221148e-05,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8100891113281,0.0,0.0,9.881403821054846e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8565673828125,0.0,0.0,7.298378477571532e-05,290.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8319091796875,0.0,0.0,9.881414734991267e-05,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.90704345703125,0.0,0.0,0.0004687312757596,288.49151611328125,294.1499938964844,252.0500030517578,251.451416015625,252.4364776611328,252.0500030517578,286.4375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.487773895263672,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8393859863281,0.0,0.0,9.386695455759764e-05,291.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.794677734375,0.0,0.0,9.88463289104402e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.840576171875,0.0,0.0,7.300763536477461e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81622314453125,0.0,0.0,9.884643804980442e-05,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89044189453125,0.0,0.0,0.0004688844492193,288.4752502441406,294.1499938964844,252.0500030517578,251.4519958496093,252.4296722412109,252.0499267578125,286.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.0077282316051423,60.0,-23.48401260375977,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8393859863281,0.0,0.0,9.386695455759764e-05,291.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.794677734375,0.0,0.0,9.88463289104402e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.840576171875,0.0,0.0,7.300763536477461e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81622314453125,0.0,0.0,9.884643804980442e-05,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89044189453125,0.0,0.0,0.0004688844492193,288.4752502441406,294.1499938964844,252.0500030517578,251.4519958496093,252.4296722412109,252.0499267578125,286.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.0077282316051423,60.0,-23.48401260375977,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8233947753906,0.0,0.0,9.389877959620208e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7792663574219,0.0,0.0,9.887984924716876e-05,290.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8245849609375,0.0,0.0,7.303238089662045e-05,290.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.800537109375,0.0,0.0,9.887995111057536e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87384033203125,0.0,0.0,0.0004690434143412,288.4589233398437,294.1499938964844,252.0480499267578,251.4509429931641,252.4229431152344,252.0496368408203,286.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920550272264791e-09,0.0010004768846556,-0.0145632298663258,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.48088264465332,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8233947753906,0.0,0.0,9.389877959620208e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7792663574219,0.0,0.0,9.887984924716876e-05,290.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8245849609375,0.0,0.0,7.303238089662045e-05,290.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.800537109375,0.0,0.0,9.887995111057536e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.87384033203125,0.0,0.0,0.0004690434143412,288.4589233398437,294.1499938964844,252.0480499267578,251.4509429931641,252.4229431152344,252.0496368408203,286.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920550272264791e-09,0.0010004768846556,-0.0145632298663258,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.48088264465332,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8074035644531,0.0,0.0,9.393438813276588e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637939453125,0.0,0.0,9.891734953271224e-05,290.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8085632324219,0.0,0.0,7.306008046725765e-05,290.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7848205566406,0.0,0.0,9.891745139611884e-05,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572082519531,0.0,0.0,0.000469221296953,288.4425964355469,294.1499938964844,252.0423583984375,251.4464111328125,252.416259765625,252.04837036132807,286.3866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964913452061182e-09,0.0010008561657741,-0.0146794458851218,0.0,0.0,0.0,-0.007769878488034,60.0,-23.480506896972656,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8074035644531,0.0,0.0,9.393438813276588e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637939453125,0.0,0.0,9.891734953271224e-05,290.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8085632324219,0.0,0.0,7.306008046725765e-05,290.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7848205566406,0.0,0.0,9.891745139611884e-05,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572082519531,0.0,0.0,0.000469221296953,288.4425964355469,294.1499938964844,252.0423583984375,251.4464111328125,252.416259765625,252.04837036132807,286.3866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964913452061182e-09,0.0010008561657741,-0.0146794458851218,0.0,0.0,0.0,-0.007769878488034,60.0,-23.480506896972656,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7994079589844,0.0,0.0,9.395314555149524e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7560729980469,0.0,0.0,9.893709648167714e-05,290.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8005676269531,0.0,0.0,7.307466876227409e-05,290.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7769470214844,0.0,0.0,9.893719834508374e-05,291.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8489074707031,0.0,0.0,0.0004693149821832,288.4344177246094,294.1499938964844,252.03819274902344,251.4429168701172,252.41290283203125,252.0471954345703,286.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988277429480604e-09,0.0010010560508817,-0.0147406514734029,0.0,0.0,0.0,-0.0077814613468945,60.0,-23.48143196105957,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913818359375,0.0,0.0,9.397247777087614e-05,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7483215332031,0.0,0.0,9.895745461108164e-05,290.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79254150390625,0.0,0.0,7.308970089070499e-05,290.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7690734863281,0.0,0.0,9.895755647448824e-05,291.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.840576171875,0.0,0.0,0.0004694115486927,288.4262390136719,294.1499938964844,252.033203125,251.4386444091797,252.40953063964844,252.04559326171875,286.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.001001261989586,-0.0148037411272525,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.48308181762696,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7753601074219,0.0,0.0,9.40124155022204e-05,291.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7328186035156,0.0,0.0,9.89995096460916e-05,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7764892578125,0.0,0.0,7.312076922971755e-05,290.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7533264160156,0.0,0.0,9.89996115094982e-05,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8239440917969,0.0,0.0,0.0004696110554505,288.4098815917969,294.1499938964844,252.0208435058593,251.4279022216797,252.40272521972656,252.04112243652344,286.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340853095054,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.48829841613769,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7753601074219,0.0,0.0,9.40124155022204e-05,291.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7328186035156,0.0,0.0,9.89995096460916e-05,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7764892578125,0.0,0.0,7.312076922971755e-05,290.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7533264160156,0.0,0.0,9.89996115094982e-05,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8239440917969,0.0,0.0,0.0004696110554505,288.4098815917969,294.1499938964844,252.0208435058593,251.4279022216797,252.40272521972656,252.04112243652344,286.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340853095054,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.48829841613769,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7593078613281,0.0,0.0,9.405332821188496e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.71728515625,0.0,0.0,9.90425978670828e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7604064941406,0.0,0.0,7.315258699236438e-05,290.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.737548828125,0.0,0.0,9.90426997304894e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8072814941406,0.0,0.0,0.0004698154516518,288.3934936523437,294.1499938964844,252.00555419921875,251.41444396972656,252.3957672119141,252.03439331054688,286.3359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.49612236022949,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7593078613281,0.0,0.0,9.405332821188496e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.71728515625,0.0,0.0,9.90425978670828e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7604064941406,0.0,0.0,7.315258699236438e-05,290.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.737548828125,0.0,0.0,9.90426997304894e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8072814941406,0.0,0.0,0.0004698154516518,288.3934936523437,294.1499938964844,252.00555419921875,251.41444396972656,252.3957672119141,252.03439331054688,286.3359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.49612236022949,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74322509765625,0.0,0.0,9.409651102032512e-05,290.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7017517089844,0.0,0.0,9.908806532621384e-05,290.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.74432373046875,0.0,0.0,7.318617281271145e-05,290.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72174072265625,0.0,0.0,9.908816718962044e-05,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79058837890625,0.0,0.0,0.0004700311401393,288.3770751953125,294.1499938964844,251.9875946044922,251.39849853515625,252.3886260986328,252.0253143310547,286.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166881671987312e-09,0.0010025831870734,-0.0152085218578577,0.0,0.0,0.0,-0.0078700026497244,60.0,-23.506324768066406,-0.0,-6.853396428141424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74322509765625,0.0,0.0,9.409651102032512e-05,290.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7017517089844,0.0,0.0,9.908806532621384e-05,290.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.74432373046875,0.0,0.0,7.318617281271145e-05,290.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72174072265625,0.0,0.0,9.908816718962044e-05,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79058837890625,0.0,0.0,0.0004700311401393,288.3770751953125,294.1499938964844,251.9875946044922,251.39849853515625,252.3886260986328,252.0253143310547,286.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166881671987312e-09,0.0010025831870734,-0.0152085218578577,0.0,0.0,0.0,-0.0078700026497244,60.0,-23.506324768066406,-0.0,-6.853396428141424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72711181640625,0.0,0.0,9.414834494236855e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6861572265625,0.0,0.0,9.914264956023544e-05,290.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.72821044921875,0.0,0.0,7.322648889385164e-05,290.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7059020996094,0.0,0.0,9.914275142364204e-05,291.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77392578125,0.0,0.0,0.000470290047815,288.36065673828125,294.1499938964844,251.9672393798828,251.3803100585937,252.3812713623047,252.01388549804688,286.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.519580841064453,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72711181640625,0.0,0.0,9.414834494236855e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6861572265625,0.0,0.0,9.914264956023544e-05,290.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.72821044921875,0.0,0.0,7.322648889385164e-05,290.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7059020996094,0.0,0.0,9.914275142364204e-05,291.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77392578125,0.0,0.0,0.000470290047815,288.36065673828125,294.1499938964844,251.9672393798828,251.3803100585937,252.3812713623047,252.01388549804688,286.3020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.519580841064453,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71905517578125,0.0,0.0,9.417876572115348e-05,290.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6783447265625,0.0,0.0,9.91746928775683e-05,290.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7201538085937,0.0,0.0,7.325015030801296e-05,290.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6979675292969,0.0,0.0,9.917478746501728e-05,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655639648437,0.0,0.0,0.0004704420280177,288.3524169921875,294.1499938964844,251.9562530517578,251.37046813964844,252.3774871826172,252.0073089599609,286.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.527746200561523,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71099853515625,0.0,0.0,9.42088881856762e-05,290.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6705627441406,0.0,0.0,9.920641605276614e-05,290.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71209716796875,0.0,0.0,7.327357889153063e-05,290.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6900329589844,0.0,0.0,9.920651064021512e-05,291.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7572021484375,0.0,0.0,0.0004705924948211,288.3442077636719,294.1499938964844,251.9447631835937,251.3601531982422,252.37364196777344,252.00010681152344,286.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.015575279481709,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.53662300109864,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6948547363281,0.0,0.0,9.425539610674603e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6549072265625,0.0,0.0,9.92553905234672e-05,290.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6959228515625,0.0,0.0,7.330975495278835e-05,290.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6741638183594,0.0,0.0,9.92554851109162e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7405090332031,0.0,0.0,0.0004708248306997,288.3277282714844,294.1499938964844,251.9203948974609,251.33827209472656,252.36573791503903,251.9840240478516,286.268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042822686955,6.364829108207459e-09,0.0010042758658528,-0.0157270524650812,0.0,0.0,0.0,-0.0079681342467665,60.0,-23.554059982299805,-0.0,-6.876559410784466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6948547363281,0.0,0.0,9.425539610674603e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6549072265625,0.0,0.0,9.92553905234672e-05,290.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6959228515625,0.0,0.0,7.330975495278835e-05,290.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6741638183594,0.0,0.0,9.92554851109162e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7405090332031,0.0,0.0,0.0004708248306997,288.3277282714844,294.1499938964844,251.9203948974609,251.33827209472656,252.36573791503903,251.9840240478516,286.268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042822686955,6.364829108207459e-09,0.0010042758658528,-0.0157270524650812,0.0,0.0,0.0,-0.0079681342467665,60.0,-23.554059982299805,-0.0,-6.876559410784466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6787109375,0.0,0.0,9.427549230167642e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6392517089844,0.0,0.0,9.927655628416689e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6797790527344,0.0,0.0,7.332538370974362e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.65826416015625,0.0,0.0,9.927665087161586e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7237854003906,0.0,0.0,0.0004709252389147,288.3112487792969,294.1499938964844,251.8944396972656,251.3148956298828,252.3574981689453,251.96563720703125,286.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.3898673019480165e-09,0.0010044900700449,-0.015792641788721,0.0,0.0,0.0,-0.007980546914041,60.0,-23.56775665283203,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6787109375,0.0,0.0,9.427549230167642e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6392517089844,0.0,0.0,9.927655628416689e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6797790527344,0.0,0.0,7.332538370974362e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.65826416015625,0.0,0.0,9.927665087161586e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7237854003906,0.0,0.0,0.0004709252389147,288.3112487792969,294.1499938964844,251.8944396972656,251.3148956298828,252.3574981689453,251.96563720703125,286.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.3898673019480165e-09,0.0010044900700449,-0.015792641788721,0.0,0.0,0.0,-0.007980546914041,60.0,-23.56775665283203,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6625366210937,0.0,0.0,9.426866745343432e-05,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62359619140625,0.0,0.0,9.926936036208645e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66357421875,0.0,0.0,7.332007226068527e-05,289.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6423645019531,0.0,0.0,9.926945494953544e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7070617675781,0.0,0.0,0.0004708911292254,288.2947692871094,294.1499938964844,251.86715698242188,251.2902984619141,252.3489227294922,251.94537353515625,286.2344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.576160430908203,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6625366210937,0.0,0.0,9.426866745343432e-05,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62359619140625,0.0,0.0,9.926936036208645e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66357421875,0.0,0.0,7.332007226068527e-05,289.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6423645019531,0.0,0.0,9.926945494953544e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7070617675781,0.0,0.0,0.0004708911292254,288.2947692871094,294.1499938964844,251.86715698242188,251.2902984619141,252.3489227294922,251.94537353515625,286.2344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.576160430908203,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6463623046875,0.0,0.0,9.423086157767102e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.60791015625,0.0,0.0,9.922955359797923e-05,290.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473999023437,0.0,0.0,7.329067011596635e-05,289.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6264343261719,0.0,0.0,9.922964818542825e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903381347656,0.0,0.0,0.0004707022744696,288.2782592773437,294.1499938964844,251.8388061523437,251.26470947265625,252.33999633789065,251.9235076904297,286.21759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469605863094,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.578245162963867,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6463623046875,0.0,0.0,9.423086157767102e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.60791015625,0.0,0.0,9.922955359797923e-05,290.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473999023437,0.0,0.0,7.329067011596635e-05,289.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6264343261719,0.0,0.0,9.922964818542825e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903381347656,0.0,0.0,0.0004707022744696,288.2782592773437,294.1499938964844,251.8388061523437,251.26470947265625,252.33999633789065,251.9235076904297,286.21759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469605863094,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.578245162963867,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6382751464844,0.0,0.0,9.420132846571504e-05,290.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6000366210937,0.0,0.0,9.919845615513624e-05,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6393127441406,0.0,0.0,7.326769991777837e-05,289.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61846923828125,0.0,0.0,9.91985434666276e-05,291.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6819763183594,0.0,0.0,0.000470554747153,288.27001953125,294.1499938964844,251.8243103027344,251.2516326904297,252.33541870117188,251.9120941162109,286.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297455890091896e-09,0.001003700075671,-0.0155505668371915,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.57687187194824,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.63018798828125,0.0,0.0,9.416772081749514e-05,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5921936035156,0.0,0.0,9.916306589730084e-05,290.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6312255859375,0.0,0.0,7.324155740207061e-05,289.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6105041503906,0.0,0.0,9.91631532087922e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6736145019531,0.0,0.0,0.0004703868762589,288.2617492675781,294.1499938964844,251.8096466064453,251.2384033203125,252.33074951171875,251.90040588378903,286.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.57422065734864,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.614013671875,0.0,0.0,9.410349593963474e-05,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765075683594,0.0,0.0,9.9095435871277e-05,290.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6150207519531,0.0,0.0,7.319160795304924e-05,289.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5945739746094,0.0,0.0,9.909552318276836e-05,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6568908691406,0.0,0.0,0.0004700660938397,288.2452697753906,294.1499938964844,251.7799530029297,251.21160888671875,252.3211364746093,251.87619018554688,286.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175565836485931e-09,0.0010026578092947,-0.0152312703430652,0.0,0.0,0.0,-0.007874310016632,60.0,-23.567533493041992,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.614013671875,0.0,0.0,9.410349593963474e-05,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765075683594,0.0,0.0,9.9095435871277e-05,290.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6150207519531,0.0,0.0,7.319160795304924e-05,289.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5945739746094,0.0,0.0,9.909552318276836e-05,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6568908691406,0.0,0.0,0.0004700660938397,288.2452697753906,294.1499938964844,251.7799530029297,251.21160888671875,252.3211364746093,251.87619018554688,286.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175565836485931e-09,0.0010026578092947,-0.0152312703430652,0.0,0.0,0.0,-0.007874310016632,60.0,-23.567533493041992,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.59783935546875,0.0,0.0,9.40504760365002e-05,290.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.560791015625,0.0,0.0,9.903960744850338e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5988464355469,0.0,0.0,7.315036782529205e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5786437988281,0.0,0.0,9.903969475999476e-05,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.64019775390625,0.0,0.0,0.0004698012489825,288.228759765625,294.1499938964844,251.75,251.18458557128903,252.31118774414065,251.85104370117188,286.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020929621532,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.562015533447266,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.59783935546875,0.0,0.0,9.40504760365002e-05,290.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.560791015625,0.0,0.0,9.903960744850338e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5988464355469,0.0,0.0,7.315036782529205e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5786437988281,0.0,0.0,9.903969475999476e-05,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.64019775390625,0.0,0.0,0.0004698012489825,288.228759765625,294.1499938964844,251.75,251.18458557128903,252.31118774414065,251.85104370117188,286.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020929621532,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.562015533447266,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
