time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621060,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816650390625,0.0,0.0,9.399645205121487e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5450744628906,0.0,0.0,9.898271673591807e-05,290.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5826416015625,0.0,0.0,7.310834917007014e-05,289.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5627136230469,0.0,0.0,9.898280404740945e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234741210937,0.0,0.0,0.0004695313982665,288.2122802734375,294.1499938964844,251.7200469970703,251.1575927734375,252.30088806152344,251.82516479492188,286.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015174048021,-0.0148818958550691,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.55731010437012,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816650390625,0.0,0.0,9.399645205121487e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5450744628906,0.0,0.0,9.898271673591807e-05,290.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5826416015625,0.0,0.0,7.310834917007014e-05,289.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5627136230469,0.0,0.0,9.898280404740945e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6234741210937,0.0,0.0,0.0004695313982665,288.2122802734375,294.1499938964844,251.7200469970703,251.1575927734375,252.30088806152344,251.82516479492188,286.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015174048021,-0.0148818958550691,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.55731010437012,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56549072265625,0.0,0.0,9.393961227033289e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52935791015625,0.0,0.0,9.89228574326262e-05,290.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.56646728515625,0.0,0.0,7.306414045160636e-05,289.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5467834472656,0.0,0.0,9.892294474411756e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6067810058594,0.0,0.0,0.0004692474612966,288.1957702636719,294.1499938964844,251.6903533935547,251.130859375,252.290267944336,251.7987518310547,286.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374950064501e-09,0.0010009118122979,-0.0146963717415928,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.552181243896484,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56549072265625,0.0,0.0,9.393961227033289e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52935791015625,0.0,0.0,9.89228574326262e-05,290.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.56646728515625,0.0,0.0,7.306414045160636e-05,289.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5467834472656,0.0,0.0,9.892294474411756e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6067810058594,0.0,0.0,0.0004692474612966,288.1957702636719,294.1499938964844,251.6903533935547,251.130859375,252.290267944336,251.7987518310547,286.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374950064501e-09,0.0010009118122979,-0.0146963717415928,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.552181243896484,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5574035644531,0.0,0.0,9.391030471306294e-05,290.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.521484375,0.0,0.0,9.889200009638444e-05,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5583801269531,0.0,0.0,7.304135215235874e-05,289.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5387878417969,0.0,0.0,9.88920874078758e-05,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.59844970703125,0.0,0.0,0.0004691010690294,288.1875305175781,294.1499938964844,251.6756896972656,251.11769104003903,252.28482055664065,251.78543090820312,286.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934865043855097e-09,0.0010005995864048,-0.0146007295697927,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.5493106842041,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.54931640625,0.0,0.0,9.388045873492956e-05,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5136108398437,0.0,0.0,9.886056795949116e-05,290.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5502624511719,0.0,0.0,7.301813457161188e-05,289.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.53082275390625,0.0,0.0,9.886065527098252e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.590087890625,0.0,0.0,0.0004689519701059,288.1792907714844,294.1499938964844,251.66119384765625,251.1046600341797,252.279296875,251.7720489501953,286.1161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.54620933532715,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5331420898437,0.0,0.0,9.38195880735293e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4978942871094,0.0,0.0,9.879647404886782e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5340881347656,0.0,0.0,7.297078991541639e-05,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.514892578125,0.0,0.0,9.87965613603592e-05,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.57342529296875,0.0,0.0,0.000468647951493,288.16278076171875,294.1499938964844,251.63284301757807,251.0792388916016,252.2680206298828,251.7453155517578,286.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.53926658630371,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5331420898437,0.0,0.0,9.38195880735293e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4978942871094,0.0,0.0,9.879647404886782e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5340881347656,0.0,0.0,7.297078991541639e-05,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.514892578125,0.0,0.0,9.87965613603592e-05,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.57342529296875,0.0,0.0,0.000468647951493,288.16278076171875,294.1499938964844,251.63284301757807,251.0792388916016,252.2680206298828,251.7453155517578,286.09930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.53926658630371,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5169677734375,0.0,0.0,9.375783702125771e-05,290.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4821472167969,0.0,0.0,9.873144153971224e-05,290.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.51788330078125,0.0,0.0,7.292276131920516e-05,289.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4989318847656,0.0,0.0,9.873152885120362e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5567321777344,0.0,0.0,0.0004683394508901,288.14630126953125,294.1499938964844,251.6055603027344,251.0548553466797,252.2564697265625,251.71876525878903,286.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.53137588500977,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5169677734375,0.0,0.0,9.375783702125771e-05,290.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4821472167969,0.0,0.0,9.873144153971224e-05,290.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.51788330078125,0.0,0.0,7.292276131920516e-05,289.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4989318847656,0.0,0.0,9.873152885120362e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5567321777344,0.0,0.0,0.0004683394508901,288.14630126953125,294.1499938964844,251.6055603027344,251.0548553466797,252.2564697265625,251.71876525878903,286.0823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.53137588500977,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50079345703125,0.0,0.0,9.369592589791864e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4664001464844,0.0,0.0,9.866624895948917e-05,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.501708984375,0.0,0.0,7.28746090317145e-05,289.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.48297119140625,0.0,0.0,9.866632899502292e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5400695800781,0.0,0.0,0.0004680301935877,288.1298217773437,294.1499938964844,251.57960510253903,251.03173828125,252.2446746826172,251.69256591796875,286.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.522579193115234,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50079345703125,0.0,0.0,9.369592589791864e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4664001464844,0.0,0.0,9.866624895948917e-05,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.501708984375,0.0,0.0,7.28746090317145e-05,289.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.48297119140625,0.0,0.0,9.866632899502292e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5400695800781,0.0,0.0,0.0004680301935877,288.1298217773437,294.1499938964844,251.57960510253903,251.03173828125,252.2446746826172,251.69256591796875,286.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.522579193115234,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.484619140625,0.0,0.0,9.363477875012904e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4506530761719,0.0,0.0,9.860186401056126e-05,290.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.48553466796875,0.0,0.0,7.28270533727482e-05,289.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4670104980469,0.0,0.0,9.8601944046095e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234069824219,0.0,0.0,0.0004677248070947,288.1133117675781,294.1499938964844,251.55523681640625,251.0101623535156,252.232650756836,251.66700744628903,286.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.512807846069336,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.484619140625,0.0,0.0,9.363477875012904e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4506530761719,0.0,0.0,9.860186401056126e-05,290.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.48553466796875,0.0,0.0,7.28270533727482e-05,289.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4670104980469,0.0,0.0,9.8601944046095e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234069824219,0.0,0.0,0.0004677248070947,288.1133117675781,294.1499938964844,251.55523681640625,251.0101623535156,252.232650756836,251.66700744628903,286.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.512807846069336,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4765319824219,0.0,0.0,9.360462718177588e-05,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4427795410156,0.0,0.0,9.857011173153296e-05,290.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4774475097656,0.0,0.0,7.280359568540007e-05,289.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.45904541015625,0.0,0.0,9.857019176706672e-05,291.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5150756835937,0.0,0.0,0.0004675741656683,288.1050720214844,294.1499938964844,251.5437469482422,251.00003051757807,252.2265625,251.654525756836,286.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.50758934020996,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.46844482421875,0.0,0.0,9.357511589769274e-05,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4349060058594,0.0,0.0,9.853903611656278e-05,290.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4693298339844,0.0,0.0,7.278064731508493e-05,289.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510803222656,0.0,0.0,9.853911615209654e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5067443847656,0.0,0.0,0.000467426754767,288.0968322753906,294.1499938964844,251.5327606201172,250.9903717041016,252.220443725586,251.64230346679688,286.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.0135066881775856,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.50213623046875,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,9.351817425340414e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4191589355469,0.0,0.0,9.84790749498643e-05,290.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4531555175781,0.0,0.0,7.27363585610874e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.43511962890625,0.0,0.0,9.847914770944044e-05,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4901123046875,0.0,0.0,0.000467142323032,288.0803527832031,294.1499938964844,251.5124053955078,250.9726104736328,252.2080841064453,251.61868286132807,286.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446296746924872e-09,0.0009964217897504,-0.0133208222687244,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.49060440063477,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4522705078125,0.0,0.0,9.351817425340414e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4191589355469,0.0,0.0,9.84790749498643e-05,290.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4531555175781,0.0,0.0,7.27363585610874e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.43511962890625,0.0,0.0,9.847914770944044e-05,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4901123046875,0.0,0.0,0.000467142323032,288.0803527832031,294.1499938964844,251.5124053955078,250.9726104736328,252.2080841064453,251.61868286132807,286.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446296746924872e-09,0.0009964217897504,-0.0133208222687244,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.49060440063477,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.43609619140625,0.0,0.0,9.346431033918634e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40338134765625,0.0,0.0,9.842235158430412e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4369812011719,0.0,0.0,7.269446359714493e-05,289.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4191589355469,0.0,0.0,9.842243161983788e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4734802246094,0.0,0.0,0.0004668732581194,288.0638732910156,294.1499938964844,251.49444580078125,250.9571533203125,252.19561767578125,251.5962371826172,285.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.3791868737107515e-09,0.0009958478622138,-0.0131450081244111,0.0,0.0,0.0,-0.0074795098043978,60.0,-23.47830390930176,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.43609619140625,0.0,0.0,9.346431033918634e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40338134765625,0.0,0.0,9.842235158430412e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4369812011719,0.0,0.0,7.269446359714493e-05,289.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4191589355469,0.0,0.0,9.842243161983788e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4734802246094,0.0,0.0,0.0004668732581194,288.0638732910156,294.1499938964844,251.49444580078125,250.9571533203125,252.19561767578125,251.5962371826172,285.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.3791868737107515e-09,0.0009958478622138,-0.0131450081244111,0.0,0.0,0.0,-0.0074795098043978,60.0,-23.47830390930176,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.419921875,0.0,0.0,9.341482655145228e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876037597656,0.0,0.0,9.837024117587134e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4207763671875,0.0,0.0,7.26559737813659e-05,289.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4031982421875,0.0,0.0,9.83703212114051e-05,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45684814453125,0.0,0.0,0.0004666260792873,288.0473937988281,294.1499938964844,251.47915649414065,250.9442443847656,252.18310546875,251.57530212402344,285.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317533968707266e-09,0.0009953206172212,-0.0129834907129406,0.0,0.0,0.0,-0.007448945660144,60.0,-23.465198516845703,-0.0,-6.754451220558624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.419921875,0.0,0.0,9.341482655145228e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3876037597656,0.0,0.0,9.837024117587134e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4207763671875,0.0,0.0,7.26559737813659e-05,289.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4031982421875,0.0,0.0,9.83703212114051e-05,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45684814453125,0.0,0.0,0.0004666260792873,288.0473937988281,294.1499938964844,251.47915649414065,250.9442443847656,252.18310546875,251.57530212402344,285.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317533968707266e-09,0.0009953206172212,-0.0129834907129406,0.0,0.0,0.0,-0.007448945660144,60.0,-23.465198516845703,-0.0,-6.754451220558624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4037475585937,0.0,0.0,9.337023948319256e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.371826171875,0.0,0.0,9.832329669734464e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.40460205078125,0.0,0.0,7.26212965673767e-05,289.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.38720703125,0.0,0.0,9.832336945692076e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4402160644531,0.0,0.0,0.0004664033767767,288.0309143066406,294.1499938964844,251.466796875,250.93414306640625,252.1705780029297,251.5557098388672,285.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261985069893171e-09,0.0009948456427082,-0.0128379622474312,0.0,0.0,0.0,-0.0074214073829352,60.0,-23.451425552368164,-0.0,-6.74800446631707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4037475585937,0.0,0.0,9.337023948319256e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.371826171875,0.0,0.0,9.832329669734464e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.40460205078125,0.0,0.0,7.26212965673767e-05,289.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.38720703125,0.0,0.0,9.832336945692076e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4402160644531,0.0,0.0,0.0004664033767767,288.0309143066406,294.1499938964844,251.466796875,250.93414306640625,252.1705780029297,251.5557098388672,285.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261985069893171e-09,0.0009948456427082,-0.0128379622474312,0.0,0.0,0.0,-0.0074214073829352,60.0,-23.451425552368164,-0.0,-6.74800446631707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3956604003906,0.0,0.0,9.334993228549138e-05,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.36395263671875,0.0,0.0,9.830190538195892e-05,290.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3965148925781,0.0,0.0,7.260550046339631e-05,289.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3792419433594,0.0,0.0,9.830197814153507e-05,291.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.431884765625,0.0,0.0,0.0004663019208237,288.0226745605469,294.1499938964844,251.46180725097656,250.93020629882807,252.16433715820312,251.5467071533203,285.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236677758091446e-09,0.0009946292266249,-0.0127716613933444,0.0,0.0,0.0,-0.0074088615365326,60.0,-23.44420051574707,-0.0,-6.745069214275645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3875732421875,0.0,0.0,9.3331269454211e-05,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3560485839844,0.0,0.0,9.828225302044302e-05,290.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.388427734375,0.0,0.0,7.259098492795601e-05,289.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3712463378906,0.0,0.0,9.828232578001916e-05,291.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.423583984375,0.0,0.0,0.0004662087012547,288.0144348144531,294.1499938964844,251.4576416015625,250.9270782470703,252.1581115722656,251.5382232666016,285.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213424358885277e-09,0.0009944303892552,-0.0127107398584485,0.0,0.0,0.0,-0.007397333625704,60.0,-23.43678855895996,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37139892578125,0.0,0.0,9.329868771601468e-05,290.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402709960937,0.0,0.0,9.824794688029216e-05,290.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722229003906,0.0,0.0,7.256564276758581e-05,289.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3552551269531,0.0,0.0,9.824801963986828e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4069519042969,0.0,0.0,0.0004660459526348,287.9979553222656,294.1499938964844,251.4519500732422,250.9233245849609,252.145736694336,251.5227966308593,285.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172828831945253e-09,0.0009940832387655,-0.0126043874770402,0.0,0.0,0.0,-0.0073772086761891,60.0,-23.421445846557617,-0.0,-6.737665358969025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37139892578125,0.0,0.0,9.329868771601468e-05,290.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402709960937,0.0,0.0,9.824794688029216e-05,290.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3722229003906,0.0,0.0,7.256564276758581e-05,289.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3552551269531,0.0,0.0,9.824801963986828e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4069519042969,0.0,0.0,0.0004660459526348,287.9979553222656,294.1499938964844,251.4519500732422,250.9233245849609,252.145736694336,251.5227966308593,285.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172828831945253e-09,0.0009940832387655,-0.0126043874770402,0.0,0.0,0.0,-0.0073772086761891,60.0,-23.421445846557617,-0.0,-6.737665358969025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.355224609375,0.0,0.0,9.32733528316021e-05,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.324462890625,0.0,0.0,9.822127321967856e-05,290.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3560485839844,0.0,0.0,7.254594675032422e-05,289.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392944335937,0.0,0.0,9.822134597925468e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3903503417969,0.0,0.0,0.0004659194382838,287.9814758300781,294.1499938964844,251.4499969482422,250.9231414794922,252.133529663086,251.50965881347656,285.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938185103237,5.141270964514888e-09,0.0009938133880496,-0.0125217102468013,0.0,0.0,0.0,-0.0073615638539195,60.0,-23.40534400939941,-0.0,-6.734007484965332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.355224609375,0.0,0.0,9.32733528316021e-05,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.324462890625,0.0,0.0,9.822127321967856e-05,290.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3560485839844,0.0,0.0,7.254594675032422e-05,289.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392944335937,0.0,0.0,9.822134597925468e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3903503417969,0.0,0.0,0.0004659194382838,287.9814758300781,294.1499938964844,251.4499969482422,250.9231414794922,252.133529663086,251.50965881347656,285.9134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938185103237,5.141270964514888e-09,0.0009938133880496,-0.0125217102468013,0.0,0.0,0.0,-0.0073615638539195,60.0,-23.40534400939941,-0.0,-6.734007484965332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3390197753906,0.0,0.0,9.325304563390092e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30865478515625,0.0,0.0,9.819988190429284e-05,290.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33984375,0.0,0.0,7.253014337038621e-05,289.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.32330322265625,0.0,0.0,9.8199954663869e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37371826171875,0.0,0.0,0.000465817953227,287.9649963378906,294.1499938964844,251.4499969482422,250.92486572265625,252.1215362548828,251.4989318847656,285.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936019778251,5.115961432267113e-09,0.000993596855551,-0.0124554028734564,0.0,0.0,0.0,-0.0073490170761942,60.0,-23.38886260986328,-0.0,-6.731074364552114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3390197753906,0.0,0.0,9.325304563390092e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30865478515625,0.0,0.0,9.819988190429284e-05,290.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33984375,0.0,0.0,7.253014337038621e-05,289.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.32330322265625,0.0,0.0,9.8199954663869e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37371826171875,0.0,0.0,0.000465817953227,287.9649963378906,294.1499938964844,251.4499969482422,250.92486572265625,252.1215362548828,251.4989318847656,285.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936019778251,5.115961432267113e-09,0.000993596855551,-0.0124554028734564,0.0,0.0,0.0,-0.0073490170761942,60.0,-23.38886260986328,-0.0,-6.731074364552114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3228454589844,0.0,0.0,9.32368784560822e-05,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928466796875,0.0,0.0,9.818286343943328e-05,290.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236389160156,0.0,0.0,7.25175705156289e-05,289.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3072814941406,0.0,0.0,9.818293619900942e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570861816406,0.0,0.0,0.0004657372192014,287.9485168457031,294.1499938964844,251.4499969482422,250.9266662597656,252.1097717285156,251.49029541015625,285.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934297995641,5.095821986600413e-09,0.00099342467729,-0.0124026397243142,0.0,0.0,0.0,-0.0073390328325331,60.0,-23.37298583984375,-0.0,-6.728740942207878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3228454589844,0.0,0.0,9.32368784560822e-05,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2928466796875,0.0,0.0,9.818286343943328e-05,290.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236389160156,0.0,0.0,7.25175705156289e-05,289.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3072814941406,0.0,0.0,9.818293619900942e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570861816406,0.0,0.0,0.0004657372192014,287.9485168457031,294.1499938964844,251.4499969482422,250.9266662597656,252.1097717285156,251.49029541015625,285.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934297995641,5.095821986600413e-09,0.00099342467729,-0.0124026397243142,0.0,0.0,0.0,-0.0073390328325331,60.0,-23.37298583984375,-0.0,-6.728740942207878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3147277832031,0.0,0.0,9.322996629634872e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.284912109375,0.0,0.0,9.81755874818191e-05,290.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155212402344,0.0,0.0,7.251220085890964e-05,289.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992858886719,0.0,0.0,9.817565296543762e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3487854003906,0.0,0.0,0.0004657027020584,287.9402770996094,294.1499938964844,251.4499969482422,250.92759704589844,252.10397338867188,251.486572265625,285.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933561086654,5.08721109682142e-09,0.0009933509863913,-0.0123800793662667,0.0,0.0,0.0,-0.007334763649851,60.0,-23.365324020385746,-0.0,-6.727743340206871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.306640625,0.0,0.0,9.322406549472362e-05,290.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2770080566406,0.0,0.0,9.816936653805897e-05,290.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.30743408203125,0.0,0.0,7.250760245369747e-05,289.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2912902832031,0.0,0.0,9.816943929763512e-05,291.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3404846191406,0.0,0.0,0.0004656732198782,287.9320373535156,294.1499938964844,251.4499969482422,250.9285430908203,252.0982208251953,251.4832458496093,285.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932932443916,5.079854314971044e-09,0.0009932881221175,-0.0123608065769076,0.0,0.0,0.0,-0.0073311165906488,60.0,-23.35789680480957,-0.0,-6.726891399466697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904357910156,0.0,0.0,9.321463585365564e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611694335937,0.0,0.0,9.815944213187322e-05,290.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29119873046875,0.0,0.0,7.250027556437999e-05,289.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2752685546875,0.0,0.0,9.815950761549176e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3238525390625,0.0,0.0,0.0004656261298805,287.91552734375,294.1499938964844,251.4499969482422,250.9304962158203,252.0868682861328,251.47740173339844,285.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931926615536,5.06810637901367e-09,0.0009931876556947,-0.0123300282284617,0.0,0.0,0.0,-0.0073252925649285,60.0,-23.343629837036133,-0.0,-6.725529999584978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904357910156,0.0,0.0,9.321463585365564e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611694335937,0.0,0.0,9.815944213187322e-05,290.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29119873046875,0.0,0.0,7.250027556437999e-05,289.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2752685546875,0.0,0.0,9.815950761549176e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3238525390625,0.0,0.0,0.0004656261298805,287.91552734375,294.1499938964844,251.4499969482422,250.9304962158203,252.0868682861328,251.47740173339844,285.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931926615536,5.06810637901367e-09,0.0009931876556947,-0.0123300282284617,0.0,0.0,0.0,-0.0073252925649285,60.0,-23.343629837036133,-0.0,-6.725529999584978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27423095703125,0.0,0.0,9.320808749180288e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453308105469,0.0,0.0,9.815254452405496e-05,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2749938964844,0.0,0.0,7.249517511809245e-05,289.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2592468261719,0.0,0.0,9.81526100076735e-05,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3072204589844,0.0,0.0,0.0004655933880712,287.8990173339844,294.1499938964844,251.4499969482422,250.9324951171875,252.07571411132807,251.4725799560547,285.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.33014869689941,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
