time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623400,290.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27423095703125,0.0,0.0,9.320808749180288e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453308105469,0.0,0.0,9.815254452405496e-05,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2749938964844,0.0,0.0,7.249517511809245e-05,289.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2592468261719,0.0,0.0,9.81526100076735e-05,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3072204589844,0.0,0.0,0.0004655933880712,287.8990173339844,294.1499938964844,251.4499969482422,250.9324951171875,252.07571411132807,251.4725799560547,285.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.33014869689941,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25799560546875,0.0,0.0,9.320441313320772e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294616699219,0.0,0.0,9.814867371460424e-05,290.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587585449219,0.0,0.0,7.249232294270769e-05,289.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.24322509765625,0.0,0.0,9.814874647418036e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906188964844,0.0,0.0,0.000465575052658,287.88250732421875,294.1499938964844,251.4499969482422,250.9345703125,252.0647430419922,251.46861267089844,285.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365015493862e-09,0.0009930786909535,-0.0122966477647423,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.31740951538086,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25799560546875,0.0,0.0,9.320441313320772e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294616699219,0.0,0.0,9.814867371460424e-05,290.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587585449219,0.0,0.0,7.249232294270769e-05,289.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.24322509765625,0.0,0.0,9.814874647418036e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906188964844,0.0,0.0,0.000465575052658,287.88250732421875,294.1499938964844,251.4499969482422,250.9345703125,252.0647430419922,251.46861267089844,285.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365015493862e-09,0.0009930786909535,-0.0122966477647423,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.31740951538086,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24176025390625,0.0,0.0,9.320308163296433e-05,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2135925292969,0.0,0.0,9.81472767307423e-05,290.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2425231933594,0.0,0.0,7.249128248076886e-05,289.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2271728515625,0.0,0.0,9.814734221436085e-05,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27398681640625,0.0,0.0,0.0004655684169847,287.8659973144531,294.1499938964844,251.4499969482422,250.93667602539065,252.0539703369141,251.46533203125,285.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053704121849023e-09,0.0009930644882842,-0.0122922956943511,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.30531120300293,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24176025390625,0.0,0.0,9.320308163296433e-05,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2135925292969,0.0,0.0,9.81472767307423e-05,290.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2425231933594,0.0,0.0,7.249128248076886e-05,289.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2271728515625,0.0,0.0,9.814734221436085e-05,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27398681640625,0.0,0.0,0.0004655684169847,287.8659973144531,294.1499938964844,251.4499969482422,250.93667602539065,252.0539703369141,251.46533203125,285.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053704121849023e-09,0.0009930644882842,-0.0122922956943511,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.30531120300293,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336730957031,0.0,0.0,9.320334356743842e-05,290.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20562744140625,0.0,0.0,9.814755321713164e-05,290.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2344055175781,0.0,0.0,7.249148620758206e-05,289.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2191467285156,0.0,0.0,9.814761870075016e-05,291.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2656555175781,0.0,0.0,0.0004655697266571,287.8577575683594,294.1499938964844,251.4499969482422,250.937744140625,252.0486602783203,251.46392822265625,285.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931469231843,0.0,0.0,0.0,-0.0073183136992156,60.0,-23.299516677856445,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2255249023437,0.0,0.0,9.320411481894551e-05,290.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976928710937,0.0,0.0,9.814836084842682e-05,290.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2262878417969,0.0,0.0,7.249209011206403e-05,289.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21112060546875,0.0,0.0,9.814842633204536e-05,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2573547363281,0.0,0.0,0.0004655735683627,287.8494873046875,294.1499938964844,251.4499969482422,250.93882751464844,252.0433959960937,251.4626617431641,285.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054990204200749e-09,0.0009930754313245,-0.0122956652194261,0.0,0.0,0.0,-0.0073187900707125,60.0,-23.29385566711425,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.20928955078125,0.0,0.0,9.320719982497394e-05,290.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817932128906,0.0,0.0,9.815161320148036e-05,290.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21002197265625,0.0,0.0,7.249449117807671e-05,289.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1950378417969,0.0,0.0,9.815167868509889e-05,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24072265625,0.0,0.0,0.0004655889933928,287.8329467773437,294.1499938964844,251.4499969482422,250.9410095214844,252.03302001953125,251.46046447753903,285.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.282939910888672,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.20928955078125,0.0,0.0,9.320719982497394e-05,290.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817932128906,0.0,0.0,9.815161320148036e-05,290.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21002197265625,0.0,0.0,7.249449117807671e-05,289.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1950378417969,0.0,0.0,9.815167868509889e-05,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24072265625,0.0,0.0,0.0004655889933928,287.8329467773437,294.1499938964844,251.4499969482422,250.9410095214844,252.03302001953125,251.46046447753903,285.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.282939910888672,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19305419921875,0.0,0.0,9.32118491618894e-05,290.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658630371094,0.0,0.0,9.81565099209547e-05,290.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937561035156,0.0,0.0,7.249810732901096e-05,289.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.178955078125,0.0,0.0,9.815657540457325e-05,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2240600585937,0.0,0.0,0.0004656122473534,287.8164367675781,294.1499938964844,251.4499969482422,250.9432067871093,252.0227966308593,251.4586181640625,285.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064626495965285e-09,0.0009931578533723,-0.0123209115117788,0.0,0.0,0.0,-0.007323567289859,60.0,-23.272445678710938,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19305419921875,0.0,0.0,9.32118491618894e-05,290.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658630371094,0.0,0.0,9.81565099209547e-05,290.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937561035156,0.0,0.0,7.249810732901096e-05,289.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.178955078125,0.0,0.0,9.815657540457325e-05,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2240600585937,0.0,0.0,0.0004656122473534,287.8164367675781,294.1499938964844,251.4499969482422,250.9432067871093,252.0227966308593,251.4586181640625,285.74493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064626495965285e-09,0.0009931578533723,-0.0123209115117788,0.0,0.0,0.0,-0.007323567289859,60.0,-23.272445678710938,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767883300781,0.0,0.0,9.321812831331044e-05,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.14996337890625,0.0,0.0,9.8163123766426e-05,290.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.177490234375,0.0,0.0,7.250298949657008e-05,289.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1628723144531,0.0,0.0,9.816318925004452e-05,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074279785156,0.0,0.0,0.0004656435921788,287.7998962402344,294.1499938964844,251.4499969482422,250.9454345703125,252.0127716064453,251.4571228027344,285.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072447351039955e-09,0.0009932246757671,-0.0123414015397429,0.0,0.0,0.0,-0.0073274443857371,60.0,-23.262413024902344,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767883300781,0.0,0.0,9.321812831331044e-05,290.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.14996337890625,0.0,0.0,9.8163123766426e-05,290.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.177490234375,0.0,0.0,7.250298949657008e-05,289.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1628723144531,0.0,0.0,9.816318925004452e-05,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074279785156,0.0,0.0,0.0004656435921788,287.7998962402344,294.1499938964844,251.4499969482422,250.9454345703125,252.0127716064453,251.4571228027344,285.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072447351039955e-09,0.0009932246757671,-0.0123414015397429,0.0,0.0,0.0,-0.0073274443857371,60.0,-23.262413024902344,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605224609375,0.0,0.0,9.322546975454316e-05,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340026855469,0.0,0.0,9.817085810936987e-05,290.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612243652344,0.0,0.0,7.250870112329721e-05,289.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14678955078125,0.0,0.0,9.81709163170308e-05,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1907958984375,0.0,0.0,0.0004656802630051,287.7833557128906,294.1499938964844,251.4499969482422,250.9476776123047,252.0029144287109,251.45587158203125,285.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081590259692348e-09,0.0009933029068633,-0.0123653542250394,0.0,0.0,0.0,-0.0073319771327078,60.0,-23.252670288085938,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605224609375,0.0,0.0,9.322546975454316e-05,290.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340026855469,0.0,0.0,9.817085810936987e-05,290.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612243652344,0.0,0.0,7.250870112329721e-05,289.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.14678955078125,0.0,0.0,9.81709163170308e-05,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1907958984375,0.0,0.0,0.0004656802630051,287.7833557128906,294.1499938964844,251.4499969482422,250.9476776123047,252.0029144287109,251.45587158203125,285.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081590259692348e-09,0.0009933029068633,-0.0123653542250394,0.0,0.0,0.0,-0.0073319771327078,60.0,-23.252670288085938,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523742675781,0.0,0.0,9.322955156676473e-05,290.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12603759765625,0.0,0.0,9.817515820031986e-05,290.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.153076171875,0.0,0.0,7.2511873440817e-05,289.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13873291015625,0.0,0.0,9.817521640798076e-05,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1824645996094,0.0,0.0,0.0004657006647903,287.7750549316406,294.1499938964844,251.4499969482422,250.94879150390625,251.998046875,251.455322265625,285.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.247922897338867,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14422607421875,0.0,0.0,9.323383710579948e-05,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180725097656,0.0,0.0,9.817966929404064e-05,290.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449279785156,0.0,0.0,7.25152058294043e-05,289.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.13067626953125,0.0,0.0,9.817972750170156e-05,291.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17413330078125,0.0,0.0,0.0004657220852095,287.76678466796875,294.1499938964844,251.4499969482422,250.94992065429688,251.9932403564453,251.454833984375,285.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.24323463439941,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1279602050781,0.0,0.0,9.324289567302912e-05,290.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020812988281,0.0,0.0,9.818920807447284e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286315917969,0.0,0.0,7.252224895637482e-05,289.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11456298828125,0.0,0.0,9.818926628213376e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.157470703125,0.0,0.0,0.000465767312562,287.7502136230469,294.1499938964844,251.4499969482422,250.9521484375,251.9837341308593,251.45399475097656,285.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.234004974365234,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1279602050781,0.0,0.0,9.324289567302912e-05,290.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020812988281,0.0,0.0,9.818920807447284e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286315917969,0.0,0.0,7.252224895637482e-05,289.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11456298828125,0.0,0.0,9.818926628213376e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.157470703125,0.0,0.0,0.000465767312562,287.7502136230469,294.1499938964844,251.4499969482422,250.9521484375,251.9837341308593,251.45399475097656,285.6776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.234004974365234,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116638183594,0.0,0.0,9.325236169388518e-05,290.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08612060546875,0.0,0.0,9.819916886044666e-05,290.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123352050781,0.0,0.0,7.252961222548038e-05,289.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0984191894531,0.0,0.0,9.81992343440652e-05,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14080810546875,0.0,0.0,0.0004658146062865,287.7336730957031,294.1499938964844,251.4499969482422,250.9543914794922,251.97439575195312,251.4532928466797,285.660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.224912643432617,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116638183594,0.0,0.0,9.325236169388518e-05,290.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08612060546875,0.0,0.0,9.819916886044666e-05,290.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123352050781,0.0,0.0,7.252961222548038e-05,289.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0984191894531,0.0,0.0,9.81992343440652e-05,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14080810546875,0.0,0.0,0.0004658146062865,287.7336730957031,294.1499938964844,251.4499969482422,250.9543914794922,251.97439575195312,251.4532928466797,285.660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.224912643432617,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953369140625,0.0,0.0,9.326200233772396e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07012939453125,0.0,0.0,9.820933337323368e-05,290.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09600830078125,0.0,0.0,7.25371137377806e-05,289.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.082275390625,0.0,0.0,9.82093915808946e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241455078125,0.0,0.0,0.0004658627731259,287.7170715332031,294.1499938964844,251.4499969482422,250.95660400390625,251.96522521972656,251.4527282714844,285.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.21590232849121,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953369140625,0.0,0.0,9.326200233772396e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07012939453125,0.0,0.0,9.820933337323368e-05,290.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09600830078125,0.0,0.0,7.25371137377806e-05,289.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.082275390625,0.0,0.0,9.82093915808946e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241455078125,0.0,0.0,0.0004658627731259,287.7170715332031,294.1499938964844,251.4499969482422,250.95660400390625,251.96522521972656,251.4527282714844,285.64410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.21590232849121,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790405273437,0.0,0.0,9.327157749794424e-05,290.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541381835937,0.0,0.0,9.821941057452932e-05,290.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797119140625,0.0,0.0,7.254455704241991e-05,289.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0661315917969,0.0,0.0,9.821946878219023e-05,291.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10748291015625,0.0,0.0,0.0004659105907194,287.70050048828125,294.1499938964844,251.4499969482422,250.9587860107422,251.95620727539065,251.4522399902344,285.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.206911087036133,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790405273437,0.0,0.0,9.327157749794424e-05,290.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541381835937,0.0,0.0,9.821941057452932e-05,290.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0797119140625,0.0,0.0,7.254455704241991e-05,289.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0661315917969,0.0,0.0,9.821946878219023e-05,291.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10748291015625,0.0,0.0,0.0004659105907194,287.70050048828125,294.1499938964844,251.4499969482422,250.9587860107422,251.95620727539065,251.4522399902344,285.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.206911087036133,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07086181640625,0.0,0.0,9.327625593869016e-05,290.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0461120605469,0.0,0.0,9.822433639783412e-05,290.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.071533203125,0.0,0.0,7.2548195021227e-05,289.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580444335937,0.0,0.0,9.822439460549504e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0991516113281,0.0,0.0,0.0004659339610952,287.69219970703125,294.1499938964844,251.4499969482422,250.9598693847656,251.95176696777344,251.45204162597656,285.6189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.202402114868164,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0627136230469,0.0,0.0,9.328080341219902e-05,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0381164550781,0.0,0.0,9.822912397794424e-05,290.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633850097656,0.0,0.0,7.255173841258511e-05,289.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0499572753906,0.0,0.0,9.822918218560515e-05,291.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908203125,0.0,0.0,0.0004659566911868,287.6839294433594,294.1499938964844,251.4499969482422,250.9609375,251.9473571777344,251.4518585205078,285.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.007366148289293,60.0,-23.1978702545166,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04638671875,0.0,0.0,9.328943269792944e-05,290.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220947265625,0.0,0.0,9.823821164900436e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0470275878906,0.0,0.0,7.255844684550539e-05,289.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0337829589844,0.0,0.0,9.823826985666528e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741577148437,0.0,0.0,0.0004659997939597,287.6673278808594,294.1499938964844,251.4499969482422,250.9630584716797,251.9386444091797,251.45152282714844,285.5937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.18872261047364,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04638671875,0.0,0.0,9.328943269792944e-05,290.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220947265625,0.0,0.0,9.823821164900436e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0470275878906,0.0,0.0,7.255844684550539e-05,289.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0337829589844,0.0,0.0,9.823826985666528e-05,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741577148437,0.0,0.0,0.0004659997939597,287.6673278808594,294.1499938964844,251.4499969482422,250.9630584716797,251.9386444091797,251.45152282714844,285.5937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.18872261047364,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0300598144531,0.0,0.0,9.329723252449185e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,9.82464334811084e-05,290.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307006835937,0.0,0.0,7.256451499415562e-05,289.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176086425781,0.0,0.0,9.824649168876932e-05,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574645996094,0.0,0.0,0.0004660387639887,287.6507263183594,294.1499938964844,251.4499969482422,250.9651336669922,251.9300994873047,251.4512634277344,285.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.17940139770508,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0300598144531,0.0,0.0,9.329723252449185e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,9.82464334811084e-05,290.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307006835937,0.0,0.0,7.256451499415562e-05,289.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176086425781,0.0,0.0,9.824649168876932e-05,291.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574645996094,0.0,0.0,0.0004660387639887,287.6507263183594,294.1499938964844,251.4499969482422,250.9651336669922,251.9300994873047,251.4512634277344,285.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.17940139770508,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137023925781,0.0,0.0,9.330391912953928e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.989990234375,0.0,0.0,9.825346933212133e-05,290.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01434326171875,0.0,0.0,7.256971002789214e-05,289.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014038085937,0.0,0.0,9.825352753978224e-05,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.040771484375,0.0,0.0,0.0004660721460822,287.6341247558594,294.1499938964844,251.4499969482422,250.9671630859375,251.92169189453125,251.45103454589844,285.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.16983985900879,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137023925781,0.0,0.0,9.330391912953928e-05,290.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.989990234375,0.0,0.0,9.825346933212133e-05,290.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01434326171875,0.0,0.0,7.256971002789214e-05,289.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014038085937,0.0,0.0,9.825352753978224e-05,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.040771484375,0.0,0.0,0.0004660721460822,287.6341247558594,294.1499938964844,251.4499969482422,250.9671630859375,251.92169189453125,251.45103454589844,285.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.16983985900879,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,9.330920147476718e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,9.825902816373856e-05,290.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979858398437,0.0,0.0,7.257382094394416e-05,289.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852294921875,0.0,0.0,9.825908637139946e-05,291.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02410888671875,0.0,0.0,0.0004660985432565,287.61749267578125,294.1499938964844,251.4499969482422,250.9691162109375,251.9134521484375,251.4508514404297,285.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.15996360778809,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,9.330920147476718e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,9.825902816373856e-05,290.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979858398437,0.0,0.0,7.257382094394416e-05,289.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852294921875,0.0,0.0,9.825908637139946e-05,291.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02410888671875,0.0,0.0,0.0004660985432565,287.61749267578125,294.1499938964844,251.4499969482422,250.9691162109375,251.9134521484375,251.4508514404297,285.5435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.15996360778809,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891662597656,0.0,0.0,9.331130422651768e-05,290.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96588134765625,0.0,0.0,9.826124733081087e-05,289.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897766113281,0.0,0.0,7.257545803440735e-05,289.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97711181640625,0.0,0.0,9.82613055384718e-05,291.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157470703125,0.0,0.0,0.0004661090497393,287.60919189453125,294.1499938964844,251.4499969482422,250.97007751464844,251.90939331054688,251.4507751464844,285.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510954212688e-09,0.000994217232801,-0.0126454709097743,0.0,0.0,0.0,-0.0073849824257195,60.0,-23.1549072265625,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809875488281,0.0,0.0,9.331291948910804e-05,290.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9578552246094,0.0,0.0,9.82629499048926e-05,289.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815979003906,0.0,0.0,7.25767167750746e-05,289.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.968994140625,0.0,0.0,9.826300811255352e-05,291.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074157714844,0.0,0.0,0.0004661171406041,287.60089111328125,294.1499938964844,251.4499969482422,250.9710235595703,251.9053497314453,251.45071411132807,285.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525342868568e-09,0.0009942344622686,-0.0126507487148046,0.0,0.0,0.0,-0.0073859808035194,60.0,-23.14974021911621,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646301269531,0.0,0.0,9.331467299489304e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417724609375,0.0,0.0,9.82647979981266e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652404785156,0.0,0.0,7.257807737914845e-05,289.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527893066406,0.0,0.0,9.82648489298299e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99072265625,0.0,0.0,0.0004661258717533,287.5842590332031,294.1499938964844,251.4499969482422,250.97283935546875,251.8973999023437,251.4505920410156,285.51007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.13906478881836,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646301269531,0.0,0.0,9.331467299489304e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417724609375,0.0,0.0,9.82647979981266e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652404785156,0.0,0.0,7.257807737914845e-05,289.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527893066406,0.0,0.0,9.82648489298299e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99072265625,0.0,0.0,0.0004661258717533,287.5842590332031,294.1499938964844,251.4499969482422,250.97283935546875,251.8973999023437,251.4505920410156,285.51007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.13906478881836,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
