time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625740,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482421875,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9256896972656,0.0,0.0,9.826458699535578e-05,289.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488525390625,0.0,0.0,7.257792458403856e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9365539550781,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740295410156,0.0,0.0,0.000466124882223,287.567626953125,294.1499938964844,251.4499969482422,250.97457885742188,251.8895874023437,251.4504852294922,285.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.1924553545745775e-09,0.0009942509932443,-0.0126558057963848,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.127939224243164,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482421875,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9256896972656,0.0,0.0,9.826458699535578e-05,289.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488525390625,0.0,0.0,7.257792458403856e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9365539550781,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740295410156,0.0,0.0,0.000466124882223,287.567626953125,294.1499938964844,251.4499969482422,250.97457885742188,251.8895874023437,251.4504852294922,285.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.1924553545745775e-09,0.0009942509932443,-0.0126558057963848,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.127939224243164,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9318542480469,0.0,0.0,9.331191540695728e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095764160156,0.0,0.0,9.826189489103854e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,7.257593097165227e-05,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203186035156,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95733642578125,0.0,0.0,0.0004661121056415,287.5509948730469,294.1499938964844,251.4499969482422,250.9762420654297,251.88189697265625,251.4503936767578,285.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189267682226273e-09,0.000994223752059,-0.0126474546268582,0.0,0.0,0.0,-0.007385357748717,60.0,-23.11628150939941,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9318542480469,0.0,0.0,9.331191540695728e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095764160156,0.0,0.0,9.826189489103854e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,7.257593097165227e-05,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203186035156,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95733642578125,0.0,0.0,0.0004661121056415,287.5509948730469,294.1499938964844,251.4499969482422,250.9762420654297,251.88189697265625,251.4503936767578,285.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189267682226273e-09,0.000994223752059,-0.0126474546268582,0.0,0.0,0.0,-0.007385357748717,60.0,-23.11628150939941,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154968261719,0.0,0.0,9.33067567530088e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934631347656,0.0,0.0,9.825645975070074e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91607666015625,0.0,0.0,7.257192191900685e-05,289.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9040832519531,0.0,0.0,9.825651068240404e-05,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94061279296875,0.0,0.0,0.0004660863487515,287.53436279296875,294.1499938964844,251.4499969482422,250.9777984619141,251.8743438720703,251.4503326416016,285.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.012630607932806,0.0,0.0,0.0,-0.0073821698315441,60.0,-23.104022979736328,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154968261719,0.0,0.0,9.33067567530088e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934631347656,0.0,0.0,9.825645975070074e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91607666015625,0.0,0.0,7.257192191900685e-05,289.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9040832519531,0.0,0.0,9.825651068240404e-05,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94061279296875,0.0,0.0,0.0004660863487515,287.53436279296875,294.1499938964844,251.4499969482422,250.9777984619141,251.8743438720703,251.4503326416016,285.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.012630607932806,0.0,0.0,0.0,-0.0073821698315441,60.0,-23.104022979736328,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90728759765625,0.0,0.0,9.3303264293354e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8854064941406,0.0,0.0,9.825278539210558e-05,289.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078674316406,0.0,0.0,7.256920798681676e-05,289.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959655761719,0.0,0.0,9.825283632380888e-05,290.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322814941406,0.0,0.0,0.0004660689155571,287.52606201171875,294.1499938964844,251.4499969482422,250.97854614257807,251.87060546875,251.45030212402344,285.4515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.09768486022949,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89910888671875,0.0,0.0,9.329872409580275e-05,290.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773498535156,0.0,0.0,9.824800508795306e-05,289.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996887207031,0.0,0.0,7.256567914737388e-05,289.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8878479003906,0.0,0.0,9.824805601965636e-05,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239196777344,0.0,0.0,0.0004660462436731,287.5177307128906,294.1499938964844,251.4499969482422,250.9792633056641,251.86691284179688,251.4502716064453,285.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834161015771e-09,0.0009940832387655,-0.0126044005155563,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.091102600097656,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827209472656,0.0,0.0,9.328762826044112e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612365722656,0.0,0.0,9.823631990002468e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832702636719,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87158203125,0.0,0.0,9.823637083172798e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072265625,0.0,0.0,0.0004659908008761,287.5010986328125,294.1499938964844,251.4499969482422,250.9806060791016,251.859603881836,251.45022583007807,285.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003890753411e-09,0.0009939649607986,-0.0125681674107909,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.07747268676757,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827209472656,0.0,0.0,9.328762826044112e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612365722656,0.0,0.0,9.823631990002468e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832702636719,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87158203125,0.0,0.0,9.823637083172798e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072265625,0.0,0.0,0.0004659908008761,287.5010986328125,294.1499938964844,251.4499969482422,250.9806060791016,251.859603881836,251.45022583007807,285.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003890753411e-09,0.0009939649607986,-0.0125681674107909,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.07747268676757,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8663024902344,0.0,0.050000000745058,9.327197767561302e-05,290.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450927734375,0.0,0.050000000745058,9.821984713198616e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.86688232421875,0.0,0.050000000745058,7.254487718455493e-05,289.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8553161621094,0.0,0.050000000745058,9.821989078773186e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905334472656,0.0,0.050000000745058,0.0004659126570913,287.4844665527344,291.1499938964844,251.4499969482422,250.9818420410156,251.85243225097656,251.4501800537109,285.40985107421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.1395097067086234e-09,0.0009937982540577,-0.0125170964747667,0.0,0.0,0.0,-0.0073606907390058,60.0,-23.06287956237793,-0.0,-6.733802848657433e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8663024902344,0.0,0.050000000745058,9.327197767561302e-05,290.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8450927734375,0.0,0.050000000745058,9.821984713198616e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.86688232421875,0.0,0.050000000745058,7.254487718455493e-05,289.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8553161621094,0.0,0.050000000745058,9.821989078773186e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905334472656,0.0,0.050000000745058,0.0004659126570913,287.4844665527344,291.1499938964844,251.4499969482422,250.9818420410156,251.85243225097656,251.4501800537109,285.40985107421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938033763319,5.1395097067086234e-09,0.0009937982540577,-0.0125170964747667,0.0,0.0,0.0,-0.0073606907390058,60.0,-23.06287956237793,-0.0,-6.733802848657433e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.188232421875,0.6440655589103699,0.050000000745058,0.0408138185739517,290.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.6440655589103699,0.050000000745058,0.0429789125919342,290.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1883544921875,0.6440655589103699,0.050000000745058,0.0317440815269947,289.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859741210937,0.6440655589103699,0.050000000745058,0.0429789163172245,290.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1932373046875,0.6440655589103699,0.050000000745058,0.2038734555244445,285.8929138183594,291.1499938964844,251.4499969482422,250.9823608398437,275.2240295410156,281.9326171875,285.1292419433594,1.0,0.1099036931991577,0.0,0.0,1.0,1.0,-0.4607156217098236,2.5588653329577937e-07,0.4607153534889221,-0.1621288657188415,0.0,0.0,0.0,9.41886043548584,60.0,-994.4985961914062,-0.0,12.276159286499023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.6309714913368225,0.050000000745058,0.0452375933527946,290.589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.6309714913368225,0.050000000745058,0.0476373620331287,290.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.6309714913368225,0.050000000745058,0.0351847931742668,289.80224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.6309714913368225,0.050000000745058,0.0476373620331287,290.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.6309714913368225,0.050000000745058,0.2259711474180221,284.6796264648437,291.1499938964844,251.4499969482422,250.9827575683593,278.8012390136719,290.46075439453125,284.1788024902344,1.0,0.1210973113775253,0.1340240985155105,0.1340240985155105,1.0,1.0,-0.4820105135440826,0.0093342084437608,0.4726763069629669,-0.1380899846553802,0.0,0.0,0.0,12.50434398651123,60.0,-1639.2781982421875,-0.0,16.682899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,306.2848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933549934717042e-21,-7.535234101794482e-21,2.60168396512905e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3099670410156,0.5707618594169617,0.050000000745058,0.0456819497048854,290.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3099670410156,0.5707618594169617,0.050000000745058,0.0481052957475185,290.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3099670410156,0.5707618594169617,0.050000000745058,0.0355304069817066,289.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3099670410156,0.5707618594169617,0.050000000745058,0.0481052957475185,290.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3099670410156,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2589416503906,291.1499938964844,251.4499969482422,250.98318481445312,278.8831787109375,290.91522216796875,283.1398620605469,1.0,0.14060740172863,0.114653892815113,0.114653892815113,1.0,1.0,-0.4867499470710754,0.0049394187517464,0.4818105399608612,-0.1435087025165558,0.0,0.0,1.0,20.01426696777344,60.0,-100.63886260986328,-6640.03173828125,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4811706542969,306.7825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,3070.03076171875,18000.0,0.0,0.0,0.00532809458673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293119370937347,0.3293133378028869,-1.3942286614110344e-06,0.0,5.407338449003873e-06,0.0,0.0,5.598881244659424,0.0,0.0,0.0,0.2316851913928985,4.0,0.0,1.0
626640,290.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3099670410156,0.5707618594169617,0.050000000745058,0.0456819497048854,290.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3099670410156,0.5707618594169617,0.050000000745058,0.0481052957475185,290.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3099670410156,0.5707618594169617,0.050000000745058,0.0355304069817066,289.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3099670410156,0.5707618594169617,0.050000000745058,0.0481052957475185,290.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3099670410156,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2589416503906,291.1499938964844,251.4499969482422,250.98318481445312,278.8831787109375,290.91522216796875,283.1398620605469,1.0,0.14060740172863,0.114653892815113,0.114653892815113,1.0,1.0,-0.4867499470710754,0.0049394187517464,0.4818105399608612,-0.1435087025165558,0.0,0.0,1.0,20.01426696777344,60.0,-100.63886260986328,-6640.03173828125,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4811706542969,306.7825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,3070.03076171875,18000.0,0.0,0.0,0.00532809458673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293119370937347,0.3293133378028869,-1.3942286614110344e-06,0.0,5.407338449003873e-06,0.0,0.0,5.598881244659424,0.0,0.0,0.0,0.2316851913928985,4.0,0.0,1.0
626700,289.9994812011719,297.1499938964844,293.1499938964844,0.0007301945006474,-70.11071014404297,284.42596435546875,0.549065113067627,0.050000000745058,0.0458191856741905,290.5329284667969,297.1499938964844,293.1499938964844,0.0006029055803082,-60.959774017333984,284.1469116210937,0.549065113067627,0.050000000745058,0.0482498109340667,290.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72869873046875,0.549065113067627,0.050000000745058,0.0356371439993381,289.7433776855469,297.1499938964844,293.1499938964844,0.0007380686583928,-74.62611389160156,284.40045166015625,0.549065113067627,0.050000000745058,0.0482498109340667,290.8939514160156,297.1499938964844,293.1499938964844,0.0005064079305157,-228.4782257080078,284.0957336425781,0.549065113067627,0.050000000745058,0.2288763225078582,283.7370300292969,291.1499938964844,251.4499969482422,250.9832305908203,278.88189697265625,290.89825439453125,284.466064453125,1.0,0.1490157842636108,0.1011325642466545,0.1011325642466545,1.0,1.0,-0.4882122874259949,0.0025536359753459,0.4856586456298828,-0.1462073326110839,0.0,0.0,1.0,23.680639266967773,60.0,2387.812744140625,-7667.755859375,26.34771156311035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8718566894531,308.58551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,6548.09326171875,19080.0,0.0,0.0,0.0244545228779315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8150285482406616,0.815034031867981,-5.514631084224675e-06,0.0,2.481823139532935e-05,0.0,0.0,60.460693359375,0.0,0.0,0.0,0.4836606681346893,4.0,0.0,1.0
626760,290.00262451171875,297.1499938964844,293.1499938964844,0.0014032195322215,-128.8121795654297,287.0675964355469,0.5323298573493958,0.050000000745058,0.0459503605961799,290.5311889648437,297.1499938964844,293.1499938964844,0.0011167526245117,-107.95347595214844,286.6362609863281,0.5323298573493958,0.050000000745058,0.0483879409730434,290.0339050292969,297.1499938964844,293.1499938964844,0.0009966793004423,-71.16106414794922,286.3938293457031,0.5323298573493958,0.050000000745058,0.0357391685247421,289.74237060546875,297.1499938964844,293.1499938964844,0.0014786041574552,-142.93260192871094,287.1562805175781,0.5323298573493958,0.050000000745058,0.0483879409730434,290.8920593261719,297.1499938964844,293.1499938964844,0.0009832869982346,-450.8844299316406,286.4548034667969,0.5323298573493958,0.050000000745058,0.2295315563678741,285.2185974121094,291.1499938964844,251.4499969482422,250.983154296875,278.8886108398437,290.8920288085937,285.8874206542969,1.0,0.1565871834754943,0.0885308980941772,0.0885308980941772,0.99944269657135,1.0,-0.4896100461483001,0.0012211103457957,0.4883889257907867,-0.1478418558835983,0.0,0.0,1.0,27.188215255737305,60.0,2899.738037109375,-7667.31103515625,29.382692337036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5649719238281,307.8904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,11717.32421875,19080.0,0.0,0.0,0.0434243455529212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1006519794464111,1.1006619930267334,-1.0006294360209722e-05,0.0,4.407019150676206e-05,0.0,0.0,148.27272033691406,0.0,0.0,0.0,0.6141200661659241,4.0,0.0,1.0
626820,290.03985595703125,297.1499938964844,293.1499938964844,0.0025802277959883,-223.65333557128903,290.8548889160156,0.5095359683036804,0.050000000745058,0.0461895503103733,290.5506286621094,297.1499938964844,293.1499938964844,0.0021346833091229,-194.91629028320312,290.1963195800781,0.5095359683036804,0.050000000745058,0.0486398227512836,290.0652160644531,297.1499938964844,293.1499938964844,0.0022151020821183,-149.3833465576172,290.2763977050781,0.5095359683036804,0.050000000745058,0.035925205796957,289.7677001953125,297.1499938964844,293.1499938964844,0.0027901630382984,-254.5845184326172,291.1488952636719,0.5095359683036804,0.050000000745058,0.0486398227512836,290.9138488769531,297.1499938964844,293.1499938964844,0.0018493719398975,-801.0647583007812,289.7879333496094,0.5095359683036804,0.050000000745058,0.2307263761758804,287.17974853515625,291.1499938964844,251.4499969482422,250.98269653320312,278.91973876953125,290.9090576171875,287.5276794433594,1.0,0.1694361418485641,0.0669275820255279,0.0669275820255279,0.9983280897140504,1.0,-0.492158830165863,0.0002635126002132,0.491895318031311,-0.1493525803089141,0.0,0.0,1.0,33.5846061706543,60.0,2392.529541015625,-7344.771484375,34.96053695678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6077880859375,306.2757263183594,278.1499938964844,0.0,18000.0,313.1499938964844,16840.40625,19080.0,0.0,0.0,0.0815385282039642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3198950290679932,1.3199093341827393,-1.4387474038812798e-05,0.0,8.275124127976596e-05,0.0,0.0,255.6663818359375,0.0,0.0,0.0,0.7242904305458069,4.0,0.0,1.0
626880,290.03985595703125,297.1499938964844,293.1499938964844,0.0025802277959883,-223.65333557128903,290.8548889160156,0.5095359683036804,0.050000000745058,0.0461895503103733,290.5506286621094,297.1499938964844,293.1499938964844,0.0021346833091229,-194.91629028320312,290.1963195800781,0.5095359683036804,0.050000000745058,0.0486398227512836,290.0652160644531,297.1499938964844,293.1499938964844,0.0022151020821183,-149.3833465576172,290.2763977050781,0.5095359683036804,0.050000000745058,0.035925205796957,289.7677001953125,297.1499938964844,293.1499938964844,0.0027901630382984,-254.5845184326172,291.1488952636719,0.5095359683036804,0.050000000745058,0.0486398227512836,290.9138488769531,297.1499938964844,293.1499938964844,0.0018493719398975,-801.0647583007812,289.7879333496094,0.5095359683036804,0.050000000745058,0.2307263761758804,287.17974853515625,291.1499938964844,251.4499969482422,250.98269653320312,278.91973876953125,290.9090576171875,287.5276794433594,1.0,0.1694361418485641,0.0669275820255279,0.0669275820255279,0.9983280897140504,1.0,-0.492158830165863,0.0002635126002132,0.491895318031311,-0.1493525803089141,0.0,0.0,1.0,33.5846061706543,60.0,2392.529541015625,-7344.771484375,34.96053695678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6077880859375,306.2757263183594,278.1499938964844,0.0,18000.0,313.1499938964844,16840.40625,19080.0,0.0,0.0,0.0815385282039642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3198950290679932,1.3199093341827393,-1.4387474038812798e-05,0.0,8.275124127976596e-05,0.0,0.0,255.6663818359375,0.0,0.0,0.0,0.7242904305458069,4.0,0.0,1.0
626940,290.0927734375,297.1499938964844,293.1499938964844,0.0036108025815337,-299.6425170898437,293.4991455078125,0.4954167902469635,0.050000000745058,0.0463938191533088,290.58282470703125,297.1499938964844,293.1499938964844,0.0030241105705499,-265.1379089355469,292.6691589355469,0.4954167902469635,0.050000000745058,0.0488549247384071,290.1116638183594,297.1499938964844,293.1499938964844,0.0032642516307532,-211.1630859375,292.98760986328125,0.4954167902469635,0.050000000745058,0.0360840819776058,289.810302734375,297.1499938964844,293.1499938964844,0.0039527448825538,-344.2930908203125,293.9617614746094,0.4954167902469635,0.050000000745058,0.0488549247384071,290.95166015625,297.1499938964844,293.1499938964844,0.0025931217242032,-1079.5538330078125,292.0625915527344,0.4954167902469635,0.050000000745058,0.2317467331886291,288.406005859375,291.1499938964844,251.4499969482422,250.9818420410156,278.9608459472656,290.94500732421875,288.6697082519531,1.0,0.1796171516180038,0.0500270836055278,0.0500270836055278,0.9972134828567504,1.0,-0.4943355023860931,6.277693319134414e-05,0.4942727088928222,-0.150022491812706,0.0,0.0,1.0,39.04722213745117,60.0,1778.4234619140625,-7101.0654296875,39.7686653137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4698486328125,305.2405700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18446.19921875,20160.0,0.0,0.0,0.1176185756921768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813910484313965,1.3814067840576172,-1.575937494635582e-05,0.0,0.0001193678981508,0.0,0.0,293.0931701660156,0.0,0.0,0.0,0.7701558470726013,4.0,0.0,1.0
627000,290.0927734375,297.1499938964844,293.1499938964844,0.0036108025815337,-299.6425170898437,293.4991455078125,0.4954167902469635,0.050000000745058,0.0463938191533088,290.58282470703125,297.1499938964844,293.1499938964844,0.0030241105705499,-265.1379089355469,292.6691589355469,0.4954167902469635,0.050000000745058,0.0488549247384071,290.1116638183594,297.1499938964844,293.1499938964844,0.0032642516307532,-211.1630859375,292.98760986328125,0.4954167902469635,0.050000000745058,0.0360840819776058,289.810302734375,297.1499938964844,293.1499938964844,0.0039527448825538,-344.2930908203125,293.9617614746094,0.4954167902469635,0.050000000745058,0.0488549247384071,290.95166015625,297.1499938964844,293.1499938964844,0.0025931217242032,-1079.5538330078125,292.0625915527344,0.4954167902469635,0.050000000745058,0.2317467331886291,288.406005859375,291.1499938964844,251.4499969482422,250.9818420410156,278.9608459472656,290.94500732421875,288.6697082519531,1.0,0.1796171516180038,0.0500270836055278,0.0500270836055278,0.9972134828567504,1.0,-0.4943355023860931,6.277693319134414e-05,0.4942727088928222,-0.150022491812706,0.0,0.0,1.0,39.04722213745117,60.0,1778.4234619140625,-7101.0654296875,39.7686653137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4698486328125,305.2405700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18446.19921875,20160.0,0.0,0.0,0.1176185756921768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813910484313965,1.3814067840576172,-1.575937494635582e-05,0.0,0.0001193678981508,0.0,0.0,293.0931701660156,0.0,0.0,0.0,0.7701558470726013,4.0,0.0,1.0
627060,290.1496276855469,297.1499938964844,293.1499938964844,0.0045281811617314,-359.7102355957031,295.5672607421875,0.4857244789600372,0.050000000745058,0.0465629436075687,290.6190490722656,297.1499938964844,293.1499938964844,0.0037994922604411,-320.9177551269531,294.6085205078125,0.4857244789600372,0.050000000745058,0.049033023416996,290.1627197265625,297.1499938964844,293.1499938964844,0.0041863434016704,-260.00018310546875,295.1078186035156,0.4857244789600372,0.050000000745058,0.0362156219780445,289.8584899902344,297.1499938964844,293.1499938964844,0.0050158901140093,-415.64306640625,296.16864013671875,0.4857244789600372,0.050000000745058,0.049033023416996,290.99530029296875,297.1499938964844,293.1499938964844,0.0032229309435933,-1296.597900390625,293.83111572265625,0.4857244789600372,0.050000000745058,0.2325915396213531,289.37371826171875,291.1499938964844,251.4499969482422,250.98062133789065,279.0043640136719,290.98809814453125,289.5877990722656,1.0,0.1875946819782257,0.0376369059085845,0.0376369059085845,0.9961889386177064,1.0,-0.4961376786231994,1.9221539332647808e-05,0.4961184561252594,-0.1504484862089157,0.0,0.0,1.0,43.57016372680664,48.0,1337.5050048828125,-7021.17333984375,43.78087615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0272827148437,304.85479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,19808.580078125,20160.0,0.0,0.0,0.1498582810163498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314950704574585,1.4315119981765747,-1.6923317161854357e-05,0.0,0.0001520871010143,0.0,0.0,326.15625,0.0,0.0,0.0,0.782034158706665,4.0,0.0,1.0
627120,290.1496276855469,297.1499938964844,293.1499938964844,0.0045281811617314,-359.7102355957031,295.5672607421875,0.4857244789600372,0.050000000745058,0.0465629436075687,290.6190490722656,297.1499938964844,293.1499938964844,0.0037994922604411,-320.9177551269531,294.6085205078125,0.4857244789600372,0.050000000745058,0.049033023416996,290.1627197265625,297.1499938964844,293.1499938964844,0.0041863434016704,-260.00018310546875,295.1078186035156,0.4857244789600372,0.050000000745058,0.0362156219780445,289.8584899902344,297.1499938964844,293.1499938964844,0.0050158901140093,-415.64306640625,296.16864013671875,0.4857244789600372,0.050000000745058,0.049033023416996,290.99530029296875,297.1499938964844,293.1499938964844,0.0032229309435933,-1296.597900390625,293.83111572265625,0.4857244789600372,0.050000000745058,0.2325915396213531,289.37371826171875,291.1499938964844,251.4499969482422,250.98062133789065,279.0043640136719,290.98809814453125,289.5877990722656,1.0,0.1875946819782257,0.0376369059085845,0.0376369059085845,0.9961889386177064,1.0,-0.4961376786231994,1.9221539332647808e-05,0.4961184561252594,-0.1504484862089157,0.0,0.0,1.0,43.57016372680664,48.0,1337.5050048828125,-7021.17333984375,43.78087615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0272827148437,304.85479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,19808.580078125,20160.0,0.0,0.0,0.1498582810163498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314950704574585,1.4315119981765747,-1.6923317161854357e-05,0.0,0.0001520871010143,0.0,0.0,326.15625,0.0,0.0,0.0,0.782034158706665,4.0,0.0,1.0
627180,290.2055358886719,297.1499938964844,293.1499938964844,0.0053732567466795,-407.9187927246094,297.2486572265625,0.4834256470203399,0.050000000745058,0.0466053299605846,290.65533447265625,297.1499938964844,293.1499938964844,0.0044933035969734,-365.8845825195313,296.1895446777344,0.4834256470203399,0.050000000745058,0.0490776561200618,290.21337890625,297.1499938964844,293.1499938964844,0.0050272815860807,-299.26617431640625,296.8315734863281,0.4834256470203399,0.050000000745058,0.0362485907971859,289.90655517578125,297.1499938964844,293.1499938964844,0.0060306615196168,-473.3497314453125,297.96929931640625,0.4834256470203399,0.050000000745058,0.0490776561200618,291.0397033691406,297.1499938964844,293.1499938964844,0.0037660663947463,-1468.38916015625,295.2622985839844,0.4834256470203399,0.050000000745058,0.2328032702207565,290.16943359375,291.1499938964844,251.4499969482422,250.97906494140625,279.0420837402344,291.0325927734375,290.34796142578125,1.0,0.1890518814325332,0.0288191977888345,0.0288191977888345,0.9951643347740172,1.0,-0.4965896606445312,7.738100066490006e-06,0.4965819120407104,-0.1505259722471237,0.0,0.0,1.0,44.70401382446289,36.0,1048.036376953125,-7052.18212890625,44.79112243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1420593261719,304.9722595214844,278.1499938964844,0.0,18000.0,313.1499938964844,20064.7265625,20160.0,0.0,0.0,0.1771332323551178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440720796585083,1.4407379627227783,-1.7142154320026748e-05,0.0,0.0001797677250578,0.0,0.0,332.5030517578125,0.0,0.0,0.0,0.7866559028625488,4.0,0.0,1.0
627240,290.2055358886719,297.1499938964844,293.1499938964844,0.0053732567466795,-407.9187927246094,297.2486572265625,0.4834256470203399,0.050000000745058,0.0466053299605846,290.65533447265625,297.1499938964844,293.1499938964844,0.0044933035969734,-365.8845825195313,296.1895446777344,0.4834256470203399,0.050000000745058,0.0490776561200618,290.21337890625,297.1499938964844,293.1499938964844,0.0050272815860807,-299.26617431640625,296.8315734863281,0.4834256470203399,0.050000000745058,0.0362485907971859,289.90655517578125,297.1499938964844,293.1499938964844,0.0060306615196168,-473.3497314453125,297.96929931640625,0.4834256470203399,0.050000000745058,0.0490776561200618,291.0397033691406,297.1499938964844,293.1499938964844,0.0037660663947463,-1468.38916015625,295.2622985839844,0.4834256470203399,0.050000000745058,0.2328032702207565,290.16943359375,291.1499938964844,251.4499969482422,250.97906494140625,279.0420837402344,291.0325927734375,290.34796142578125,1.0,0.1890518814325332,0.0288191977888345,0.0288191977888345,0.9951643347740172,1.0,-0.4965896606445312,7.738100066490006e-06,0.4965819120407104,-0.1505259722471237,0.0,0.0,1.0,44.70401382446289,36.0,1048.036376953125,-7052.18212890625,44.79112243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1420593261719,304.9722595214844,278.1499938964844,0.0,18000.0,313.1499938964844,20064.7265625,20160.0,0.0,0.0,0.1771332323551178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440720796585083,1.4407379627227783,-1.7142154320026748e-05,0.0,0.0001797677250578,0.0,0.0,332.5030517578125,0.0,0.0,0.0,0.7866559028625488,4.0,0.0,1.0
627300,290.2320251464844,297.1499938964844,293.1499938964844,0.00577919697389,-428.60400390625,297.9836120605469,0.4846335649490356,0.050000000745058,0.0465829968452453,290.6728515625,297.1499938964844,293.1499938964844,0.0048180469311773,-385.1941833496094,296.88104248046875,0.4846335649490356,0.050000000745058,0.0490541383624076,290.2377319335937,297.1499938964844,293.1499938964844,0.0054280944168567,-316.10260009765625,297.58416748046875,0.4846335649490356,0.050000000745058,0.0362312197685241,289.9296264648437,297.1499938964844,293.1499938964844,0.0065317503176629,-498.20062255859375,298.75762939453125,0.4846335649490356,0.050000000745058,0.0490541383624076,291.0613098144531,297.1499938964844,293.1499938964844,0.0040127416141331,-1541.23828125,295.8853454589844,0.4846335649490356,0.050000000745058,0.2326917201280594,290.51971435546875,291.1499938964844,251.4499969482422,250.97817993164065,279.0577392578125,291.0543518066406,290.6860046386719,1.0,0.1878646910190582,0.0253863763064146,0.0253863763064146,0.9946520924568176,1.0,-0.4963517785072326,5.342650638340274e-06,0.4963464438915252,-0.1504545211791992,0.0,0.0,1.0,44.1070442199707,36.0,951.0982666015624,-7104.6337890625,44.259010314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.36395263671875,305.1868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,20110.498046875,21240.0,0.0,0.0,0.1887228786945343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442363142967224,1.4423803091049194,-1.7181257135234773e-05,0.0,0.0001915297325467,0.0,0.0,333.6414489746094,0.0,0.0,0.0,0.8024786114692688,4.0,0.0,1.0
627360,290.2572937011719,297.1499938964844,293.1499938964844,0.0061778519302606,-447.3411254882813,298.66375732421875,0.48713019490242,0.050000000745058,0.046537309885025,290.6898193359375,297.1499938964844,293.1499938964844,0.0051313750445842,-402.6965637207031,297.5213317871094,0.48713019490242,0.050000000745058,0.049006026238203,290.2612609863281,297.1499938964844,293.1499938964844,0.0058199120685458,-331.35040283203125,298.2798767089844,0.48713019490242,0.050000000745058,0.0361956842243671,289.9518127441406,297.1499938964844,293.1499938964844,0.007033297792077,-520.7572631835938,299.4873962402344,0.48713019490242,0.050000000745058,0.049006026238203,291.082275390625,297.1499938964844,293.1499938964844,0.0042459843680262,-1606.7806396484375,296.461181640625,0.48713019490242,0.050000000745058,0.2324634939432144,290.84783935546875,291.1499938964844,251.4499969482422,250.97720336914065,279.07147216796875,291.0755310058594,291.0057983398437,1.0,0.1855903565883636,0.0224990509450435,0.0224990509450435,0.9941518306732178,1.0,-0.4958650171756744,3.884230864059646e-06,0.495861142873764,-0.150324210524559,0.0,0.0,1.0,42.88546371459961,25.0,884.268310546875,-7188.61962890625,43.17167663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6707763671875,305.50201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,20884.123046875,21240.0,0.0,0.0,0.1989319771528244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698442220687866,1.4698621034622192,-1.784219784894958e-05,0.0,0.0002018906670855,0.0,0.0,353.07769775390625,0.0,0.0,0.0,0.802967369556427,4.0,0.0,1.0
627420,290.3041687011719,297.1499938964844,293.1499938964844,0.0069545055739581,-479.2651672363281,299.8927001953125,0.4952466487884521,0.050000000745058,0.0463965982198715,290.72174072265625,297.1499938964844,293.1499938964844,0.0057254987768828,-432.5423278808594,298.68084716796875,0.4952466487884521,0.050000000745058,0.0488578528165817,290.3055725097656,297.1499938964844,293.1499938964844,0.0065785343758761,-357.3448181152344,299.5353088378906,0.4952466487884521,0.050000000745058,0.0360862426459789,289.9932556152344,297.1499938964844,293.1499938964844,0.008040546439588,-559.3526611328125,300.8052673339844,0.4952466487884521,0.050000000745058,0.0488578528165817,291.1218566894531,297.1499938964844,293.1499938964844,0.0046746307052671,-1717.196044921875,297.50372314453125,0.4952466487884521,0.050000000745058,0.2317606210708618,291.46307373046875,291.1499938964844,251.4499969482422,250.9750823974609,279.0942687988281,291.1156311035156,291.61016845703125,1.0,0.1786360740661621,0.0181121714413166,0.0181121714413166,0.993151307106018,1.0,-0.494365781545639,2.3604613943462027e-06,0.4943634271621704,-0.1499389857053756,0.0,0.0,0.9382171630859376,39.12314224243164,25.0,801.9602661132812,-7370.5693359375,39.83578109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4772033691406,306.2699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,21623.4453125,21240.0,0.0,0.0,0.2152435928583145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.458081841468811,1.458099603652954,-1.7800262867240235e-05,0.0,0.0002184448821935,0.0,0.0,347.8736877441406,0.0,0.0,0.0,0.7963786721229553,4.0,0.0,1.0
627480,290.3041687011719,297.1499938964844,293.1499938964844,0.0069545055739581,-479.2651672363281,299.8927001953125,0.4952466487884521,0.050000000745058,0.0463965982198715,290.72174072265625,297.1499938964844,293.1499938964844,0.0057254987768828,-432.5423278808594,298.68084716796875,0.4952466487884521,0.050000000745058,0.0488578528165817,290.3055725097656,297.1499938964844,293.1499938964844,0.0065785343758761,-357.3448181152344,299.5353088378906,0.4952466487884521,0.050000000745058,0.0360862426459789,289.9932556152344,297.1499938964844,293.1499938964844,0.008040546439588,-559.3526611328125,300.8052673339844,0.4952466487884521,0.050000000745058,0.0488578528165817,291.1218566894531,297.1499938964844,293.1499938964844,0.0046746307052671,-1717.196044921875,297.50372314453125,0.4952466487884521,0.050000000745058,0.2317606210708618,291.46307373046875,291.1499938964844,251.4499969482422,250.9750823974609,279.0942687988281,291.1156311035156,291.61016845703125,1.0,0.1786360740661621,0.0181121714413166,0.0181121714413166,0.993151307106018,1.0,-0.494365781545639,2.3604613943462027e-06,0.4943634271621704,-0.1499389857053756,0.0,0.0,0.9382171630859376,39.12314224243164,25.0,801.9602661132812,-7370.5693359375,39.83578109741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4772033691406,306.2699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,21623.4453125,21240.0,0.0,0.0,0.2152435928583145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.458081841468811,1.458099603652954,-1.7800262867240235e-05,0.0,0.0002184448821935,0.0,0.0,347.8736877441406,0.0,0.0,0.0,0.7963786721229553,4.0,0.0,1.0
627540,290.3463134765625,297.1499938964844,293.1499938964844,0.0077302218414843,-505.9593200683594,300.9779968261719,0.5025386810302734,0.050000000745058,0.0462842397391796,290.7510681152344,297.1499938964844,293.1499938964844,0.0062976856715977,-457.49798583984375,299.7080993652344,0.5025386810302734,0.050000000745058,0.0487395301461219,290.346435546875,297.1499938964844,293.1499938964844,0.0073295487090945,-379.0357360839844,300.64178466796875,0.5025386810302734,0.050000000745058,0.0359988510608673,290.0307922363281,297.1499938964844,293.1499938964844,0.0090887760743498,-591.781494140625,301.9677429199219,0.5025386810302734,0.050000000745058,0.0487395301461219,291.1582336425781,297.1499938964844,293.1499938964844,0.0050709010101854,-1808.190673828125,298.4281616210937,0.5025386810302734,0.050000000745058,0.2311993539333343,292.0349426269531,291.1499938964844,251.4499969482422,250.97271728515625,279.1156311035156,291.1524963378906,292.1706237792969,1.0,0.1732593476772308,0.0157286264002323,0.0157286264002323,0.9921507835388184,1.0,-0.4931683838367462,1.780022671482584e-06,0.4931665956974029,-0.149623155593872,0.0,0.0,0.7815895676612854,36.118873596191406,25.0,737.87841796875,-7513.7265625,37.18606948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.456298828125,307.0662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,23685.94140625,20160.0,0.0,0.0,0.2262291610240936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288071632385254,1.288087010383606,-1.543160578876268e-05,0.0,0.0002295938465977,0.0,0.0,257.80963134765625,0.0,0.0,0.0,0.6992356777191162,4.0,0.0,1.0
627600,290.3463134765625,297.1499938964844,293.1499938964844,0.0077302218414843,-505.9593200683594,300.9779968261719,0.5025386810302734,0.050000000745058,0.0462842397391796,290.7510681152344,297.1499938964844,293.1499938964844,0.0062976856715977,-457.49798583984375,299.7080993652344,0.5025386810302734,0.050000000745058,0.0487395301461219,290.346435546875,297.1499938964844,293.1499938964844,0.0073295487090945,-379.0357360839844,300.64178466796875,0.5025386810302734,0.050000000745058,0.0359988510608673,290.0307922363281,297.1499938964844,293.1499938964844,0.0090887760743498,-591.781494140625,301.9677429199219,0.5025386810302734,0.050000000745058,0.0487395301461219,291.1582336425781,297.1499938964844,293.1499938964844,0.0050709010101854,-1808.190673828125,298.4281616210937,0.5025386810302734,0.050000000745058,0.2311993539333343,292.0349426269531,291.1499938964844,251.4499969482422,250.97271728515625,279.1156311035156,291.1524963378906,292.1706237792969,1.0,0.1732593476772308,0.0157286264002323,0.0157286264002323,0.9921507835388184,1.0,-0.4931683838367462,1.780022671482584e-06,0.4931665956974029,-0.149623155593872,0.0,0.0,0.7815895676612854,36.118873596191406,25.0,737.87841796875,-7513.7265625,37.18606948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.456298828125,307.0662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,23685.94140625,20160.0,0.0,0.0,0.2262291610240936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288071632385254,1.288087010383606,-1.543160578876268e-05,0.0,0.0002295938465977,0.0,0.0,257.80963134765625,0.0,0.0,0.0,0.6992356777191162,4.0,0.0,1.0
