time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627660,290.3841247558594,297.1499938964844,293.1499938964844,0.0085443258285522,-530.5748901367188,301.93951416015625,0.5087625980377197,0.050000000745058,0.0461994223296642,290.7778625488281,297.1499938964844,293.1499938964844,0.0068751163780689,-480.4089965820313,300.616455078125,0.5087625980377197,0.050000000745058,0.0486502163112163,290.3834228515625,297.1499938964844,293.1499938964844,0.0081116175279021,-398.9297790527344,301.62066650390625,0.5087625980377197,0.050000000745058,0.0359328836202621,290.06475830078125,297.1499938964844,293.1499938964844,0.0102368919178843,-621.7308349609375,302.9997863769531,0.5087625980377197,0.050000000745058,0.0486502163112163,291.1914367675781,297.1499938964844,293.1499938964844,0.005454930011183,-1891.0513916015625,299.241455078125,0.5087625980377197,0.050000000745058,0.2307756692171096,292.5332946777344,291.1499938964844,251.4499969482422,250.9701385498047,279.1370544433594,291.1861877441406,292.6363830566406,1.0,0.1689649224281311,0.0155105357989668,0.0155105357989668,0.9911507368087769,1.0,-0.4922645688056946,1.7193491430589347e-06,0.4922628402709961,-0.1493708938360214,0.0,0.0,0.5625882148742676,33.85120391845703,25.0,574.7066040039062,-7341.56005859375,35.19428634643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5592041015625,307.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,25271.943359375,20160.0,0.0,0.0,0.2318125814199447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8059587478637695,0.8059684038162231,-9.65974322753027e-06,0.0,0.0002352603041799,0.0,0.0,89.588134765625,0.0,0.0,0.0,0.5025792121887207,4.0,0.0,1.0
627720,290.3841247558594,297.1499938964844,293.1499938964844,0.0085443258285522,-530.5748901367188,301.93951416015625,0.5087625980377197,0.050000000745058,0.0461994223296642,290.7778625488281,297.1499938964844,293.1499938964844,0.0068751163780689,-480.4089965820313,300.616455078125,0.5087625980377197,0.050000000745058,0.0486502163112163,290.3834228515625,297.1499938964844,293.1499938964844,0.0081116175279021,-398.9297790527344,301.62066650390625,0.5087625980377197,0.050000000745058,0.0359328836202621,290.06475830078125,297.1499938964844,293.1499938964844,0.0102368919178843,-621.7308349609375,302.9997863769531,0.5087625980377197,0.050000000745058,0.0486502163112163,291.1914367675781,297.1499938964844,293.1499938964844,0.005454930011183,-1891.0513916015625,299.241455078125,0.5087625980377197,0.050000000745058,0.2307756692171096,292.5332946777344,291.1499938964844,251.4499969482422,250.9701385498047,279.1370544433594,291.1861877441406,292.6363830566406,1.0,0.1689649224281311,0.0155105357989668,0.0155105357989668,0.9911507368087769,1.0,-0.4922645688056946,1.7193491430589347e-06,0.4922628402709961,-0.1493708938360214,0.0,0.0,0.5625882148742676,33.85120391845703,25.0,574.7066040039062,-7341.56005859375,35.19428634643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5592041015625,307.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,25271.943359375,20160.0,0.0,0.0,0.2318125814199447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8059587478637695,0.8059684038162231,-9.65974322753027e-06,0.0,0.0002352603041799,0.0,0.0,89.588134765625,0.0,0.0,0.0,0.5025792121887207,4.0,0.0,1.0
627780,290.4179077148437,297.1499938964844,293.1499938964844,0.00957584194839,-563.5712890625,302.7852783203125,0.5141701698303223,0.050000000745058,0.0461332090198993,290.80206298828125,297.1499938964844,293.1499938964844,0.0075722415931522,-510.7419128417969,301.3913879394531,0.5141701698303223,0.050000000745058,0.0485804900527,290.4163818359375,297.1499938964844,293.1499938964844,0.0090888021513819,-424.9962463378906,302.4769287109375,0.5141701698303223,0.050000000745058,0.0358813852071762,290.095458984375,297.1499938964844,293.1499938964844,0.0117609789595007,-661.505859375,303.92791748046875,0.5141701698303223,0.050000000745058,0.0485804900527,291.2213134765625,297.1499938964844,293.1499938964844,0.0059015550650656,-2002.687744140625,299.9049987792969,0.5141701698303223,0.050000000745058,0.2304449379444122,292.7992553710937,291.1499938964844,251.4499969482422,250.9673767089844,279.1575927734375,291.2166442871094,292.801025390625,1.0,0.1655283570289611,0.0173050556331872,0.0173050556331872,0.9901506900787354,1.0,-0.4915590286254883,2.0923655483784387e-06,0.4915569424629211,-0.1491614878177642,0.0,0.0,0.3207359611988067,32.08109664916992,25.0,72.05889129638672,-6359.02001953125,33.644466400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8451843261719,306.4193420410156,278.1499938964844,0.0,18000.0,313.1499938964844,23357.169921875,20160.0,0.0,0.0,0.2308250069618225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3318475186824798,0.3318535089492798,-5.991445959807606e-06,0.0,0.0002342580410186,0.0,0.0,19.349822998046875,0.0,0.0,0.0,0.3426896333694458,4.0,0.0,1.0
627840,290.4179077148437,297.1499938964844,293.1499938964844,0.00957584194839,-563.5712890625,302.7852783203125,0.5141701698303223,0.050000000745058,0.0461332090198993,290.80206298828125,297.1499938964844,293.1499938964844,0.0075722415931522,-510.7419128417969,301.3913879394531,0.5141701698303223,0.050000000745058,0.0485804900527,290.4163818359375,297.1499938964844,293.1499938964844,0.0090888021513819,-424.9962463378906,302.4769287109375,0.5141701698303223,0.050000000745058,0.0358813852071762,290.095458984375,297.1499938964844,293.1499938964844,0.0117609789595007,-661.505859375,303.92791748046875,0.5141701698303223,0.050000000745058,0.0485804900527,291.2213134765625,297.1499938964844,293.1499938964844,0.0059015550650656,-2002.687744140625,299.9049987792969,0.5141701698303223,0.050000000745058,0.2304449379444122,292.7992553710937,291.1499938964844,251.4499969482422,250.9673767089844,279.1575927734375,291.2166442871094,292.801025390625,1.0,0.1655283570289611,0.0173050556331872,0.0173050556331872,0.9901506900787354,1.0,-0.4915590286254883,2.0923655483784387e-06,0.4915569424629211,-0.1491614878177642,0.0,0.0,0.3207359611988067,32.08109664916992,25.0,72.05889129638672,-6359.02001953125,33.644466400146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8451843261719,306.4193420410156,278.1499938964844,0.0,18000.0,313.1499938964844,23357.169921875,20160.0,0.0,0.0,0.2308250069618225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3318475186824798,0.3318535089492798,-5.991445959807606e-06,0.0,0.0002342580410186,0.0,0.0,19.349822998046875,0.0,0.0,0.0,0.3426896333694458,4.0,0.0,1.0
627900,290.4333801269531,297.1499938964844,293.1499938964844,0.0103149646893143,-589.5941162109375,303.1733093261719,0.5182898044586182,0.050000000745058,0.046086847782135,290.81317138671875,297.1499938964844,293.1499938964844,0.0080495160073041,-534.486083984375,301.7223205566406,0.5182898044586182,0.050000000745058,0.0485316701233387,290.4314270019531,297.1499938964844,293.1499938964844,0.0097784902900457,-445.1946105957031,302.8651428222656,0.5182898044586182,0.050000000745058,0.0358453281223773,290.1114807128906,297.1499938964844,293.1499938964844,0.0159218702465295,-793.83984375,304.05963134765625,0.557334840297699,0.0753926858305931,0.057980939745903,291.2348937988281,297.1499938964844,293.1499938964844,0.0061985203064978,-2091.79052734375,300.1572265625,0.5182898044586182,0.050000000745058,0.2302133589982986,292.74176025390625,291.1499938964844,251.4499969482422,250.9659423828125,279.1933288574219,291.2305603027344,292.6612548828125,1.0,0.1641988754272461,0.0217129718512296,0.0217129718512296,0.9896507263183594,1.0,-0.5023941993713379,3.2388952604378574e-06,0.50239098072052,-0.1518042832612991,0.0,0.0,0.219458594918251,30.9240837097168,25.0,-342.7954406738281,-5680.69970703125,33.70704650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.58905029296875,305.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,21945.931640625,19080.0,0.0,0.0,0.2272629588842392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103681862354278,0.2103734910488128,-5.312028861226281e-06,0.0,0.0002306430251337,0.0,0.0,10.467564582824709,0.0,0.0,0.0,0.2962192296981811,4.0,0.0,1.0
627960,290.4481506347656,297.1499938964844,293.1499938964844,0.0113288676366209,-625.7990112304688,303.5525207519531,0.5261650681495667,0.050000000745058,0.0460065454244613,290.8236999511719,297.1499938964844,293.1499938964844,0.0086764656007289,-567.408935546875,302.019775390625,0.5261650681495667,0.050000000745058,0.0484471097588539,290.44580078125,297.1499938964844,293.1499938964844,0.0107130073010921,-473.0801696777344,303.2393798828125,0.5261650681495667,0.050000000745058,0.0357828699052333,290.1484375,297.1499938964844,293.1499938964844,0.0363542363047599,-1222.798095703125,304.03863525390625,0.6545289754867554,0.1066504791378974,0.087263137102127,291.2481384277344,297.1499938964844,293.1499938964844,0.006574367173016,-2215.69384765625,300.3473815917969,0.5261650681495667,0.050000000745058,0.2298122346401214,292.494384765625,291.1499938964844,251.4499969482422,250.9644775390625,279.37872314453125,291.2441101074219,292.31756591796875,1.0,0.1634425818920135,0.0467089377343654,0.0467089377343654,0.9891507029533386,1.0,-0.536778450012207,4.021603308501653e-05,0.5367382764816284,-0.1595572680234909,0.0,0.0,0.1533489972352981,29.04509735107422,28.0,-852.9434204101562,-5129.701171875,35.393333435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3868713378906,304.2993469238281,278.1499938964844,0.0,18000.0,313.1499938964844,20103.3515625,19080.0,0.0,0.0,0.2216199040412902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447074115276336,0.1447121649980545,-4.760729552799603e-06,0.0,0.0002249160170322,0.0,0.0,6.355719089508057,0.0,0.0,0.0,0.2895104885101318,4.0,0.0,1.0
628020,290.47808837890625,297.1499938964844,293.1499938964844,0.0166452880948781,-791.1047973632812,304.09722900390625,0.5675342082977295,0.0689916685223579,0.0516290962696075,290.8434143066406,297.1499938964844,293.1499938964844,0.0105091612786054,-658.5252685546875,302.5899963378906,0.5404694080352783,0.050000000745058,0.0483167208731174,290.4737548828125,297.1499938964844,293.1499938964844,0.0136207742616534,-549.6405029296875,304.0211486816406,0.5404694080352783,0.050000000745058,0.0356865637004375,290.2687072753906,297.1499938964844,293.1499938964844,0.0839425921440124,-2112.728759765625,303.9974365234375,0.7827028632164001,0.1583882421255111,0.1389374583959579,291.2764587402344,297.1499938964844,293.1499938964844,0.0075956801883876,-2559.73193359375,300.6077880859375,0.5404694080352783,0.050000000745058,0.2291937172412872,291.5051574707031,291.1499938964844,251.4499969482422,250.9614715576172,279.7665100097656,291.2724914550781,291.3047180175781,1.0,0.1642875671386718,0.1279058754444122,0.1279058754444122,0.988150715827942,1.0,-0.6045182943344116,0.0091154500842094,0.5954028367996216,-0.1650205552577972,0.0,0.0,0.1688028275966644,26.290185928344727,31.0,-1276.979736328125,-5249.53173828125,39.69000625610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.136962890625,304.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,19200.37890625,19080.0,0.0,0.0,0.2037175148725509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247278153896331,0.1247323378920555,-4.521739811025327e-06,0.0,0.0002067473833449,0.0,0.0,5.184770107269287,0.0,0.0,0.0,0.2818427979946136,4.0,0.0,1.0
628080,290.47808837890625,297.1499938964844,293.1499938964844,0.0166452880948781,-791.1047973632812,304.09722900390625,0.5675342082977295,0.0689916685223579,0.0516290962696075,290.8434143066406,297.1499938964844,293.1499938964844,0.0105091612786054,-658.5252685546875,302.5899963378906,0.5404694080352783,0.050000000745058,0.0483167208731174,290.4737548828125,297.1499938964844,293.1499938964844,0.0136207742616534,-549.6405029296875,304.0211486816406,0.5404694080352783,0.050000000745058,0.0356865637004375,290.2687072753906,297.1499938964844,293.1499938964844,0.0839425921440124,-2112.728759765625,303.9974365234375,0.7827028632164001,0.1583882421255111,0.1389374583959579,291.2764587402344,297.1499938964844,293.1499938964844,0.0075956801883876,-2559.73193359375,300.6077880859375,0.5404694080352783,0.050000000745058,0.2291937172412872,291.5051574707031,291.1499938964844,251.4499969482422,250.9614715576172,279.7665100097656,291.2724914550781,291.3047180175781,1.0,0.1642875671386718,0.1279058754444122,0.1279058754444122,0.988150715827942,1.0,-0.6045182943344116,0.0091154500842094,0.5954028367996216,-0.1650205552577972,0.0,0.0,0.1688028275966644,26.290185928344727,31.0,-1276.979736328125,-5249.53173828125,39.69000625610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.136962890625,304.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,19200.37890625,19080.0,0.0,0.0,0.2037175148725509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247278153896331,0.1247323378920555,-4.521739811025327e-06,0.0,0.0002067473833449,0.0,0.0,5.184770107269287,0.0,0.0,0.0,0.2818427979946136,4.0,0.0,1.0
628140,290.5810546875,297.1499938964844,293.1499938964844,0.0578024610877037,-1538.741943359375,304.0464172363281,0.73923259973526,0.1160019934177398,0.0954218208789825,290.8644104003906,297.1499938964844,293.1499938964844,0.0125912586227059,-737.6166381835938,303.2721862792969,0.5738316178321838,0.050000000745058,0.0480864010751247,290.5307922363281,297.1499938964844,293.1499938964844,0.0424868389964103,-996.5327758789062,304.0665283203125,0.6959679126739502,0.1004334092140197,0.0617190673947334,290.4041442871094,297.1499938964844,293.1499938964844,0.1255846321582794,-2934.771240234375,303.979248046875,0.9004693031311035,0.203935295343399,0.1828850358724594,291.3121032714844,297.1499938964844,293.1499938964844,0.0085969036445021,-2851.62158203125,300.9717712402344,0.5738316178321838,0.050000000745058,0.2281011790037155,290.7335510253906,291.1499938964844,251.4499969482422,250.9583740234375,280.4584655761719,291.3077697753906,290.6634216308594,1.0,0.1688111722469329,0.2913564443588257,0.2913564443588257,0.9871507287025452,1.0,-0.7394576668739319,0.0767805874347686,0.6626771092414856,-0.1237102672457695,0.0,0.0,0.2818147838115692,21.676698684692383,34.0,-813.4947509765625,-6845.8076171875,50.354400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5446472167969,306.37799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18843.341796875,18000.0,0.0,0.0,0.1825609803199768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812832504510879,0.181287795305252,-4.546510808722815e-06,0.0,0.0001852761924965,0.0,0.0,7.687423706054687,0.0,0.0,0.0,0.2748608887195587,4.0,0.0,1.0
628200,290.5810546875,297.1499938964844,293.1499938964844,0.0578024610877037,-1538.741943359375,304.0464172363281,0.73923259973526,0.1160019934177398,0.0954218208789825,290.8644104003906,297.1499938964844,293.1499938964844,0.0125912586227059,-737.6166381835938,303.2721862792969,0.5738316178321838,0.050000000745058,0.0480864010751247,290.5307922363281,297.1499938964844,293.1499938964844,0.0424868389964103,-996.5327758789062,304.0665283203125,0.6959679126739502,0.1004334092140197,0.0617190673947334,290.4041442871094,297.1499938964844,293.1499938964844,0.1255846321582794,-2934.771240234375,303.979248046875,0.9004693031311035,0.203935295343399,0.1828850358724594,291.3121032714844,297.1499938964844,293.1499938964844,0.0085969036445021,-2851.62158203125,300.9717712402344,0.5738316178321838,0.050000000745058,0.2281011790037155,290.7335510253906,291.1499938964844,251.4499969482422,250.9583740234375,280.4584655761719,291.3077697753906,290.6634216308594,1.0,0.1688111722469329,0.2913564443588257,0.2913564443588257,0.9871507287025452,1.0,-0.7394576668739319,0.0767805874347686,0.6626771092414856,-0.1237102672457695,0.0,0.0,0.2818147838115692,21.676698684692383,34.0,-813.4947509765625,-6845.8076171875,50.354400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5446472167969,306.37799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18843.341796875,18000.0,0.0,0.0,0.1825609803199768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812832504510879,0.181287795305252,-4.546510808722815e-06,0.0,0.0001852761924965,0.0,0.0,7.687423706054687,0.0,0.0,0.0,0.2748608887195587,4.0,0.0,1.0
628260,290.7243957519531,297.1499938964844,293.1499938964844,0.0882343426346778,-2094.02392578125,304.0310363769531,0.8490683436393738,0.1520464122295379,0.1292228549718856,290.8893737792969,297.1499938964844,293.1499938964844,0.0144845033064484,-783.7174682617188,304.0245666503906,0.6006953120231628,0.050000000745058,0.0479448586702346,290.65069580078125,297.1499938964844,293.1499938964844,0.079822227358818,-1506.06787109375,304.033447265625,0.8283715844154358,0.1425419300794601,0.0929276421666145,290.53741455078125,297.1499938964844,293.1499938964844,0.1510943174362182,-3399.467529296875,303.9969482421875,0.9870777130126952,0.2464536875486374,0.210231527686119,291.36138916015625,297.1499938964844,293.1499938964844,0.0093366065993905,-3005.921142578125,301.4716796875,0.6006953120231628,0.050000000745058,0.2274297624826431,290.613037109375,291.1499938964844,251.4499969482422,250.9552154541016,280.608154296875,291.3565979003906,290.629150390625,1.0,0.1762435585260391,0.4622560739517212,0.4622560739517212,0.9868803024291992,1.0,-0.8494491577148438,0.2306508719921112,0.6187982559204102,0.0099124088883399,0.0,0.0,0.3680944442749023,19.23114013671875,37.0,-154.2939910888672,-8544.4423828125,62.65694427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7770080566406,307.7944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17671.185546875,18000.0,0.0,0.0,0.1698130816221237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576180100440979,0.2576224505901336,-4.466024620342068e-06,0.0,0.0001723386958474,0.0,0.0,11.049941062927246,0.0,0.0,0.0,0.2977399826049804,4.0,0.0,1.0
628320,290.7243957519531,297.1499938964844,293.1499938964844,0.0882343426346778,-2094.02392578125,304.0310363769531,0.8490683436393738,0.1520464122295379,0.1292228549718856,290.8893737792969,297.1499938964844,293.1499938964844,0.0144845033064484,-783.7174682617188,304.0245666503906,0.6006953120231628,0.050000000745058,0.0479448586702346,290.65069580078125,297.1499938964844,293.1499938964844,0.079822227358818,-1506.06787109375,304.033447265625,0.8283715844154358,0.1425419300794601,0.0929276421666145,290.53741455078125,297.1499938964844,293.1499938964844,0.1510943174362182,-3399.467529296875,303.9969482421875,0.9870777130126952,0.2464536875486374,0.210231527686119,291.36138916015625,297.1499938964844,293.1499938964844,0.0093366065993905,-3005.921142578125,301.4716796875,0.6006953120231628,0.050000000745058,0.2274297624826431,290.613037109375,291.1499938964844,251.4499969482422,250.9552154541016,280.608154296875,291.3565979003906,290.629150390625,1.0,0.1762435585260391,0.4622560739517212,0.4622560739517212,0.9868803024291992,1.0,-0.8494491577148438,0.2306508719921112,0.6187982559204102,0.0099124088883399,0.0,0.0,0.3680944442749023,19.23114013671875,37.0,-154.2939910888672,-8544.4423828125,62.65694427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7770080566406,307.7944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17671.185546875,18000.0,0.0,0.0,0.1698130816221237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576180100440979,0.2576224505901336,-4.466024620342068e-06,0.0,0.0001723386958474,0.0,0.0,11.049941062927246,0.0,0.0,0.0,0.2977399826049804,4.0,0.0,1.0
628380,290.8688049316406,297.1499938964844,293.1499938964844,0.1145904287695884,-2584.148681640625,304.0267639160156,0.9298030138015748,0.1842249184846878,0.1588127017021179,290.9375,297.1499938964844,293.1499938964844,0.0360410213470459,-1238.4591064453125,304.0960693359375,0.7150000929832458,0.0904903039336204,0.0757908374071121,290.7812194824219,297.1499938964844,293.1499938964844,0.1096943095326423,-1941.1475830078125,304.02264404296875,0.9174408912658693,0.1794037520885467,0.1193347871303558,290.60284423828125,297.1499938964844,293.1499938964844,0.1386002898216247,-3160.586181640625,304.0688171386719,0.9791831374168396,0.2992165982723236,0.1935941725969314,291.4181823730469,297.1499938964844,293.1499938964844,0.0100875161588191,-3147.13720703125,301.9508972167969,0.6123620271682739,0.050000000745058,0.2271746695041656,290.5690002441406,291.1499938964844,251.4499969482422,250.95204162597656,279.7984924316406,291.4134826660156,290.5518493652344,1.0,0.1850945502519607,0.481387048959732,0.481387048959732,0.9866098761558532,1.0,-0.929684579372406,0.2711841762065887,0.6585003733634949,0.0356179140508174,0.0,0.0,0.4453186988830566,18.758094787597656,57.0,-123.76040649414062,-9946.3330078125,75.3624496459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1188659667969,307.9566345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17478.458984375,18000.0,0.0,0.0,0.1669789403676986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344199657440185,0.3344246447086334,-4.671487658924889e-06,0.0,0.0001694623933872,0.0,0.0,15.519375801086426,0.0,0.0,0.0,0.3165557384490967,4.0,0.0,1.0
628440,290.8688049316406,297.1499938964844,293.1499938964844,0.1145904287695884,-2584.148681640625,304.0267639160156,0.9298030138015748,0.1842249184846878,0.1588127017021179,290.9375,297.1499938964844,293.1499938964844,0.0360410213470459,-1238.4591064453125,304.0960693359375,0.7150000929832458,0.0904903039336204,0.0757908374071121,290.7812194824219,297.1499938964844,293.1499938964844,0.1096943095326423,-1941.1475830078125,304.02264404296875,0.9174408912658693,0.1794037520885467,0.1193347871303558,290.60284423828125,297.1499938964844,293.1499938964844,0.1386002898216247,-3160.586181640625,304.0688171386719,0.9791831374168396,0.2992165982723236,0.1935941725969314,291.4181823730469,297.1499938964844,293.1499938964844,0.0100875161588191,-3147.13720703125,301.9508972167969,0.6123620271682739,0.050000000745058,0.2271746695041656,290.5690002441406,291.1499938964844,251.4499969482422,250.95204162597656,279.7984924316406,291.4134826660156,290.5518493652344,1.0,0.1850945502519607,0.481387048959732,0.481387048959732,0.9866098761558532,1.0,-0.929684579372406,0.2711841762065887,0.6585003733634949,0.0356179140508174,0.0,0.0,0.4453186988830566,18.758094787597656,57.0,-123.76040649414062,-9946.3330078125,75.3624496459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1188659667969,307.9566345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17478.458984375,18000.0,0.0,0.0,0.1669789403676986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344199657440185,0.3344246447086334,-4.671487658924889e-06,0.0,0.0001694623933872,0.0,0.0,15.519375801086426,0.0,0.0,0.0,0.3165557384490967,4.0,0.0,1.0
628500,290.9392395019531,297.1499938964844,293.1499938964844,0.1276001930236816,-2817.707763671875,304.0255432128906,0.9607473611831664,0.1992875933647155,0.1726176887750625,290.986083984375,297.1499938964844,293.1499938964844,0.0540795139968395,-1553.5240478515625,304.0732727050781,0.7689805626869202,0.1089914068579673,0.094855897128582,290.845703125,297.1499938964844,293.1499938964844,0.124394841492176,-2148.197265625,304.01910400390625,0.9541337490081788,0.1967436224222183,0.1316669881343841,290.61639404296875,297.1499938964844,293.1499938964844,0.1382407695055008,-3152.2861328125,304.0838928222656,0.9784601926803588,0.3288189768791199,0.1922760754823684,291.4471435546875,297.1499938964844,293.1499938964844,0.0105029484257102,-3221.35986328125,302.177734375,0.6132661700248718,0.050000000745058,0.2271542698144912,290.52008056640625,291.1499938964844,251.4499969482422,250.9504547119141,279.57733154296875,291.44268798828125,290.5140991210937,1.0,0.193038523197174,0.4858123958110809,0.4858123958110809,0.9864746928215028,1.0,-0.9823216199874878,0.2921997606754303,0.6901218891143799,0.0467806980013847,0.0,0.0,0.4924376010894775,19.265913009643555,57.0,-83.55208587646484,-10767.5576171875,86.08979034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5436706542969,307.9614562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17239.21875,18000.0,0.0,0.0,0.1693422049283981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938301503658294,0.3938350081443786,-4.861319212068338e-06,0.0,0.0001718608109513,0.0,0.0,19.57306289672852,0.0,0.0,0.0,0.3332318961620331,4.0,0.0,1.0
628560,291.0082702636719,297.1499938964844,293.1499938964844,0.1401559859514236,-3037.7080078125,304.0253295898437,0.976349949836731,0.2137323170900344,0.1858744770288467,291.042724609375,297.1499938964844,293.1499938964844,0.0687123611569404,-1823.677490234375,304.06072998046875,0.8052495121955872,0.1252843737602234,0.1113081350922584,290.9091491699219,297.1499938964844,293.1499938964844,0.1387427598237991,-2344.83154296875,304.0168151855469,0.9742472767829896,0.2134771049022674,0.1435702294111251,290.6351318359375,297.1499938964844,293.1499938964844,0.1452164351940155,-3279.363037109375,304.0830383300781,0.9823993444442748,0.3572404086589813,0.1998169422149658,291.4765930175781,297.1499938964844,293.1499938964844,0.0109169725328683,-3288.971435546875,302.4032897949219,0.6080206036567688,0.050000000745058,0.2272639870643615,290.5023193359375,291.1499938964844,251.4499969482422,250.94888305664065,279.42657470703125,291.4723205566406,290.4991760253906,1.0,0.2029986530542373,0.4880906641483307,0.4880906641483307,0.9872451424598694,1.0,-1.0414423942565918,0.3140577375888824,0.727384626865387,0.0575443059206008,0.0,0.0,0.5374636650085449,20.58028984069824,77.0,-54.14426803588867,-11555.5673828125,100.67445373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8262634277344,307.8021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17038.751953125,18000.0,0.0,0.0,0.1744287759065628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4613022804260254,0.4613074362277984,-5.151988716534106e-06,0.0,0.000177023030119,0.0,0.0,25.108680725097656,0.0,0.0,0.0,0.3540078401565552,4.0,0.0,1.0
628620,291.142333984375,297.1499938964844,293.1499938964844,0.1651666015386581,-3464.214599609375,304.02520751953125,0.9797186255455016,0.2408065050840377,0.2108106613159179,291.1651611328125,297.1499938964844,293.1499938964844,0.0929700583219528,-2299.293701171875,304.0503845214844,0.8345608115196228,0.1538661867380142,0.1396650075912475,291.0327453613281,297.1499938964844,293.1499938964844,0.167626604437828,-2728.356201171875,304.0130615234375,0.983575701713562,0.2451823949813842,0.1661803722381591,290.70782470703125,297.1499938964844,293.1499938964844,0.1780672222375869,-3867.46875,304.0496826171875,0.9950700998306274,0.406328409910202,0.2349543124437332,291.53814697265625,297.1499938964844,293.1499938964844,0.0118314735591411,-3432.961181640625,302.8282775878906,0.582865297794342,0.050000000745058,0.2278494834899902,290.43170166015625,291.1499938964844,251.4499969482422,250.9457550048828,279.2501525878906,291.5341186523437,290.4198913574219,1.0,0.2282520234584808,0.4882265925407409,0.4882265925407409,0.9887860417366028,1.0,-1.1754119396209717,0.3606685996055603,0.8147433996200562,0.0786420628428459,0.0,0.0,0.6369227170944214,25.50361061096192,97.0,-102.92024993896484,-13035.548828125,143.29673767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1085510253906,307.09649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,16486.775390625,18000.0,0.0,0.0,0.1922404319047927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247923374176025,0.6247984766960144,-6.098967787693255e-06,0.0,0.0001950995938386,0.0,0.0,43.40080261230469,0.0,0.0,0.0,0.4118381440639496,4.0,0.0,1.0
628680,291.142333984375,297.1499938964844,293.1499938964844,0.1651666015386581,-3464.214599609375,304.02520751953125,0.9797186255455016,0.2408065050840377,0.2108106613159179,291.1651611328125,297.1499938964844,293.1499938964844,0.0929700583219528,-2299.293701171875,304.0503845214844,0.8345608115196228,0.1538661867380142,0.1396650075912475,291.0327453613281,297.1499938964844,293.1499938964844,0.167626604437828,-2728.356201171875,304.0130615234375,0.983575701713562,0.2451823949813842,0.1661803722381591,290.70782470703125,297.1499938964844,293.1499938964844,0.1780672222375869,-3867.46875,304.0496826171875,0.9950700998306274,0.406328409910202,0.2349543124437332,291.53814697265625,297.1499938964844,293.1499938964844,0.0118314735591411,-3432.961181640625,302.8282775878906,0.582865297794342,0.050000000745058,0.2278494834899902,290.43170166015625,291.1499938964844,251.4499969482422,250.9457550048828,279.2501525878906,291.5341186523437,290.4198913574219,1.0,0.2282520234584808,0.4882265925407409,0.4882265925407409,0.9887860417366028,1.0,-1.1754119396209717,0.3606685996055603,0.8147433996200562,0.0786420628428459,0.0,0.0,0.6369227170944214,25.50361061096192,97.0,-102.92024993896484,-13035.548828125,143.29673767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1085510253906,307.09649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,16486.775390625,18000.0,0.0,0.0,0.1922404319047927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247923374176025,0.6247984766960144,-6.098967787693255e-06,0.0,0.0001950995938386,0.0,0.0,43.40080261230469,0.0,0.0,0.0,0.4118381440639496,4.0,0.0,1.0
628740,291.271484375,297.1499938964844,293.1499938964844,0.1905206590890884,-3883.512451171875,304.0245361328125,0.9564930200576782,0.2654835879802704,0.2336997240781784,291.291748046875,297.1499938964844,293.1499938964844,0.1150537878274917,-2731.426025390625,304.046875,0.8307042121887207,0.1784987896680832,0.1641043275594711,291.15252685546875,297.1499938964844,293.1499938964844,0.1972555518150329,-3107.899169921875,304.00933837890625,0.9663420915603638,0.2745383977890014,0.1872333884239196,290.8302307128906,297.1499938964844,293.1499938964844,0.2291935980319976,-4742.88330078125,303.9977722167969,0.9990000128746032,0.443477988243103,0.286005824804306,291.6048583984375,297.1499938964844,293.1499938964844,0.0129260178655385,-3598.5771484375,303.213623046875,0.5434603691101074,0.050000000745058,0.2290603071451187,290.28076171875,291.1499938964844,251.4499969482422,250.9427185058593,279.1650085449219,291.6010131835937,290.2637023925781,1.0,0.2590806186199188,0.4849455058574676,0.4849455058574676,0.9903268814086914,1.0,-1.3202054500579834,0.4093102514743805,0.9108952283859252,0.0990912318229675,0.0,0.0,0.7621241807937622,34.15690612792969,117.0,-193.2339782714844,-14424.8251953125,207.4928436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1985168457031,306.1251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,15619.8837890625,18000.0,0.0,0.0,0.2193020433187484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8497667908668518,0.8497747182846069,-7.917396942502819e-06,0.0,0.0002225636999355,0.0,0.0,83.2761001586914,0.0,0.0,0.0,0.5046927332878113,4.0,0.0,1.0
628800,291.271484375,297.1499938964844,293.1499938964844,0.1905206590890884,-3883.512451171875,304.0245361328125,0.9564930200576782,0.2654835879802704,0.2336997240781784,291.291748046875,297.1499938964844,293.1499938964844,0.1150537878274917,-2731.426025390625,304.046875,0.8307042121887207,0.1784987896680832,0.1641043275594711,291.15252685546875,297.1499938964844,293.1499938964844,0.1972555518150329,-3107.899169921875,304.00933837890625,0.9663420915603638,0.2745383977890014,0.1872333884239196,290.8302307128906,297.1499938964844,293.1499938964844,0.2291935980319976,-4742.88330078125,303.9977722167969,0.9990000128746032,0.443477988243103,0.286005824804306,291.6048583984375,297.1499938964844,293.1499938964844,0.0129260178655385,-3598.5771484375,303.213623046875,0.5434603691101074,0.050000000745058,0.2290603071451187,290.28076171875,291.1499938964844,251.4499969482422,250.9427185058593,279.1650085449219,291.6010131835937,290.2637023925781,1.0,0.2590806186199188,0.4849455058574676,0.4849455058574676,0.9903268814086914,1.0,-1.3202054500579834,0.4093102514743805,0.9108952283859252,0.0990912318229675,0.0,0.0,0.7621241807937622,34.15690612792969,117.0,-193.2339782714844,-14424.8251953125,207.4928436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1985168457031,306.1251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,15619.8837890625,18000.0,0.0,0.0,0.2193020433187484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8497667908668518,0.8497747182846069,-7.917396942502819e-06,0.0,0.0002225636999355,0.0,0.0,83.2761001586914,0.0,0.0,0.0,0.5046927332878113,4.0,0.0,1.0
628860,291.3959045410156,297.1499938964844,293.1499938964844,0.216739073395729,-4305.80126953125,304.0225830078125,0.919166624546051,0.2878436148166656,0.2546124458312988,291.4205017089844,297.1499938964844,293.1499938964844,0.1365802437067031,-3137.4677734375,304.04541015625,0.8128160238265991,0.1994862109422683,0.1852234154939651,291.26873779296875,297.1499938964844,293.1499938964844,0.2281824350357055,-3491.968505859375,304.0046081542969,0.9346966743469238,0.3015778958797455,0.2067551165819168,290.9877624511719,297.1499938964844,293.1499938964844,0.2950959503650665,-5815.51953125,303.9384155273437,0.9990000128746032,0.4703816175460815,0.3459998965263366,291.6772766113281,297.1499938964844,293.1499938964844,0.0142680630087852,-3791.79541015625,303.56121826171875,0.5056910514831543,0.050000000745058,0.2309526205062866,290.0397033691406,291.1499938964844,251.4499969482422,250.9397735595703,279.124267578125,291.6735534667969,290.0144958496094,1.0,0.2934860289096832,0.4800821244716644,0.4800821244716644,0.9912307262420654,1.0,-1.4683904647827148,0.458512932062149,1.0098774433135986,0.1186735183000564,0.0,0.0,0.9249263405799866,46.78261566162109,137.0,-322.47802734375,-15553.9736328125,296.8186340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3281555175781,304.9787902832031,278.1499938964844,0.0,18000.0,313.1499938964844,15105.1650390625,18000.0,0.0,0.0,0.2536071836948395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1126593351364136,1.1126703023910522,-1.0933835255855229e-05,0.0,0.000257379055256,0.0,0.0,160.3153839111328,0.0,0.0,0.0,0.6246258616447449,4.0,0.0,1.0
628920,291.3959045410156,297.1499938964844,293.1499938964844,0.216739073395729,-4305.80126953125,304.0225830078125,0.919166624546051,0.2878436148166656,0.2546124458312988,291.4205017089844,297.1499938964844,293.1499938964844,0.1365802437067031,-3137.4677734375,304.04541015625,0.8128160238265991,0.1994862109422683,0.1852234154939651,291.26873779296875,297.1499938964844,293.1499938964844,0.2281824350357055,-3491.968505859375,304.0046081542969,0.9346966743469238,0.3015778958797455,0.2067551165819168,290.9877624511719,297.1499938964844,293.1499938964844,0.2950959503650665,-5815.51953125,303.9384155273437,0.9990000128746032,0.4703816175460815,0.3459998965263366,291.6772766113281,297.1499938964844,293.1499938964844,0.0142680630087852,-3791.79541015625,303.56121826171875,0.5056910514831543,0.050000000745058,0.2309526205062866,290.0397033691406,291.1499938964844,251.4499969482422,250.9397735595703,279.124267578125,291.6735534667969,290.0144958496094,1.0,0.2934860289096832,0.4800821244716644,0.4800821244716644,0.9912307262420654,1.0,-1.4683904647827148,0.458512932062149,1.0098774433135986,0.1186735183000564,0.0,0.0,0.9249263405799866,46.78261566162109,137.0,-322.47802734375,-15553.9736328125,296.8186340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3281555175781,304.9787902832031,278.1499938964844,0.0,18000.0,313.1499938964844,15105.1650390625,18000.0,0.0,0.0,0.2536071836948395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1126593351364136,1.1126703023910522,-1.0933835255855229e-05,0.0,0.000257379055256,0.0,0.0,160.3153839111328,0.0,0.0,0.0,0.6246258616447449,4.0,0.0,1.0
628980,291.5153503417969,297.1499938964844,293.1499938964844,0.245291605591774,-4755.439453125,304.017333984375,0.88613361120224,0.3080658912658691,0.2736772894859314,291.54815673828125,297.1499938964844,293.1499938964844,0.1584576815366745,-3538.588134765625,304.0437316894531,0.7904803156852722,0.2174131423234939,0.2032727599143982,291.3812255859375,297.1499938964844,293.1499938964844,0.2619909048080444,-3900.68505859375,303.99658203125,0.9029066562652588,0.3264309763908386,0.2248112261295318,291.1702575683594,297.1499938964844,293.1499938964844,0.3774155378341675,-7089.794921875,303.87158203125,0.9990000128746032,0.4882143139839172,0.4122315347194671,291.7549743652344,297.1499938964844,293.1499938964844,0.0160106047987937,-4029.6591796875,303.8740234375,0.475968986749649,0.050000000745058,0.2334600836038589,289.6552734375,291.1499938964844,251.4499969482422,250.9369659423828,279.1061706542969,291.7513732910156,289.6181640625,1.0,0.329717606306076,0.4746573567390442,0.4746573567390442,0.9921345114707948,1.0,-1.6171411275863647,0.5078042149543762,1.1093369722366333,0.1374973058700561,0.0,0.0,1.0,63.006954193115234,157.0,-517.3280639648438,-16235.9287109375,413.74951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7428283691406,303.75408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,16342.6728515625,18000.0,0.0,0.0,0.2920599281787872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990601062774658,1.2990740537643433,-1.3943562407803256e-05,0.0,0.0002964037121273,0.0,0.0,243.82830810546875,0.0,0.0,0.0,0.7121442556381226,4.0,0.0,1.0
629040,291.5153503417969,297.1499938964844,293.1499938964844,0.245291605591774,-4755.439453125,304.017333984375,0.88613361120224,0.3080658912658691,0.2736772894859314,291.54815673828125,297.1499938964844,293.1499938964844,0.1584576815366745,-3538.588134765625,304.0437316894531,0.7904803156852722,0.2174131423234939,0.2032727599143982,291.3812255859375,297.1499938964844,293.1499938964844,0.2619909048080444,-3900.68505859375,303.99658203125,0.9029066562652588,0.3264309763908386,0.2248112261295318,291.1702575683594,297.1499938964844,293.1499938964844,0.3774155378341675,-7089.794921875,303.87158203125,0.9990000128746032,0.4882143139839172,0.4122315347194671,291.7549743652344,297.1499938964844,293.1499938964844,0.0160106047987937,-4029.6591796875,303.8740234375,0.475968986749649,0.050000000745058,0.2334600836038589,289.6552734375,291.1499938964844,251.4499969482422,250.9369659423828,279.1061706542969,291.7513732910156,289.6181640625,1.0,0.329717606306076,0.4746573567390442,0.4746573567390442,0.9921345114707948,1.0,-1.6171411275863647,0.5078042149543762,1.1093369722366333,0.1374973058700561,0.0,0.0,1.0,63.006954193115234,157.0,-517.3280639648438,-16235.9287109375,413.74951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7428283691406,303.75408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,16342.6728515625,18000.0,0.0,0.0,0.2920599281787872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990601062774658,1.2990740537643433,-1.3943562407803256e-05,0.0,0.0002964037121273,0.0,0.0,243.82830810546875,0.0,0.0,0.0,0.7121442556381226,4.0,0.0,1.0
629100,291.572998046875,297.1499938964844,293.1499938964844,0.2611384391784668,-5001.06640625,304.0126342773437,0.8720386624336243,0.3174471259117126,0.2825731039047241,291.60919189453125,297.1499938964844,293.1499938964844,0.1703348904848098,-3752.5205078125,304.0414428710937,0.7800045609474182,0.225718691945076,0.2116097211837768,291.4359130859375,297.1499938964844,293.1499938964844,0.2807439565658569,-4123.15234375,303.9903869628906,0.889970600605011,0.3380968570709228,0.233324259519577,291.2674560546875,297.1499938964844,293.1499938964844,0.4250829815864563,-7800.92919921875,303.8355407714844,0.9990000128746032,0.4942066669464111,0.4461993277072906,291.79547119140625,297.1499938964844,293.1499938964844,0.0171096976846456,-4172.486328125,304.0194396972656,0.4585334360599518,0.050000000745058,0.2349163144826889,289.38592529296875,291.1499938964844,251.4499969482422,250.9356231689453,279.1020812988281,291.7919616699219,289.344970703125,1.0,0.3480380475521087,0.4719468653202057,0.4719468653202057,0.9925864338874816,1.0,-1.6905800104141235,0.5321919322013855,1.1583881378173828,0.1465870887041092,0.0,0.0,1.0,72.29920959472656,157.0,-632.876220703125,-16418.10546875,482.6412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1365966796875,303.1856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17099.451171875,19080.0,0.0,0.0,0.311566561460495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3299702405929563,1.3299849033355713,-1.4608181118092034e-05,0.0,0.0003162004286423,0.0,0.0,261.56866455078125,0.0,0.0,0.0,0.7425537705421448,4.0,0.0,1.0
629160,291.6291198730469,297.1499938964844,293.1499938964844,0.2771628499031067,-5245.5654296875,304.0085144042969,0.8565634489059448,0.3264016509056091,0.2911279201507568,291.66802978515625,297.1499938964844,293.1499938964844,0.1823831498622894,-3966.03564453125,304.039306640625,0.7678654789924622,0.2336821854114532,0.2196601033210754,291.4893798828125,297.1499938964844,293.1499938964844,0.2998059689998626,-4345.41796875,303.9847717285156,0.875205934047699,0.3493125438690185,0.241555318236351,291.3650207519531,297.1499938964844,293.1499938964844,0.4653418958187103,-8376.884765625,303.8207092285156,0.9925968050956726,0.4988884329795837,0.470693826675415,291.8368225097656,297.1499938964844,293.1499938964844,0.018379820510745,-4325.265625,304.140869140625,0.4396480619907379,0.0511753037571907,0.2369188368320465,289.1149597167969,291.1499938964844,251.4499969482422,250.934326171875,279.1039123535156,291.8334045410156,289.07940673828125,1.0,0.3659729063510895,0.4697225689888,0.4697225689888,0.9932116270065308,1.0,-1.752446174621582,0.5527216196060181,1.199724555015564,0.154640182852745,0.0,0.0,1.0,83.337646484375,175.0,-670.6329345703125,-16619.5390625,554.4009399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.65753173828125,302.7655334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18249.404296875,19080.0,0.0,0.0,0.3308852910995483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740015029907229,1.3740171194076538,-1.559122756589204e-05,0.0,0.0003358065150678,0.0,0.0,288.4147644042969,0.0,0.0,0.0,0.7514474391937256,4.0,0.0,1.0
629220,291.7384948730469,297.1499938964844,293.1499938964844,0.3083595335483551,-5710.32177734375,304.0037536621094,0.8383545279502869,0.34276083111763,0.306876003742218,291.7809753417969,297.1499938964844,293.1499938964844,0.205987811088562,-4374.33544921875,304.0368957519531,0.754295825958252,0.2483203411102295,0.2345739006996154,291.5945739746094,297.1499938964844,293.1499938964844,0.3373531997203827,-4771.99755859375,303.97735595703125,0.8583685755729675,0.3700601756572723,0.2568911015987396,291.50811767578125,297.1499938964844,293.1499938964844,0.5067510008811951,-8929.51171875,303.8603210449219,0.9660929441452026,0.514982283115387,0.4843737483024597,291.93194580078125,297.1499938964844,293.1499938964844,0.0300259366631507,-5510.9560546875,304.1241760253906,0.4647519886493683,0.0652220100164413,0.2947419285774231,288.6205749511719,291.1499938964844,251.4499969482422,250.931884765625,279.1029663085937,291.9278564453125,288.5896911621094,1.0,0.4006896317005157,0.4650258719921112,0.4650258719921112,0.9944620132446288,1.0,-1.8932956457138064,0.6003239154815674,1.2929717302322388,0.1716687679290771,0.0,0.0,1.0,103.57415008544922,178.0,-672.8663940429688,-17121.65234375,719.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0928649902344,302.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18848.72265625,19080.0,0.0,0.0,0.3677789866924286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963817358016968,1.396397829055786,-1.6103269445011392e-05,0.0,0.0003732489130925,0.0,0.0,302.739013671875,0.0,0.0,0.0,0.7626770734786987,4.0,0.0,1.0
629280,291.7384948730469,297.1499938964844,293.1499938964844,0.3083595335483551,-5710.32177734375,304.0037536621094,0.8383545279502869,0.34276083111763,0.306876003742218,291.7809753417969,297.1499938964844,293.1499938964844,0.205987811088562,-4374.33544921875,304.0368957519531,0.754295825958252,0.2483203411102295,0.2345739006996154,291.5945739746094,297.1499938964844,293.1499938964844,0.3373531997203827,-4771.99755859375,303.97735595703125,0.8583685755729675,0.3700601756572723,0.2568911015987396,291.50811767578125,297.1499938964844,293.1499938964844,0.5067510008811951,-8929.51171875,303.8603210449219,0.9660929441452026,0.514982283115387,0.4843737483024597,291.93194580078125,297.1499938964844,293.1499938964844,0.0300259366631507,-5510.9560546875,304.1241760253906,0.4647519886493683,0.0652220100164413,0.2947419285774231,288.6205749511719,291.1499938964844,251.4499969482422,250.931884765625,279.1029663085937,291.9278564453125,288.5896911621094,1.0,0.4006896317005157,0.4650258719921112,0.4650258719921112,0.9944620132446288,1.0,-1.8932956457138064,0.6003239154815674,1.2929717302322388,0.1716687679290771,0.0,0.0,1.0,103.57415008544922,178.0,-672.8663940429688,-17121.65234375,719.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0928649902344,302.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18848.72265625,19080.0,0.0,0.0,0.3677789866924286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963817358016968,1.396397829055786,-1.6103269445011392e-05,0.0,0.0003732489130925,0.0,0.0,302.739013671875,0.0,0.0,0.0,0.7626770734786987,4.0,0.0,1.0
629340,291.8441772460937,297.1499938964844,293.1499938964844,0.3371092081069946,-6125.2802734375,304.0047912597656,0.8291210532188416,0.3570880889892578,0.320626437664032,291.888916015625,297.1499938964844,293.1499938964844,0.227835476398468,-4740.65576171875,304.038330078125,0.7482118010520935,0.261115700006485,0.2476229667663574,291.6986694335937,297.1499938964844,293.1499938964844,0.3724110424518585,-5156.83740234375,303.9767150878906,0.850573718547821,0.3883620798587799,0.270414263010025,291.61798095703125,297.1499938964844,293.1499938964844,0.5522613525390625,-9529.0361328125,303.8809509277344,0.9519190192222596,0.534282922744751,0.5027273297309875,292.0425109863281,297.1499938964844,293.1499938964844,0.0424735583364963,-6543.36279296875,304.11248779296875,0.4788191616535187,0.0736781284213066,0.3402094542980194,288.2065734863281,291.1499938964844,251.4499969482422,250.9296722412109,279.1110534667969,292.0385131835937,288.1866760253906,1.0,0.4286445081233978,0.4614774286746979,0.4614774286746979,0.995712399482727,1.0,-2.0183749198913574,0.6433257460594177,1.375049114227295,0.1878328770399093,0.0,0.0,1.0,120.43684387207033,181.0,-566.34033203125,-17694.77734375,881.3458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9324645996094,301.9182434082031,278.1499938964844,0.0,18000.0,313.1499938964844,19015.94921875,20160.0,0.0,0.0,0.4020574390888214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402562379837036,1.402578592300415,-1.624613651074469e-05,0.0,0.0004080371872987,0.0,0.0,306.7767944335937,0.0,0.0,0.0,0.7807777523994446,4.0,0.0,1.0
