time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629400,291.8441772460937,297.1499938964844,293.1499938964844,0.3371092081069946,-6125.2802734375,304.0047912597656,0.8291210532188416,0.3570880889892578,0.320626437664032,291.888916015625,297.1499938964844,293.1499938964844,0.227835476398468,-4740.65576171875,304.038330078125,0.7482118010520935,0.261115700006485,0.2476229667663574,291.6986694335937,297.1499938964844,293.1499938964844,0.3724110424518585,-5156.83740234375,303.9767150878906,0.850573718547821,0.3883620798587799,0.270414263010025,291.61798095703125,297.1499938964844,293.1499938964844,0.5522613525390625,-9529.0361328125,303.8809509277344,0.9519190192222596,0.534282922744751,0.5027273297309875,292.0425109863281,297.1499938964844,293.1499938964844,0.0424735583364963,-6543.36279296875,304.11248779296875,0.4788191616535187,0.0736781284213066,0.3402094542980194,288.2065734863281,291.1499938964844,251.4499969482422,250.9296722412109,279.1110534667969,292.0385131835937,288.1866760253906,1.0,0.4286445081233978,0.4614774286746979,0.4614774286746979,0.995712399482727,1.0,-2.0183749198913574,0.6433257460594177,1.375049114227295,0.1878328770399093,0.0,0.0,1.0,120.43684387207033,181.0,-566.34033203125,-17694.77734375,881.3458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9324645996094,301.9182434082031,278.1499938964844,0.0,18000.0,313.1499938964844,19015.94921875,20160.0,0.0,0.0,0.4020574390888214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402562379837036,1.402578592300415,-1.624613651074469e-05,0.0,0.0004080371872987,0.0,0.0,306.7767944335937,0.0,0.0,0.0,0.7807777523994446,4.0,0.0,1.0
629460,291.94451904296875,297.1499938964844,293.1499938964844,0.3606035113334656,-6452.48388671875,304.01416015625,0.8240271806716919,0.3698225021362304,0.3327465057373047,291.9910888671875,297.1499938964844,293.1499938964844,0.2457756847143173,-5031.38134765625,304.0457458496094,0.7453198432922363,0.2723388671875,0.2589524090290069,291.7988586425781,297.1499938964844,293.1499938964844,0.4017733633518219,-5467.341796875,303.9856872558594,0.8469191789627075,0.4048086106777191,0.2824455797672272,291.7171325683594,297.1499938964844,293.1499938964844,0.5918370485305786,-10032.4921875,303.9047241210937,0.9443808794021606,0.5529834032058716,0.520912766456604,292.1498107910156,297.1499938964844,293.1499938964844,0.0511111803352832,-7260.67236328125,304.1107482910156,0.4848867952823639,0.0799714997410774,0.3721893727779388,287.973876953125,291.1499938964844,251.4499969482422,250.9277191162109,279.12060546875,292.14630126953125,287.9640197753906,1.0,0.4512148201465606,0.4590369164943695,0.4590369164943695,0.997124433517456,1.0,-2.121242046356201,0.6794255971908569,1.441816329956055,0.2015502601861953,0.0,0.0,1.0,134.47335815429688,169.0,-365.9239501953125,-18436.533203125,1028.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0736083984375,302.0086975097656,278.1499938964844,0.0,18000.0,313.1499938964844,19966.4140625,20160.0,0.0,0.0,0.4333213567733764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43718683719635,1.437203884124756,-1.7058160665328614e-05,0.0,0.0004397660959511,0.0,0.0,330.062255859375,0.0,0.0,0.0,0.7848861813545227,4.0,0.0,1.0
629520,291.94451904296875,297.1499938964844,293.1499938964844,0.3606035113334656,-6452.48388671875,304.01416015625,0.8240271806716919,0.3698225021362304,0.3327465057373047,291.9910888671875,297.1499938964844,293.1499938964844,0.2457756847143173,-5031.38134765625,304.0457458496094,0.7453198432922363,0.2723388671875,0.2589524090290069,291.7988586425781,297.1499938964844,293.1499938964844,0.4017733633518219,-5467.341796875,303.9856872558594,0.8469191789627075,0.4048086106777191,0.2824455797672272,291.7171325683594,297.1499938964844,293.1499938964844,0.5918370485305786,-10032.4921875,303.9047241210937,0.9443808794021606,0.5529834032058716,0.520912766456604,292.1498107910156,297.1499938964844,293.1499938964844,0.0511111803352832,-7260.67236328125,304.1107482910156,0.4848867952823639,0.0799714997410774,0.3721893727779388,287.973876953125,291.1499938964844,251.4499969482422,250.9277191162109,279.12060546875,292.14630126953125,287.9640197753906,1.0,0.4512148201465606,0.4590369164943695,0.4590369164943695,0.997124433517456,1.0,-2.121242046356201,0.6794255971908569,1.441816329956055,0.2015502601861953,0.0,0.0,1.0,134.47335815429688,169.0,-365.9239501953125,-18436.533203125,1028.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0736083984375,302.0086975097656,278.1499938964844,0.0,18000.0,313.1499938964844,19966.4140625,20160.0,0.0,0.0,0.4333213567733764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43718683719635,1.437203884124756,-1.7058160665328614e-05,0.0,0.0004397660959511,0.0,0.0,330.062255859375,0.0,0.0,0.0,0.7848861813545227,4.0,0.0,1.0
629580,292.0374755859375,297.1499938964844,293.1499938964844,0.380158394575119,-6717.22998046875,304.02691650390625,0.8287745118141174,0.381503015756607,0.3434849977493286,292.0837707519531,297.1499938964844,293.1499938964844,0.2610358893871307,-5272.25341796875,304.0550842285156,0.7513478994369507,0.2828969955444336,0.2691279947757721,291.89208984375,297.1499938964844,293.1499938964844,0.4269774258136749,-5726.21728515625,303.99853515625,0.8536387085914612,0.4201292693614959,0.2933246493339538,291.8087463378906,297.1499938964844,293.1499938964844,0.6260128617286682,-10454.689453125,303.9295349121094,0.9509747624397278,0.5706941485404968,0.5378338694572449,292.246337890625,297.1499938964844,293.1499938964844,0.0579302571713924,-7841.4638671875,304.1125183105469,0.4947150647640228,0.085717387497425,0.3988649547100067,287.8481140136719,291.1499938964844,251.4499969482422,250.92605590820312,279.12750244140625,292.2433776855469,287.8441467285156,1.0,0.4650920331478119,0.45715993642807,0.45715993642807,0.9985364675521852,1.0,-2.2117958068847656,0.7116148471832275,1.5001810789108276,0.2138597965240478,0.0,0.0,1.0,139.8373565673828,157.0,-209.73536682128903,-19174.982421875,1142.0098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4425964355469,302.2663269042969,278.1499938964844,0.0,18000.0,313.1499938964844,20107.5390625,20160.0,0.0,0.0,0.461261123418808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442257046699524,1.4422742128372192,-1.7178728739963844e-05,0.0,0.0004681213758885,0.0,0.0,333.5678100585937,0.0,0.0,0.0,0.7874254584312439,4.0,0.0,1.0
629640,292.0374755859375,297.1499938964844,293.1499938964844,0.380158394575119,-6717.22998046875,304.02691650390625,0.8287745118141174,0.381503015756607,0.3434849977493286,292.0837707519531,297.1499938964844,293.1499938964844,0.2610358893871307,-5272.25341796875,304.0550842285156,0.7513478994369507,0.2828969955444336,0.2691279947757721,291.89208984375,297.1499938964844,293.1499938964844,0.4269774258136749,-5726.21728515625,303.99853515625,0.8536387085914612,0.4201292693614959,0.2933246493339538,291.8087463378906,297.1499938964844,293.1499938964844,0.6260128617286682,-10454.689453125,303.9295349121094,0.9509747624397278,0.5706941485404968,0.5378338694572449,292.246337890625,297.1499938964844,293.1499938964844,0.0579302571713924,-7841.4638671875,304.1125183105469,0.4947150647640228,0.085717387497425,0.3988649547100067,287.8481140136719,291.1499938964844,251.4499969482422,250.92605590820312,279.12750244140625,292.2433776855469,287.8441467285156,1.0,0.4650920331478119,0.45715993642807,0.45715993642807,0.9985364675521852,1.0,-2.2117958068847656,0.7116148471832275,1.5001810789108276,0.2138597965240478,0.0,0.0,1.0,139.8373565673828,157.0,-209.73536682128903,-19174.982421875,1142.0098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4425964355469,302.2663269042969,278.1499938964844,0.0,18000.0,313.1499938964844,20107.5390625,20160.0,0.0,0.0,0.461261123418808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442257046699524,1.4422742128372192,-1.7178728739963844e-05,0.0,0.0004681213758885,0.0,0.0,333.5678100585937,0.0,0.0,0.0,0.7874254584312439,4.0,0.0,1.0
629700,292.0809936523437,297.1499938964844,293.1499938964844,0.388634443283081,-6829.798828125,304.03387451171875,0.8339020013809204,0.3870505094528198,0.3484768569469452,292.1263732910156,297.1499938964844,293.1499938964844,0.2678534388542175,-5378.00830078125,304.0599365234375,0.7570172548294067,0.2880344986915588,0.2739623188972473,291.9356994628906,297.1499938964844,293.1499938964844,0.4382142722606659,-5839.44384765625,304.0056457519531,0.8600233197212219,0.4274981021881103,0.2984662353992462,291.85186767578125,297.1499938964844,293.1499938964844,0.6411547064781189,-10637.9951171875,303.94207763671875,0.95793354511261,0.5792195200920105,0.5458704829216003,292.290283203125,297.1499938964844,293.1499938964844,0.0609319098293781,-8101.79296875,304.1138610839844,0.5011551380157471,0.0885341465473175,0.4113505780696869,287.8187255859375,291.1499938964844,251.4499969482422,250.9253387451172,279.1298522949219,292.2875366210937,287.81689453125,1.0,0.4699513018131256,0.4563319683074951,0.4563319683074951,0.9992425441741944,1.0,-2.254425525665283,0.7268455028533936,1.5275800228118896,0.2196749299764633,0.0,0.0,1.0,139.91624450683594,157.0,-144.29112243652344,-19568.880859375,1188.79296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.685546875,302.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,20132.77734375,21240.0,0.0,0.0,0.4740062952041626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431618452072144,1.4431790113449097,-1.7200291040353477e-05,0.0,0.0004810561076737,0.0,0.0,334.1960144042969,0.0,0.0,0.0,0.802878737449646,4.0,0.0,1.0
629760,292.12261962890625,297.1499938964844,293.1499938964844,0.3958048522472381,-6923.09912109375,304.0419616699219,0.8404796123504639,0.3924145102500915,0.3532565236091614,292.16668701171875,297.1499938964844,293.1499938964844,0.2738278210163116,-5469.1455078125,304.0654602050781,0.7641469836235046,0.2930841743946075,0.2786642909049988,291.9773864746094,297.1499938964844,293.1499938964844,0.4480419158935547,-5936.67724609375,304.0140380859375,0.8680556416511536,0.4346919059753418,0.3034467995166778,291.89324951171875,297.1499938964844,293.1499938964844,0.6542595624923706,-10793.11328125,303.9560852050781,0.966411292552948,0.5875322818756104,0.5536578893661499,292.3315124511719,297.1499938964844,293.1499938964844,0.0636302828788757,-8336.8935546875,304.11553955078125,0.5086466670036316,0.0913243815302848,0.4234770238399505,287.82623291015625,291.1499938964844,251.4499969482422,250.9247131347656,279.131591796875,292.3290100097656,287.827880859375,1.0,0.4737988412380218,0.4555441439151764,0.4555441439151764,0.9993939995765686,1.0,-2.2957189083099365,0.7416300177574158,1.5540889501571655,0.2253151088953018,0.0,0.0,1.0,138.72601318359375,145.0,-60.32902526855469,-20068.189453125,1230.5057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9398498535156,302.6786804199219,278.1499938964844,0.0,18000.0,313.1499938964844,20895.82421875,21240.0,0.0,0.0,0.4861388504505157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470255970954895,1.4702738523483276,-1.785219501471147e-05,0.0,0.0004933691234327,0.0,0.0,353.3744812011719,0.0,0.0,0.0,0.8031730055809021,4.0,0.0,1.0
629820,292.2006530761719,297.1499938964844,293.1499938964844,0.4088922441005707,-7092.2314453125,304.0561218261719,0.857650637626648,0.4026133120059967,0.3622267842292785,292.2410583496094,297.1499938964844,293.1499938964844,0.2850783169269562,-5639.4912109375,304.0748596191406,0.7823498249053955,0.3029032945632934,0.2876978814601898,292.05535888671875,297.1499938964844,293.1499938964844,0.4664416909217834,-6117.3876953125,304.02862548828125,0.8885399699211121,0.4485805630683899,0.3129692077636719,291.9712219238281,297.1499938964844,293.1499938964844,0.67856764793396,-11079.40234375,303.9800720214844,0.9857339859008788,0.6035513281822205,0.5685333013534546,292.40673828125,297.1499938964844,293.1499938964844,0.0686507895588874,-8781.3291015625,304.11865234375,0.5270137786865234,0.0967956036329269,0.4467716813087463,287.85546875,291.1499938964844,251.4499969482422,250.9237365722656,279.1341552734375,292.4045715332031,287.8578186035156,1.0,0.4792625606060028,0.454093873500824,0.454093873500824,0.9996970295906068,1.0,-2.37463927268982,0.7699270248413086,1.6047122478485107,0.2360820025205612,0.0,0.0,1.0,133.5311737060547,133.0,15.260735511779783,-20909.037109375,1301.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4817810058594,303.1045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,21148.69140625,21240.0,0.0,0.0,0.5084867477416992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791252613067627,1.4791432619094849,-1.80682309292024e-05,0.0,0.0005160494474694,0.0,0.0,359.808349609375,0.0,0.0,0.0,0.8076112866401672,4.0,0.0,1.0
629880,292.2006530761719,297.1499938964844,293.1499938964844,0.4088922441005707,-7092.2314453125,304.0561218261719,0.857650637626648,0.4026133120059967,0.3622267842292785,292.2410583496094,297.1499938964844,293.1499938964844,0.2850783169269562,-5639.4912109375,304.0748596191406,0.7823498249053955,0.3029032945632934,0.2876978814601898,292.05535888671875,297.1499938964844,293.1499938964844,0.4664416909217834,-6117.3876953125,304.02862548828125,0.8885399699211121,0.4485805630683899,0.3129692077636719,291.9712219238281,297.1499938964844,293.1499938964844,0.67856764793396,-11079.40234375,303.9800720214844,0.9857339859008788,0.6035513281822205,0.5685333013534546,292.40673828125,297.1499938964844,293.1499938964844,0.0686507895588874,-8781.3291015625,304.11865234375,0.5270137786865234,0.0967956036329269,0.4467716813087463,287.85546875,291.1499938964844,251.4499969482422,250.9237365722656,279.1341552734375,292.4045715332031,287.8578186035156,1.0,0.4792625606060028,0.454093873500824,0.454093873500824,0.9996970295906068,1.0,-2.37463927268982,0.7699270248413086,1.6047122478485107,0.2360820025205612,0.0,0.0,1.0,133.5311737060547,133.0,15.260735511779783,-20909.037109375,1301.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4817810058594,303.1045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,21148.69140625,21240.0,0.0,0.0,0.5084867477416992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791252613067627,1.4791432619094849,-1.80682309292024e-05,0.0,0.0005160494474694,0.0,0.0,359.808349609375,0.0,0.0,0.0,0.8076112866401672,4.0,0.0,1.0
629940,292.2720947265625,297.1499938964844,293.1499938964844,0.4202596545219421,-7237.49755859375,304.06842041015625,0.8776555061340332,0.4121671915054321,0.3705595731735229,292.3079528808594,297.1499938964844,293.1499938964844,0.2953205406665802,-5792.81640625,304.0827941894531,0.8029576539993286,0.3123511075973511,0.296329140663147,292.1265563964844,297.1499938964844,293.1499938964844,0.4830749630928039,-6278.95458984375,304.04132080078125,0.9121124148368835,0.4618648886680603,0.3220225572586059,292.04058837890625,297.1499938964844,293.1499938964844,0.689415454864502,-11181.1240234375,304.0209655761719,0.9990000128746032,0.6193163990974426,0.5741291046142578,292.4733581542969,297.1499938964844,293.1499938964844,0.0732254907488823,-9192.0810546875,304.1214599609375,0.5479874610900879,0.1021016687154769,0.4690958559513092,287.90704345703125,291.1499938964844,251.4499969482422,250.9231414794922,279.1385192871094,292.4715270996094,287.9111633300781,1.0,0.4822957217693329,0.4530840516090393,0.4530840516090393,1.0,1.0,-2.439455986022949,0.7933489680290222,1.6461070775985718,0.2454385310411453,0.0,0.0,1.0,127.04362487792967,121.0,63.415313720703125,-21677.62890625,1353.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0473327636719,303.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,21215.84765625,22320.0,0.0,0.0,0.5283752083778381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814717769622805,1.481489896774292,-1.812560367397964e-05,0.0,0.000536233652383,0.0,0.0,361.5235290527344,0.0,0.0,0.0,0.823785126209259,4.0,0.0,1.0
630000,292.2720947265625,297.1499938964844,293.1499938964844,0.4202596545219421,-7237.49755859375,304.06842041015625,0.8776555061340332,0.4121671915054321,0.3705595731735229,292.3079528808594,297.1499938964844,293.1499938964844,0.2953205406665802,-5792.81640625,304.0827941894531,0.8029576539993286,0.3123511075973511,0.296329140663147,292.1265563964844,297.1499938964844,293.1499938964844,0.4830749630928039,-6278.95458984375,304.04132080078125,0.9121124148368835,0.4618648886680603,0.3220225572586059,292.04058837890625,297.1499938964844,293.1499938964844,0.689415454864502,-11181.1240234375,304.0209655761719,0.9990000128746032,0.6193163990974426,0.5741291046142578,292.4733581542969,297.1499938964844,293.1499938964844,0.0732254907488823,-9192.0810546875,304.1214599609375,0.5479874610900879,0.1021016687154769,0.4690958559513092,287.90704345703125,291.1499938964844,251.4499969482422,250.9231414794922,279.1385192871094,292.4715270996094,287.9111633300781,1.0,0.4822957217693329,0.4530840516090393,0.4530840516090393,1.0,1.0,-2.439455986022949,0.7933489680290222,1.6461070775985718,0.2454385310411453,0.0,0.0,1.0,127.04362487792967,121.0,63.415313720703125,-21677.62890625,1353.66845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0473327636719,303.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,21215.84765625,22320.0,0.0,0.0,0.5283752083778381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814717769622805,1.481489896774292,-1.812560367397964e-05,0.0,0.000536233652383,0.0,0.0,361.5235290527344,0.0,0.0,0.0,0.823785126209259,4.0,0.0,1.0
630060,292.33807373046875,297.1499938964844,293.1499938964844,0.428046315908432,-7332.662109375,304.08258056640625,0.8957225680351257,0.4210275709629059,0.3783972561359405,292.3685913085937,297.1499938964844,293.1499938964844,0.3032419681549072,-5907.91552734375,304.0919494628906,0.8205885887145996,0.3213818967342376,0.304696649312973,292.1919860839844,297.1499938964844,293.1499938964844,0.4957713782787323,-6398.4912109375,304.0563049316406,0.935424029827118,0.4745232164859772,0.3307318687438965,292.0695495605469,297.1499938964844,293.1499938964844,0.6586741209030151,-10725.9619140625,304.1148376464844,0.9990000128746032,0.6414596438407898,0.5523606538772583,292.53179931640625,297.1499938964844,293.1499938964844,0.0772341564297676,-9550.5498046875,304.124267578125,0.5677140355110168,0.1073819175362587,0.4915734529495239,288.0464782714844,291.1499938964844,251.45005798339844,250.9228515625,279.1456298828125,292.5302124023437,288.05352783203125,1.0,0.4819779098033905,0.4530347883701324,0.4530347883701324,1.0,1.0,-2.4702627658843994,0.8053095936775208,1.664953351020813,0.2506322264671325,0.0,0.0,1.0,121.48454284667967,109.0,158.34381103515625,-22410.462890625,1368.658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6141357421875,304.0764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,22148.73828125,22320.0,0.0,0.0,0.5459891557693481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136926174163818,1.5137115716934204,-1.892261207103729e-05,0.0,0.0005541095742955,0.0,0.0,385.62896728515625,0.0,0.0,0.0,0.8266048431396484,4.0,0.0,1.0
630120,292.33807373046875,297.1499938964844,293.1499938964844,0.428046315908432,-7332.662109375,304.08258056640625,0.8957225680351257,0.4210275709629059,0.3783972561359405,292.3685913085937,297.1499938964844,293.1499938964844,0.3032419681549072,-5907.91552734375,304.0919494628906,0.8205885887145996,0.3213818967342376,0.304696649312973,292.1919860839844,297.1499938964844,293.1499938964844,0.4957713782787323,-6398.4912109375,304.0563049316406,0.935424029827118,0.4745232164859772,0.3307318687438965,292.0695495605469,297.1499938964844,293.1499938964844,0.6586741209030151,-10725.9619140625,304.1148376464844,0.9990000128746032,0.6414596438407898,0.5523606538772583,292.53179931640625,297.1499938964844,293.1499938964844,0.0772341564297676,-9550.5498046875,304.124267578125,0.5677140355110168,0.1073819175362587,0.4915734529495239,288.0464782714844,291.1499938964844,251.45005798339844,250.9228515625,279.1456298828125,292.5302124023437,288.05352783203125,1.0,0.4819779098033905,0.4530347883701324,0.4530347883701324,1.0,1.0,-2.4702627658843994,0.8053095936775208,1.664953351020813,0.2506322264671325,0.0,0.0,1.0,121.48454284667967,109.0,158.34381103515625,-22410.462890625,1368.658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6141357421875,304.0764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,22148.73828125,22320.0,0.0,0.0,0.5459891557693481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136926174163818,1.5137115716934204,-1.892261207103729e-05,0.0,0.0005541095742955,0.0,0.0,385.62896728515625,0.0,0.0,0.0,0.8266048431396484,4.0,0.0,1.0
630180,292.39923095703125,297.1499938964844,293.1499938964844,0.434308111667633,-7408.2548828125,304.0945739746094,0.9186272025108336,0.429185539484024,0.3855233192443847,292.4242248535156,297.1499938964844,293.1499938964844,0.3101393282413482,-6007.20947265625,304.0997619628906,0.8404592871665955,0.3298932611942291,0.3125114738941192,292.2523803710937,297.1499938964844,293.1499938964844,0.5068809986114502,-6502.47998046875,304.0689697265625,0.9619666934013368,0.4865415692329407,0.3389327526092529,292.06427001953125,297.1499938964844,293.1499938964844,0.6171979308128357,-10147.095703125,304.1953125,0.9990000128746032,0.6698505282402039,0.5246966481208801,292.5825500488281,297.1499938964844,293.1499938964844,0.0810759663581848,-9896.75390625,304.1264343261719,0.5898739695549011,0.1127433851361274,0.5139966011047363,288.1922912597656,291.1499938964844,251.4503173828125,250.9228057861328,279.1498107910156,292.5811767578125,288.1998596191406,1.0,0.4793726801872253,0.4532422423362732,0.4532422423362732,1.0,1.0,-2.491776466369629,0.8141443729400635,1.677631974220276,0.2547392249107361,0.0,0.0,1.0,114.22331237792967,127.0,192.14990234375,-22999.41796875,1364.9102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1986999511719,304.5784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,22275.82421875,22320.0,0.0,0.0,0.5611187815666199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180290937423706,1.5180481672286987,-1.9031189367524348e-05,0.0,0.0005694642313756,0.0,0.0,388.9528198242188,0.0,0.0,0.0,0.8287713527679443,4.0,0.0,1.0
630240,292.39923095703125,297.1499938964844,293.1499938964844,0.434308111667633,-7408.2548828125,304.0945739746094,0.9186272025108336,0.429185539484024,0.3855233192443847,292.4242248535156,297.1499938964844,293.1499938964844,0.3101393282413482,-6007.20947265625,304.0997619628906,0.8404592871665955,0.3298932611942291,0.3125114738941192,292.2523803710937,297.1499938964844,293.1499938964844,0.5068809986114502,-6502.47998046875,304.0689697265625,0.9619666934013368,0.4865415692329407,0.3389327526092529,292.06427001953125,297.1499938964844,293.1499938964844,0.6171979308128357,-10147.095703125,304.1953125,0.9990000128746032,0.6698505282402039,0.5246966481208801,292.5825500488281,297.1499938964844,293.1499938964844,0.0810759663581848,-9896.75390625,304.1264343261719,0.5898739695549011,0.1127433851361274,0.5139966011047363,288.1922912597656,291.1499938964844,251.4503173828125,250.9228057861328,279.1498107910156,292.5811767578125,288.1998596191406,1.0,0.4793726801872253,0.4532422423362732,0.4532422423362732,1.0,1.0,-2.491776466369629,0.8141443729400635,1.677631974220276,0.2547392249107361,0.0,0.0,1.0,114.22331237792967,127.0,192.14990234375,-22999.41796875,1364.9102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1986999511719,304.5784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,22275.82421875,22320.0,0.0,0.0,0.5611187815666199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180290937423706,1.5180481672286987,-1.9031189367524348e-05,0.0,0.0005694642313756,0.0,0.0,388.9528198242188,0.0,0.0,0.0,0.8287713527679443,4.0,0.0,1.0
630300,292.42840576171875,297.1499938964844,293.1499938964844,0.4371693730354309,-7442.994140625,304.09942626953125,0.9259411692619324,0.4329696297645569,0.3889355063438415,292.4505920410156,297.1499938964844,293.1499938964844,0.3134270012378692,-6054.56396484375,304.1029052734375,0.8468115329742432,0.3339094221591949,0.3163134455680847,292.2810363769531,297.1499938964844,293.1499938964844,0.5121628642082214,-6552.1171875,304.0740661621094,0.969538152217865,0.4922798871994018,0.3429315388202667,292.0566711425781,297.1499938964844,293.1499938964844,0.6055952310562134,-9992.8349609375,304.207763671875,0.9990000128746032,0.6850992441177368,0.5186318755149841,292.60565185546875,297.1499938964844,293.1499938964844,0.0830689594149589,-10077.865234375,304.1270751953125,0.5975913405418396,0.1153960451483726,0.5257059931755066,288.2633056640625,291.1499938964844,251.45057678222656,250.9229278564453,279.1483154296875,292.6043395996094,288.2696228027344,1.0,0.4818348288536072,0.4530538618564605,0.4530538618564605,1.0,1.0,-2.512003183364868,0.8218050003051758,1.690198302268982,0.2575429081916809,0.0,0.0,1.0,113.1810302734375,127.0,190.4084930419922,-23339.2265625,1386.0438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4876708984375,304.81597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.482421875,23400.0,0.0,0.0,0.5678402781486511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187668800354004,1.5187859535217283,-1.9049692127737217e-05,0.0,0.0005762857035733,0.0,0.0,389.5202026367188,0.0,0.0,0.0,0.8441399335861206,4.0,0.0,1.0
630360,292.4566955566406,297.1499938964844,293.1499938964844,0.4395040869712829,-7470.62060546875,304.1043701171875,0.9291730523109436,0.4365529716014862,0.3922164738178253,292.4761047363281,297.1499938964844,293.1499938964844,0.316340297460556,-6095.99169921875,304.1061706542969,0.8501231670379639,0.3377606272697449,0.3200105726718902,292.308837890625,297.1499938964844,293.1499938964844,0.5168654918670654,-6595.81396484375,304.079345703125,0.9732457995414734,0.4978320598602295,0.3468393385410309,292.0548095703125,297.1499938964844,293.1499938964844,0.6009517908096313,-9936.271484375,304.2055358886719,0.9990000128746032,0.6993178129196167,0.5183517336845398,292.627685546875,297.1499938964844,293.1499938964844,0.0849803984165191,-10251.1630859375,304.1277770996094,0.6026104688644409,0.1179608032107353,0.5374030470848083,288.3423156738281,291.1499938964844,251.450912475586,250.92315673828125,279.14605712890625,292.62646484375,288.3489685058594,1.0,0.4860383868217468,0.4526876211166382,0.4526876211166382,1.0,1.0,-2.5387895107269287,0.8316277861595154,1.707161784172058,0.2612564861774444,0.0,0.0,1.0,113.98500061035156,145.0,202.3431091308593,-23803.8828125,1423.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.742919921875,305.0612487792969,278.1499938964844,0.0,18000.0,313.1499938964844,23072.291015625,23400.0,0.0,0.0,0.5743511915206909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544929027557373,1.5449488162994385,-1.9711642380571e-05,0.0,0.0005828934372402,0.0,0.0,409.9986572265625,0.0,0.0,0.0,0.8438968658447266,4.0,0.0,1.0
630420,292.5106811523437,297.1499938964844,293.1499938964844,0.4456254243850708,-7547.82568359375,304.1092529296875,0.9266599416732788,0.4431673586368561,0.3983979821205139,292.5245361328125,297.1499938964844,293.1499938964844,0.3232480585575104,-6197.00390625,304.10919189453125,0.8499374985694885,0.3450057506561279,0.3270989954471588,292.3617553710937,297.1499938964844,293.1499938964844,0.5280515551567078,-6703.11083984375,304.0841064453125,0.9729130864143372,0.5084088444709778,0.3543801605701446,292.0729675292969,297.1499938964844,293.1499938964844,0.6104937791824341,-10083.3701171875,304.1703186035156,0.9990000128746032,0.7234440445899963,0.5301929116249084,292.669921875,297.1499938964844,293.1499938964844,0.0889496579766273,-10617.126953125,304.1285705566406,0.6065884232521057,0.1226316019892692,0.5597162842750549,288.4332275390625,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.66876220703125,288.4361572265625,1.0,0.4986622333526611,0.4515919089317322,0.4515919089317322,1.0,1.0,-2.60481858253479,0.8553579449653625,1.7494606971740725,0.2700273990631103,0.0,0.0,1.0,119.52230072021484,163.0,136.5180206298828,-24544.15234375,1536.0069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1735534667969,305.3974609375,278.1499938964844,0.0,18000.0,313.1499938964844,23316.560546875,23400.0,0.0,0.0,0.586778461933136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530858039855957,1.553105711936951,-1.9920333215850405e-05,0.0,0.000595505523961,0.0,0.0,416.5269775390625,0.0,0.0,0.0,0.8479678630828857,4.0,0.0,1.0
630480,292.5106811523437,297.1499938964844,293.1499938964844,0.4456254243850708,-7547.82568359375,304.1092529296875,0.9266599416732788,0.4431673586368561,0.3983979821205139,292.5245361328125,297.1499938964844,293.1499938964844,0.3232480585575104,-6197.00390625,304.10919189453125,0.8499374985694885,0.3450057506561279,0.3270989954471588,292.3617553710937,297.1499938964844,293.1499938964844,0.5280515551567078,-6703.11083984375,304.0841064453125,0.9729130864143372,0.5084088444709778,0.3543801605701446,292.0729675292969,297.1499938964844,293.1499938964844,0.6104937791824341,-10083.3701171875,304.1703186035156,0.9990000128746032,0.7234440445899963,0.5301929116249084,292.669921875,297.1499938964844,293.1499938964844,0.0889496579766273,-10617.126953125,304.1285705566406,0.6065884232521057,0.1226316019892692,0.5597162842750549,288.4332275390625,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.66876220703125,288.4361572265625,1.0,0.4986622333526611,0.4515919089317322,0.4515919089317322,1.0,1.0,-2.60481858253479,0.8553579449653625,1.7494606971740725,0.2700273990631103,0.0,0.0,1.0,119.52230072021484,163.0,136.5180206298828,-24544.15234375,1536.0069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1735534667969,305.3974609375,278.1499938964844,0.0,18000.0,313.1499938964844,23316.560546875,23400.0,0.0,0.0,0.586778461933136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530858039855957,1.553105711936951,-1.9920333215850405e-05,0.0,0.000595505523961,0.0,0.0,416.5269775390625,0.0,0.0,0.0,0.8479678630828857,4.0,0.0,1.0
630540,292.5615234375,297.1499938964844,293.1499938964844,0.4528886973857879,-7641.79248046875,304.11065673828125,0.91555917263031,0.4490530788898468,0.4040714800357818,292.5699462890625,297.1499938964844,293.1499938964844,0.3310065865516662,-6311.80029296875,304.1098022460937,0.8431417346000671,0.3516428768634796,0.3337644040584564,292.4115600585937,297.1499938964844,293.1499938964844,0.5407186150550842,-6826.15625,304.0848693847656,0.9648784399032592,0.5182727575302124,0.3615395128726959,292.1195678710937,297.1499938964844,293.1499938964844,0.639704704284668,-10493.6494140625,304.11456298828125,0.9990000128746032,0.7413389682769775,0.5547603964805603,292.7108764648437,297.1499938964844,293.1499938964844,0.0927273407578468,-10969.255859375,304.1294250488281,0.6042042970657349,0.1264879405498504,0.5793201327323914,288.4636535644531,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.70977783203125,288.4642028808594,1.0,0.5152499675750732,0.4502366483211517,0.4502366483211517,1.0,1.0,-2.681316614151001,0.8825016021728516,1.79881489276886,0.279930830001831,0.0,0.0,1.0,129.2933807373047,181.0,61.683570861816406,-25237.90234375,1687.673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5105895996094,305.6329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.953125,24480.0,0.0,0.0,0.5986109972000122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551823377609253,-1.997363870032132e-05,0.0,0.0006075140554457,0.0,0.0,418.1999816894531,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630600,292.5615234375,297.1499938964844,293.1499938964844,0.4528886973857879,-7641.79248046875,304.11065673828125,0.91555917263031,0.4490530788898468,0.4040714800357818,292.5699462890625,297.1499938964844,293.1499938964844,0.3310065865516662,-6311.80029296875,304.1098022460937,0.8431417346000671,0.3516428768634796,0.3337644040584564,292.4115600585937,297.1499938964844,293.1499938964844,0.5407186150550842,-6826.15625,304.0848693847656,0.9648784399032592,0.5182727575302124,0.3615395128726959,292.1195678710937,297.1499938964844,293.1499938964844,0.639704704284668,-10493.6494140625,304.11456298828125,0.9990000128746032,0.7413389682769775,0.5547603964805603,292.7108764648437,297.1499938964844,293.1499938964844,0.0927273407578468,-10969.255859375,304.1294250488281,0.6042042970657349,0.1264879405498504,0.5793201327323914,288.4636535644531,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.70977783203125,288.4642028808594,1.0,0.5152499675750732,0.4502366483211517,0.4502366483211517,1.0,1.0,-2.681316614151001,0.8825016021728516,1.79881489276886,0.279930830001831,0.0,0.0,1.0,129.2933807373047,181.0,61.683570861816406,-25237.90234375,1687.673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5105895996094,305.6329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.953125,24480.0,0.0,0.0,0.5986109972000122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551823377609253,-1.997363870032132e-05,0.0,0.0006075140554457,0.0,0.0,418.1999816894531,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630660,292.6097412109375,297.1499938964844,293.1499938964844,0.4597801864147186,-7730.54931640625,304.1121826171875,0.9005590081214905,0.4541856348514557,0.4091893434524536,292.6127319335937,297.1499938964844,293.1499938964844,0.3385019898414612,-6422.10595703125,304.1106262207031,0.8326677083969116,0.3576579988002777,0.3399651348590851,292.4588928222656,297.1499938964844,293.1499938964844,0.5531072616577148,-6945.71923828125,304.0857849121094,0.951438307762146,0.5273833274841309,0.3682687878608703,292.1896667480469,297.1499938964844,293.1499938964844,0.6820092797279358,-11068.4404296875,304.05572509765625,0.9990000128746032,0.7532809972763062,0.5880221128463745,292.7510986328125,297.1499938964844,293.1499938964844,0.0959048569202423,-11264.77734375,304.1309814453125,0.5974028706550598,0.1294580250978469,0.5955418348312378,288.4822082519531,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.75006103515625,288.48162841796875,1.0,0.5342204570770264,0.4488319158554077,0.4488319158554077,1.0,1.0,-2.762465715408325,0.911151885986328,1.8513137102127075,0.2903501093387604,0.0,0.0,1.0,142.34840393066406,199.0,24.83125114440918,-25999.111328125,1869.9259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.728271484375,305.8113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,24319.220703125,24480.0,0.0,0.0,0.6105250716209412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0006196053582243,0.0,0.0,443.6812438964844,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630720,292.6097412109375,297.1499938964844,293.1499938964844,0.4597801864147186,-7730.54931640625,304.1121826171875,0.9005590081214905,0.4541856348514557,0.4091893434524536,292.6127319335937,297.1499938964844,293.1499938964844,0.3385019898414612,-6422.10595703125,304.1106262207031,0.8326677083969116,0.3576579988002777,0.3399651348590851,292.4588928222656,297.1499938964844,293.1499938964844,0.5531072616577148,-6945.71923828125,304.0857849121094,0.951438307762146,0.5273833274841309,0.3682687878608703,292.1896667480469,297.1499938964844,293.1499938964844,0.6820092797279358,-11068.4404296875,304.05572509765625,0.9990000128746032,0.7532809972763062,0.5880221128463745,292.7510986328125,297.1499938964844,293.1499938964844,0.0959048569202423,-11264.77734375,304.1309814453125,0.5974028706550598,0.1294580250978469,0.5955418348312378,288.4822082519531,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.75006103515625,288.48162841796875,1.0,0.5342204570770264,0.4488319158554077,0.4488319158554077,1.0,1.0,-2.762465715408325,0.911151885986328,1.8513137102127075,0.2903501093387604,0.0,0.0,1.0,142.34840393066406,199.0,24.83125114440918,-25999.111328125,1869.9259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.728271484375,305.8113708496094,278.1499938964844,0.0,18000.0,313.1499938964844,24319.220703125,24480.0,0.0,0.0,0.6105250716209412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0006196053582243,0.0,0.0,443.6812438964844,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630780,292.6553649902344,297.1499938964844,293.1499938964844,0.4678475558757782,-7835.736328125,304.111328125,0.8845242261886597,0.4586197435855865,0.4137548208236694,292.65313720703125,297.1499938964844,293.1499938964844,0.3468725383281708,-6546.015625,304.1098022460937,0.8206377625465393,0.3630761802196502,0.3456867337226867,292.5037841796875,297.1499938964844,293.1499938964844,0.5670729875564575,-7081.12890625,304.0838928222656,0.934856653213501,0.5357901453971863,0.3745645880699157,292.276611328125,297.1499938964844,293.1499938964844,0.7357634902000427,-11779.10546875,303.9977111816406,0.9990000128746032,0.7600110769271851,0.6265482306480408,292.7903747558594,297.1499938964844,293.1499938964844,0.0988090559840202,-11537.4755859375,304.1324768066406,0.5878661870956421,0.1316025704145431,0.6083943843841553,288.4444580078125,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.7893981933594,288.4425048828125,1.0,0.5543705224990845,0.4475115835666656,0.4475115835666656,1.0,1.0,-2.844142436981201,0.9399614334106444,1.904180884361267,0.300846129655838,0.0,0.0,1.0,157.860107421875,217.0,-34.54877471923828,-26577.240234375,2074.848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8846740722656,305.8905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,24440.05078125,24480.0,0.0,0.0,0.6223219037055969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900627374649048,1.5900835990905762,-2.0880179363302886e-05,0.0,0.0006315775681287,0.0,0.0,446.9920349121094,0.0,0.0,0.0,0.8680835366249084,4.0,0.0,1.0
630840,292.6553649902344,297.1499938964844,293.1499938964844,0.4678475558757782,-7835.736328125,304.111328125,0.8845242261886597,0.4586197435855865,0.4137548208236694,292.65313720703125,297.1499938964844,293.1499938964844,0.3468725383281708,-6546.015625,304.1098022460937,0.8206377625465393,0.3630761802196502,0.3456867337226867,292.5037841796875,297.1499938964844,293.1499938964844,0.5670729875564575,-7081.12890625,304.0838928222656,0.934856653213501,0.5357901453971863,0.3745645880699157,292.276611328125,297.1499938964844,293.1499938964844,0.7357634902000427,-11779.10546875,303.9977111816406,0.9990000128746032,0.7600110769271851,0.6265482306480408,292.7903747558594,297.1499938964844,293.1499938964844,0.0988090559840202,-11537.4755859375,304.1324768066406,0.5878661870956421,0.1316025704145431,0.6083943843841553,288.4444580078125,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.7893981933594,288.4425048828125,1.0,0.5543705224990845,0.4475115835666656,0.4475115835666656,1.0,1.0,-2.844142436981201,0.9399614334106444,1.904180884361267,0.300846129655838,0.0,0.0,1.0,157.860107421875,217.0,-34.54877471923828,-26577.240234375,2074.848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8846740722656,305.8905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,24440.05078125,24480.0,0.0,0.0,0.6223219037055969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900627374649048,1.5900835990905762,-2.0880179363302886e-05,0.0,0.0006315775681287,0.0,0.0,446.9920349121094,0.0,0.0,0.0,0.8680835366249084,4.0,0.0,1.0
630900,292.67724609375,297.1499938964844,293.1499938964844,0.4719736278057098,-7889.40576171875,304.11083984375,0.8764289021492004,0.4605867564678192,0.4158376455307007,292.6724853515625,297.1499938964844,293.1499938964844,0.3511238396167755,-6608.7587890625,304.109375,0.8143553733825684,0.3655704855918884,0.3483696579933166,292.5253295898437,297.1499938964844,293.1499938964844,0.574245274066925,-7150.34716796875,304.0828857421875,0.926141619682312,0.5397431254386902,0.377556174993515,292.3245544433594,297.1499938964844,293.1499938964844,0.7655216455459595,-12164.4794921875,303.97137451171875,0.9990000128746032,0.761660635471344,0.6469435095787048,292.8094787597656,297.1499938964844,293.1499938964844,0.1001062393188476,-11659.490234375,304.13330078125,0.5824965238571167,0.1324022263288498,0.613670825958252,288.416015625,291.1499938964844,251.4610290527344,250.9325256347656,279.13726806640625,292.8085327148437,288.4136962890625,1.0,0.5646126866340637,0.4469061195850372,0.4469061195850372,1.0,1.0,-2.8843212127685547,0.9541444778442384,1.9301767349243164,0.3060300350189209,0.0,0.0,1.0,166.3138427734375,217.0,-55.639461517333984,-26843.34375,2183.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9501342773437,305.9176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,24460.0,25560.0,0.0,0.0,0.628130316734314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.59071147441864,1.590732455253601,-2.089722329401411e-05,0.0,0.0006374723743647,0.0,0.0,447.5394287109375,0.0,0.0,0.0,0.8834068775177002,4.0,0.0,1.0
630960,292.6985778808594,297.1499938964844,293.1499938964844,0.4752511382102966,-7931.01513671875,304.1120300292969,0.868502676486969,0.4623851776123047,0.4177874624729156,292.6912841796875,297.1499938964844,293.1499938964844,0.3547343015670776,-6661.16943359375,304.1101989746094,0.8079127669334412,0.3679243326187134,0.3509356081485748,292.5463562011719,297.1499938964844,293.1499938964844,0.580452024936676,-7209.142578125,304.08380126953125,0.9175583720207214,0.5435277819633484,0.3804445564746856,292.3746643066406,297.1499938964844,293.1499938964844,0.7953436970710754,-12544.5078125,303.9496765136719,0.9990000128746032,0.7622793912887573,0.6677406430244446,292.82818603515625,297.1499938964844,293.1499938964844,0.1011252105236053,-11753.716796875,304.1344909667969,0.576911449432373,0.1330436021089553,0.6182703375816345,288.40777587890625,291.1499938964844,251.4632110595703,250.9346466064453,279.13787841796875,292.8272705078125,288.4064025878906,1.0,0.5748552083969116,0.4463435411453247,0.4463435411453247,1.0,1.0,-2.923747062683105,0.9680765867233276,1.955670595169068,0.3111368715763092,0.0,0.0,1.0,175.12643432617188,220.0,-41.01958084106445,-27213.248046875,2295.743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9924621582031,305.9682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,25246.0,25560.0,0.0,0.0,0.6340612769126892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160674095153809,1.6160889863967896,-2.1568735974142328e-05,0.0,0.0006434915703721,0.0,0.0,469.2839050292969,0.0,0.0,0.0,0.8826976418495178,4.0,0.0,1.0
631020,292.73907470703125,297.1499938964844,293.1499938964844,0.4821100533008575,-8018.61962890625,304.11328125,0.8580460548400879,0.4656093120574951,0.4211792051792145,292.72686767578125,297.1499938964844,293.1499938964844,0.3621621131896972,-6769.23095703125,304.1111145019531,0.7993018627166748,0.3723278343677521,0.3556037843227386,292.58624267578125,297.1499938964844,293.1499938964844,0.5934118628501892,-7332.064453125,304.0843200683594,0.9071226716041564,0.5507278442382812,0.3858277499675751,292.47174072265625,297.1499938964844,293.1499938964844,0.8443905115127563,-13142.8056640625,303.9355773925781,0.9990000128746032,0.7622246742248535,0.6982080340385437,292.86346435546875,297.1499938964844,293.1499938964844,0.1029151529073715,-11920.71875,304.1366882324219,0.5691439509391785,0.134040355682373,0.6252053380012512,288.3637390136719,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626403808594,288.3622436523437,1.0,0.5899767875671387,0.445633202791214,0.445633202791214,1.0,1.0,-2.984889507293701,0.98989337682724,1.994996190071106,0.3195439279079437,0.0,0.0,1.0,188.63853454589844,223.0,-54.64261245727539,-27631.486328125,2474.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0714111328125,306.0043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,25482.5390625,25560.0,0.0,0.0,0.6457515954971313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236205101013184,1.6236423254013062,-2.1770820239908065e-05,0.0,0.0006553557468578,0.0,0.0,475.8946838378906,0.0,0.0,0.0,0.886458158493042,4.0,0.0,1.0
631080,292.73907470703125,297.1499938964844,293.1499938964844,0.4821100533008575,-8018.61962890625,304.11328125,0.8580460548400879,0.4656093120574951,0.4211792051792145,292.72686767578125,297.1499938964844,293.1499938964844,0.3621621131896972,-6769.23095703125,304.1111145019531,0.7993018627166748,0.3723278343677521,0.3556037843227386,292.58624267578125,297.1499938964844,293.1499938964844,0.5934118628501892,-7332.064453125,304.0843200683594,0.9071226716041564,0.5507278442382812,0.3858277499675751,292.47174072265625,297.1499938964844,293.1499938964844,0.8443905115127563,-13142.8056640625,303.9355773925781,0.9990000128746032,0.7622246742248535,0.6982080340385437,292.86346435546875,297.1499938964844,293.1499938964844,0.1029151529073715,-11920.71875,304.1366882324219,0.5691439509391785,0.134040355682373,0.6252053380012512,288.3637390136719,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626403808594,288.3622436523437,1.0,0.5899767875671387,0.445633202791214,0.445633202791214,1.0,1.0,-2.984889507293701,0.98989337682724,1.994996190071106,0.3195439279079437,0.0,0.0,1.0,188.63853454589844,223.0,-54.64261245727539,-27631.486328125,2474.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0714111328125,306.0043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,25482.5390625,25560.0,0.0,0.0,0.6457515954971313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236205101013184,1.6236423254013062,-2.1770820239908065e-05,0.0,0.0006553557468578,0.0,0.0,475.8946838378906,0.0,0.0,0.0,0.886458158493042,4.0,0.0,1.0
