time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631140,292.7769470214844,297.1499938964844,293.1499938964844,0.4879096746444702,-8091.5126953125,304.11590576171875,0.8511166572570801,0.4683360755443573,0.4240339696407318,292.76007080078125,297.1499938964844,293.1499938964844,0.3687689900398254,-6864.24658203125,304.11309814453125,0.7938399314880371,0.3763172030448913,0.3597832024097442,292.6235046386719,297.1499938964844,293.1499938964844,0.6053193211555481,-7443.47900390625,304.0863952636719,0.9011551141738892,0.5574514865875244,0.3908041417598724,292.555419921875,297.1499938964844,293.1499938964844,0.8830061554908752,-13589.1171875,303.9432067871094,0.9990000128746032,0.7624147534370422,0.719981849193573,292.8954467773437,297.1499938964844,293.1499938964844,0.1042869612574577,-12047.912109375,304.1388244628906,0.5637275576591492,0.1348124295473098,0.6304501891136169,288.3300476074219,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89471435546875,288.3291931152344,1.0,0.6015793681144714,0.4452449977397918,0.4452449977397918,1.0,1.0,-3.031879186630249,1.0069530010223389,2.024925947189331,0.3262434303760528,0.0,0.0,1.0,199.024658203125,226.0,-46.49370193481445,-27977.1484375,2615.81591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1841735839844,306.0709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,25541.013671875,26640.0,0.0,0.0,0.6567246317863464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254823207855225,1.6255041360855105,-2.182077878387645e-05,0.0,0.0006664920365437,0.0,0.0,477.53369140625,0.0,0.0,0.0,0.9023849964141846,4.0,0.0,1.0
631200,292.7769470214844,297.1499938964844,293.1499938964844,0.4879096746444702,-8091.5126953125,304.11590576171875,0.8511166572570801,0.4683360755443573,0.4240339696407318,292.76007080078125,297.1499938964844,293.1499938964844,0.3687689900398254,-6864.24658203125,304.11309814453125,0.7938399314880371,0.3763172030448913,0.3597832024097442,292.6235046386719,297.1499938964844,293.1499938964844,0.6053193211555481,-7443.47900390625,304.0863952636719,0.9011551141738892,0.5574514865875244,0.3908041417598724,292.555419921875,297.1499938964844,293.1499938964844,0.8830061554908752,-13589.1171875,303.9432067871094,0.9990000128746032,0.7624147534370422,0.719981849193573,292.8954467773437,297.1499938964844,293.1499938964844,0.1042869612574577,-12047.912109375,304.1388244628906,0.5637275576591492,0.1348124295473098,0.6304501891136169,288.3300476074219,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89471435546875,288.3291931152344,1.0,0.6015793681144714,0.4452449977397918,0.4452449977397918,1.0,1.0,-3.031879186630249,1.0069530010223389,2.024925947189331,0.3262434303760528,0.0,0.0,1.0,199.024658203125,226.0,-46.49370193481445,-27977.1484375,2615.81591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1841735839844,306.0709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,25541.013671875,26640.0,0.0,0.0,0.6567246317863464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254823207855225,1.6255041360855105,-2.182077878387645e-05,0.0,0.0006664920365437,0.0,0.0,477.53369140625,0.0,0.0,0.0,0.9023849964141846,4.0,0.0,1.0
631260,292.8126220703125,297.1499938964844,293.1499938964844,0.4909129738807678,-8126.14794921875,304.1222229003906,0.8443660736083984,0.4705563187599182,0.4264630079269409,292.7909851074219,297.1499938964844,293.1499938964844,0.3732804954051971,-6926.72998046875,304.1178283691406,0.788421094417572,0.3799263536930084,0.3636181056499481,292.65826416015625,297.1499938964844,293.1499938964844,0.6140295267105103,-7521.97900390625,304.093017578125,0.8953985571861267,0.5637407302856445,0.3954885005950928,292.61688232421875,297.1499938964844,293.1499938964844,0.89531409740448,-13684.3359375,303.9916076660156,0.9937453866004944,0.7649601101875305,0.7241271734237671,292.9236145019531,297.1499938964844,293.1499938964844,0.1051292642951011,-12121.720703125,304.14111328125,0.5584510564804077,0.1355443000793457,0.6353892683982849,288.3583374023437,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.3592224121094,1.0,0.6098830103874207,0.4452937543392181,0.4452937543392181,1.0,1.0,-3.055961847305298,1.0162353515625,2.039726495742798,0.3303193747997284,0.0,0.0,1.0,208.7510528564453,229.0,12.64061450958252,-28365.556640625,2712.927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30523681640625,306.2099304199219,278.1499938964844,0.0,18000.0,313.1499938964844,26488.2265625,26640.0,0.0,0.0,0.6671481132507324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.655371904373169,-2.2630023522651754e-05,0.0,0.0006770705222152,0.0,0.0,504.3434143066406,0.0,0.0,0.0,0.9038897156715392,4.0,0.0,1.0
631320,292.8126220703125,297.1499938964844,293.1499938964844,0.4909129738807678,-8126.14794921875,304.1222229003906,0.8443660736083984,0.4705563187599182,0.4264630079269409,292.7909851074219,297.1499938964844,293.1499938964844,0.3732804954051971,-6926.72998046875,304.1178283691406,0.788421094417572,0.3799263536930084,0.3636181056499481,292.65826416015625,297.1499938964844,293.1499938964844,0.6140295267105103,-7521.97900390625,304.093017578125,0.8953985571861267,0.5637407302856445,0.3954885005950928,292.61688232421875,297.1499938964844,293.1499938964844,0.89531409740448,-13684.3359375,303.9916076660156,0.9937453866004944,0.7649601101875305,0.7241271734237671,292.9236145019531,297.1499938964844,293.1499938964844,0.1051292642951011,-12121.720703125,304.14111328125,0.5584510564804077,0.1355443000793457,0.6353892683982849,288.3583374023437,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.3592224121094,1.0,0.6098830103874207,0.4452937543392181,0.4452937543392181,1.0,1.0,-3.055961847305298,1.0162353515625,2.039726495742798,0.3303193747997284,0.0,0.0,1.0,208.7510528564453,229.0,12.64061450958252,-28365.556640625,2712.927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30523681640625,306.2099304199219,278.1499938964844,0.0,18000.0,313.1499938964844,26488.2265625,26640.0,0.0,0.0,0.6671481132507324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553492546081543,1.655371904373169,-2.2630023522651754e-05,0.0,0.0006770705222152,0.0,0.0,504.3434143066406,0.0,0.0,0.0,0.9038897156715392,4.0,0.0,1.0
631380,292.846435546875,297.1499938964844,293.1499938964844,0.4932256937026977,-8152.47900390625,304.1275939941406,0.8401808738708496,0.4722400307655334,0.4282953143119812,292.8202514648437,297.1499938964844,293.1499938964844,0.3772574961185455,-6981.7197265625,304.1219177246094,0.7854703664779663,0.3830830752849579,0.3669213354587555,292.69091796875,297.1499938964844,293.1499938964844,0.6221638321876526,-7595.3837890625,304.09844970703125,0.8925670981407166,0.5695732831954956,0.399768590927124,292.6597900390625,297.1499938964844,293.1499938964844,0.9062737822532654,-13777.4169921875,304.0257568359375,0.990143358707428,0.7697489261627197,0.7285063862800598,292.9485168457031,297.1499938964844,293.1499938964844,0.1058662757277488,-12186.625,304.1428527832031,0.5553649663925171,0.1362264454364776,0.639613151550293,288.3802490234375,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9479675292969,288.3812866210937,1.0,0.6163082122802734,0.4454056620597839,0.4454056620597839,1.0,1.0,-3.0775845050811768,1.024750828742981,2.0528337955474854,0.3339970707893371,0.0,0.0,1.0,215.6431579589844,232.0,25.84906959533692,-28644.5703125,2791.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.470947265625,306.3444519042969,278.1499938964844,0.0,18000.0,313.1499938964844,26603.47265625,26640.0,0.0,0.0,0.6765503287315369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589463949203491,1.658969163894653,-2.2728483600076288e-05,0.0,0.000686612620484,0.0,0.0,507.6384887695313,0.0,0.0,0.0,0.9056779742240906,4.0,0.0,1.0
631440,292.846435546875,297.1499938964844,293.1499938964844,0.4932256937026977,-8152.47900390625,304.1275939941406,0.8401808738708496,0.4722400307655334,0.4282953143119812,292.8202514648437,297.1499938964844,293.1499938964844,0.3772574961185455,-6981.7197265625,304.1219177246094,0.7854703664779663,0.3830830752849579,0.3669213354587555,292.69091796875,297.1499938964844,293.1499938964844,0.6221638321876526,-7595.3837890625,304.09844970703125,0.8925670981407166,0.5695732831954956,0.399768590927124,292.6597900390625,297.1499938964844,293.1499938964844,0.9062737822532654,-13777.4169921875,304.0257568359375,0.990143358707428,0.7697489261627197,0.7285063862800598,292.9485168457031,297.1499938964844,293.1499938964844,0.1058662757277488,-12186.625,304.1428527832031,0.5553649663925171,0.1362264454364776,0.639613151550293,288.3802490234375,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9479675292969,288.3812866210937,1.0,0.6163082122802734,0.4454056620597839,0.4454056620597839,1.0,1.0,-3.0775845050811768,1.024750828742981,2.0528337955474854,0.3339970707893371,0.0,0.0,1.0,215.6431579589844,232.0,25.84906959533692,-28644.5703125,2791.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.470947265625,306.3444519042969,278.1499938964844,0.0,18000.0,313.1499938964844,26603.47265625,26640.0,0.0,0.0,0.6765503287315369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589463949203491,1.658969163894653,-2.2728483600076288e-05,0.0,0.000686612620484,0.0,0.0,507.6384887695313,0.0,0.0,0.0,0.9056779742240906,4.0,0.0,1.0
631500,292.862548828125,297.1499938964844,293.1499938964844,0.4940296709537506,-8161.18798828125,304.1302185058594,0.838626503944397,0.472920149564743,0.4290357232093811,292.8341979980469,297.1499938964844,293.1499938964844,0.3789643049240112,-7005.11669921875,304.1239318847656,0.7845115661621094,0.3845213651657104,0.3684081435203552,292.7063903808594,297.1499938964844,293.1499938964844,0.6258768439292908,-7628.7236328125,304.10107421875,0.8917793035507202,0.5723503232002258,0.4017884433269501,292.6783447265625,297.1499938964844,293.1499938964844,0.9114486575126648,-13823.98046875,304.0389099121094,0.9890176057815552,0.7723135948181152,0.7309633493423462,292.9598388671875,297.1499938964844,293.1499938964844,0.1061778888106346,-12213.7724609375,304.1435852050781,0.5543029308319092,0.1365510821342468,0.6415369510650635,288.3931884765625,291.1499938964844,251.4969787597656,250.967514038086,279.15057373046875,292.9593200683594,288.39434814453125,1.0,0.6190913319587708,0.4454696178436279,0.4454696178436279,1.0,1.0,-3.087957859039306,1.02885901927948,2.059098720550537,0.3357816636562347,0.0,0.0,1.0,218.4205017089844,232.0,30.814002990722656,-28786.873046875,2827.035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5657653808594,306.4202575683594,278.1499938964844,0.0,18000.0,313.1499938964844,26622.0859375,27720.0,0.0,0.0,0.680864691734314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595267057418823,1.659549355506897,-2.274438338645268e-05,0.0,0.0006909911171533,0.0,0.0,508.17132568359375,0.0,0.0,0.0,0.9209665060043336,4.0,0.0,1.0
631560,292.87823486328125,297.1499938964844,293.1499938964844,0.4937816560268402,-8155.58056640625,304.1342468261719,0.8372563123703003,0.47348353266716,0.4296711981296539,292.8476867675781,297.1499938964844,293.1499938964844,0.3798525929450989,-7015.97021484375,304.1270446777344,0.7837295532226562,0.3858703672885895,0.3698016107082367,292.7213439941406,297.1499938964844,293.1499938964844,0.6283276677131653,-7649.3056640625,304.1054992675781,0.8912132978439331,0.5750349164009094,0.4037380814552307,292.69586181640625,297.1499938964844,293.1499938964844,0.9148140549659728,-13849.2333984375,304.0529479980469,0.9881260991096495,0.7748488783836365,0.7334278225898743,292.9705505371094,297.1499938964844,293.1499938964844,0.1062748432159423,-12219.3134765625,304.1445617675781,0.5534109473228455,0.1368567794561386,0.6433449387550354,288.4308166503906,291.1499938964844,251.5025787353516,250.9729766845703,279.1509094238281,292.9700622558594,288.4330139160156,1.0,0.621665358543396,0.4455403089523315,0.4455403089523315,1.0,1.0,-3.0978784561157227,1.032808780670166,2.065069913864136,0.3375121355056762,0.0,0.0,1.0,220.92550659179688,235.0,64.25658416748047,-29044.955078125,2860.234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6473083496094,306.5255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,27418.16796875,27720.0,0.0,0.0,0.68513423204422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841564178466797,1.6841797828674316,-2.342451080039609e-05,0.0,0.0006953241536393,0.0,0.0,531.1348876953125,0.0,0.0,0.0,0.9198378324508668,4.0,0.0,1.0
631620,292.90826416015625,297.1499938964844,293.1499938964844,0.4939132928848266,-8154.2958984375,304.1392517089844,0.8347700238227844,0.4742785990238189,0.4306104183197021,292.87335205078125,297.1499938964844,293.1499938964844,0.3821640908718109,-7046.8544921875,304.1307983398437,0.7824236750602722,0.3883245587348938,0.372329443693161,292.7491760253906,297.1499938964844,293.1499938964844,0.6342583894729614,-7702.0771484375,304.1103820800781,0.8904601335525513,0.5802469253540039,0.4074806571006775,292.7286682128906,297.1499938964844,293.1499938964844,0.9225075244903564,-13918.7119140625,304.0722961425781,0.9867005348205566,0.7796984314918518,0.738166093826294,292.9903259277344,297.1499938964844,293.1499938964844,0.1066358089447021,-12248.6494140625,304.145751953125,0.5518691539764404,0.1373907029628753,0.6465559005737305,288.4728088378906,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898986816406,288.4743347167969,1.0,0.6263194680213928,0.4457048177719116,0.4457048177719116,1.0,1.0,-3.116105318069458,1.040144920349121,2.075960397720337,0.3407707810401916,0.0,0.0,1.0,225.41061401367188,238.0,58.25080490112305,-29328.607421875,2921.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121032714844,306.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.71484375,27720.0,0.0,0.0,0.6931707859039307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912457942962646,-2.3621476429980248e-05,0.0,0.0007034802110865,0.0,0.0,537.8480834960938,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631680,292.90826416015625,297.1499938964844,293.1499938964844,0.4939132928848266,-8154.2958984375,304.1392517089844,0.8347700238227844,0.4742785990238189,0.4306104183197021,292.87335205078125,297.1499938964844,293.1499938964844,0.3821640908718109,-7046.8544921875,304.1307983398437,0.7824236750602722,0.3883245587348938,0.372329443693161,292.7491760253906,297.1499938964844,293.1499938964844,0.6342583894729614,-7702.0771484375,304.1103820800781,0.8904601335525513,0.5802469253540039,0.4074806571006775,292.7286682128906,297.1499938964844,293.1499938964844,0.9225075244903564,-13918.7119140625,304.0722961425781,0.9867005348205566,0.7796984314918518,0.738166093826294,292.9903259277344,297.1499938964844,293.1499938964844,0.1066358089447021,-12248.6494140625,304.145751953125,0.5518691539764404,0.1373907029628753,0.6465559005737305,288.4728088378906,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898986816406,288.4743347167969,1.0,0.6263194680213928,0.4457048177719116,0.4457048177719116,1.0,1.0,-3.116105318069458,1.040144920349121,2.075960397720337,0.3407707810401916,0.0,0.0,1.0,225.41061401367188,238.0,58.25080490112305,-29328.607421875,2921.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121032714844,306.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.71484375,27720.0,0.0,0.0,0.6931707859039307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912457942962646,-2.3621476429980248e-05,0.0,0.0007034802110865,0.0,0.0,537.8480834960938,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631740,292.9361877441406,297.1499938964844,293.1499938964844,0.4936935007572174,-8149.150390625,304.1431884765625,0.832453191280365,0.4747386574745178,0.4312171339988708,292.8972473144531,297.1499938964844,293.1499938964844,0.3842031061649322,-7074.21337890625,304.1337890625,0.7812631130218506,0.3904854953289032,0.3745610117912292,292.774658203125,297.1499938964844,293.1499938964844,0.6400327682495117,-7753.9482421875,304.11395263671875,0.8899885416030884,0.5852323174476624,0.4110735058784485,292.7590637207031,297.1499938964844,293.1499938964844,0.9293205738067628,-13982.658203125,304.08673095703125,0.9854995608329772,0.7842041254043579,0.7425776720046997,293.0082092285156,297.1499938964844,293.1499938964844,0.10691749304533,-12271.28125,304.1466979980469,0.5504376888275146,0.1378092020750045,0.6491963267326355,288.5086364746094,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0078125,288.5101013183594,1.0,0.630475640296936,0.4458988904953003,0.4458988904953003,1.0,1.0,-3.1323177814483643,1.0467817783355713,2.085536003112793,0.3437797129154205,0.0,0.0,1.0,229.4529266357422,241.0,52.36397933959961,-29585.8359375,2976.060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898681640625,306.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,27703.279296875,28800.0,0.0,0.0,0.700390636920929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890167236328,1.6929138898849487,-2.3668095309403725e-05,0.0,0.00071080744965,0.0,0.0,539.4411010742188,0.0,0.0,0.0,0.9391762018203736,4.0,0.0,1.0
631800,292.9361877441406,297.1499938964844,293.1499938964844,0.4936935007572174,-8149.150390625,304.1431884765625,0.832453191280365,0.4747386574745178,0.4312171339988708,292.8972473144531,297.1499938964844,293.1499938964844,0.3842031061649322,-7074.21337890625,304.1337890625,0.7812631130218506,0.3904854953289032,0.3745610117912292,292.774658203125,297.1499938964844,293.1499938964844,0.6400327682495117,-7753.9482421875,304.11395263671875,0.8899885416030884,0.5852323174476624,0.4110735058784485,292.7590637207031,297.1499938964844,293.1499938964844,0.9293205738067628,-13982.658203125,304.08673095703125,0.9854995608329772,0.7842041254043579,0.7425776720046997,293.0082092285156,297.1499938964844,293.1499938964844,0.10691749304533,-12271.28125,304.1466979980469,0.5504376888275146,0.1378092020750045,0.6491963267326355,288.5086364746094,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0078125,288.5101013183594,1.0,0.630475640296936,0.4458988904953003,0.4458988904953003,1.0,1.0,-3.1323177814483643,1.0467817783355713,2.085536003112793,0.3437797129154205,0.0,0.0,1.0,229.4529266357422,241.0,52.36397933959961,-29585.8359375,2976.060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898681640625,306.8132019042969,278.1499938964844,0.0,18000.0,313.1499938964844,27703.279296875,28800.0,0.0,0.0,0.700390636920929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890167236328,1.6929138898849487,-2.3668095309403725e-05,0.0,0.00071080744965,0.0,0.0,539.4411010742188,0.0,0.0,0.0,0.9391762018203736,4.0,0.0,1.0
631860,292.96240234375,297.1499938964844,293.1499938964844,0.4919052124023437,-8123.24658203125,304.1483154296875,0.8301244974136353,0.4748365581035614,0.4315135180950165,292.9197082519531,297.1499938964844,293.1499938964844,0.3849901258945465,-7082.8984375,304.1377868652344,0.7800595164299011,0.3923332989215851,0.3765037655830383,292.7987365722656,297.1499938964844,293.1499938964844,0.643904447555542,-7787.1435546875,304.1193542480469,0.8895119428634644,0.5898568630218506,0.4144299328327179,292.7875671386719,297.1499938964844,293.1499938964844,0.933138906955719,-14012.9951171875,304.1011962890625,0.9843184947967528,0.7883257269859314,0.7466379404067993,293.0244445800781,297.1499938964844,293.1499938964844,0.1068497523665428,-12259.7177734375,304.1478881835937,0.5489493608474731,0.1381036937236786,0.651264488697052,288.5740051269531,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.02410888671875,288.5757751464844,1.0,0.6342408657073975,0.4461268186569214,0.4461268186569214,1.0,1.0,-3.146415948867798,1.0526927709579468,2.0937232971191406,0.3465389311313629,0.0,0.0,1.0,233.269775390625,244.0,73.14603424072266,-29950.046875,3025.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1346740722656,306.9773254394531,278.1499938964844,0.0,18000.0,313.1499938964844,28656.21875,28800.0,0.0,0.0,0.7072885036468506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.4482231310685165e-05,0.0,0.000717807910405,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631920,292.96240234375,297.1499938964844,293.1499938964844,0.4919052124023437,-8123.24658203125,304.1483154296875,0.8301244974136353,0.4748365581035614,0.4315135180950165,292.9197082519531,297.1499938964844,293.1499938964844,0.3849901258945465,-7082.8984375,304.1377868652344,0.7800595164299011,0.3923332989215851,0.3765037655830383,292.7987365722656,297.1499938964844,293.1499938964844,0.643904447555542,-7787.1435546875,304.1193542480469,0.8895119428634644,0.5898568630218506,0.4144299328327179,292.7875671386719,297.1499938964844,293.1499938964844,0.933138906955719,-14012.9951171875,304.1011962890625,0.9843184947967528,0.7883257269859314,0.7466379404067993,293.0244445800781,297.1499938964844,293.1499938964844,0.1068497523665428,-12259.7177734375,304.1478881835937,0.5489493608474731,0.1381036937236786,0.651264488697052,288.5740051269531,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.02410888671875,288.5757751464844,1.0,0.6342408657073975,0.4461268186569214,0.4461268186569214,1.0,1.0,-3.146415948867798,1.0526927709579468,2.0937232971191406,0.3465389311313629,0.0,0.0,1.0,233.269775390625,244.0,73.14603424072266,-29950.046875,3025.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1346740722656,306.9773254394531,278.1499938964844,0.0,18000.0,313.1499938964844,28656.21875,28800.0,0.0,0.0,0.7072885036468506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.4482231310685165e-05,0.0,0.000717807910405,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631980,292.9872131347656,297.1499938964844,293.1499938964844,0.4904740154743194,-8103.23095703125,304.1512451171875,0.8276726603507996,0.4745591878890991,0.4314643740653991,292.9410095214844,297.1499938964844,293.1499938964844,0.3860436081886291,-7096.4462890625,304.1400756835937,0.7787048816680908,0.3938465416431427,0.3781284987926483,292.82147216796875,297.1499938964844,293.1499938964844,0.6483607888221741,-7827.068359375,304.12213134765625,0.8889245986938477,0.5941419005393982,0.4175423383712768,292.8140869140625,297.1499938964844,293.1499938964844,0.9375597834587096,-14055.296875,304.1100158691406,0.9830747842788696,0.7921274304389954,0.7503769397735596,293.0392761230469,297.1499938964844,293.1499938964844,0.1068579703569412,-12257.2607421875,304.1485595703125,0.5473292469978333,0.1382734179496765,0.6527621150016785,288.6136169433594,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389709472656,288.6150817871094,1.0,0.637667715549469,0.446392148733139,0.446392148733139,1.0,1.0,-3.158350706100464,1.057870388031006,2.100480318069458,0.3490460216999054,0.0,0.0,1.0,236.9647521972656,247.0,59.71569442749024,-30169.56640625,3070.8720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2834167480469,307.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,28766.765625,28800.0,0.0,0.0,0.7135663032531738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725077986717224,1.7251025438308716,-2.457667687849608e-05,0.0,0.000724179088138,0.0,0.0,570.800048828125,0.0,0.0,0.0,0.9417704939842224,4.0,0.0,1.0
632040,292.9872131347656,297.1499938964844,293.1499938964844,0.4904740154743194,-8103.23095703125,304.1512451171875,0.8276726603507996,0.4745591878890991,0.4314643740653991,292.9410095214844,297.1499938964844,293.1499938964844,0.3860436081886291,-7096.4462890625,304.1400756835937,0.7787048816680908,0.3938465416431427,0.3781284987926483,292.82147216796875,297.1499938964844,293.1499938964844,0.6483607888221741,-7827.068359375,304.12213134765625,0.8889245986938477,0.5941419005393982,0.4175423383712768,292.8140869140625,297.1499938964844,293.1499938964844,0.9375597834587096,-14055.296875,304.1100158691406,0.9830747842788696,0.7921274304389954,0.7503769397735596,293.0392761230469,297.1499938964844,293.1499938964844,0.1068579703569412,-12257.2607421875,304.1485595703125,0.5473292469978333,0.1382734179496765,0.6527621150016785,288.6136169433594,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389709472656,288.6150817871094,1.0,0.637667715549469,0.446392148733139,0.446392148733139,1.0,1.0,-3.158350706100464,1.057870388031006,2.100480318069458,0.3490460216999054,0.0,0.0,1.0,236.9647521972656,247.0,59.71569442749024,-30169.56640625,3070.8720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2834167480469,307.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,28766.765625,28800.0,0.0,0.0,0.7135663032531738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725077986717224,1.7251025438308716,-2.457667687849608e-05,0.0,0.000724179088138,0.0,0.0,570.800048828125,0.0,0.0,0.0,0.9417704939842224,4.0,0.0,1.0
632100,292.9990234375,297.1499938964844,293.1499938964844,0.4896358549594879,-8091.75732421875,304.15252685546875,0.8264018297195435,0.4742948710918426,0.4313253462314605,292.95123291015625,297.1499938964844,293.1499938964844,0.3864577710628509,-7101.67529296875,304.1411437988281,0.7779695391654968,0.3944850564002991,0.3788279294967651,292.8323974609375,297.1499938964844,293.1499938964844,0.6504685282707214,-7845.96728515625,304.12335205078125,0.8885857462882996,0.596157968044281,0.419011503458023,292.82666015625,297.1499938964844,293.1499938964844,0.9395700693130492,-14074.9453125,304.1136169433594,0.9824268221855164,0.793912947177887,0.7521395683288574,293.04620361328125,297.1499938964844,293.1499938964844,0.1068307012319564,-12253.2900390625,304.1488952636719,0.5464680194854736,0.1383138746023178,0.6533069610595703,288.63189697265625,291.1499938964844,251.5740966796875,251.04234313964844,279.15264892578125,293.0458984375,288.6333312988281,1.0,0.6392675042152405,0.4465386569499969,0.4465386569499969,1.0,1.0,-3.1635663509368896,1.060206651687622,2.103359699249268,0.3502147197723388,0.0,0.0,1.0,238.77687072753903,247.0,55.76670455932617,-30272.578125,3091.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3612060546875,307.1684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,28783.8046875,29880.0,0.0,0.0,0.716440737247467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255887985229492,1.725613355636597,-2.459123425069265e-05,0.0,0.00072709628148,0.0,0.0,571.3072509765625,0.0,0.0,0.0,0.9570240378379822,4.0,0.0,1.0
632160,293.0105895996094,297.1499938964844,293.1499938964844,0.487890362739563,-8067.80322265625,304.1552429199219,0.8250946998596191,0.4739401042461395,0.4311119616031647,292.9611511230469,297.1499938964844,293.1499938964844,0.3861405849456787,-7095.69873046875,304.143310546875,0.7771937251091003,0.3950533270835876,0.3794587254524231,292.8431701660156,297.1499938964844,293.1499938964844,0.6514065861701965,-7853.05712890625,304.1264953613281,0.8882055282592773,0.5980654358863831,0.4204175472259521,292.8388977050781,297.1499938964844,293.1499938964844,0.9399722218513488,-14074.505859375,304.1194763183594,0.9817517995834352,0.7956034541130066,0.7538262605667114,293.0528564453125,297.1499938964844,293.1499938964844,0.1066039353609085,-12229.26953125,304.1495056152344,0.5455712080001831,0.1383262723684311,0.6537277102470398,288.6724853515625,291.1499938964844,251.58468627929688,251.0525817871093,279.15283203125,293.05255126953125,288.6747436523437,1.0,0.6407981514930725,0.4466948211193084,0.4466948211193084,1.0,1.0,-3.1682937145233154,1.0623804330825806,2.1059134006500244,0.3513313233852386,0.0,0.0,1.0,240.5748748779297,250.0,81.06146240234375,-30484.57421875,3111.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.42266845703125,307.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,29589.052734375,29880.0,0.0,0.0,0.7193400859832764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.74955952167511,1.7495847940444946,-2.527919059502892e-05,0.0,0.0007300387369468,0.0,0.0,595.4484252929688,0.0,0.0,0.0,0.9555150866508484,4.0,0.0,1.0
632220,293.0327453613281,297.1499938964844,293.1499938964844,0.4853229522705078,-8033.47412109375,304.1577453613281,0.8223487138748169,0.4729789495468139,0.4304493367671966,292.98016357421875,297.1499938964844,293.1499938964844,0.3862610459327698,-7096.0419921875,304.14532470703125,0.775518000125885,0.3959803283214569,0.3805260062217712,292.86407470703125,297.1499938964844,293.1499938964844,0.6544702053070068,-7880.08056640625,304.1291809082031,0.8872888088226318,0.6015967726707458,0.4230126738548279,292.8622741699219,297.1499938964844,293.1499938964844,0.942423939704895,-14097.4248046875,304.12548828125,0.9802967309951782,0.7987416982650757,0.7569479942321777,293.0652770996094,297.1499938964844,293.1499938964844,0.1063568219542503,-12203.1943359375,304.1500549316406,0.54366135597229,0.1382683962583542,0.654196560382843,288.7174072265625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0647888183594,288.71893310546875,1.0,0.6436530947685242,0.4470336735248565,0.4470336735248565,1.0,1.0,-3.176219701766968,1.0662131309509275,2.11000657081604,0.353389024734497,0.0,0.0,1.0,244.1418914794922,253.0,65.8174819946289,-30675.419921875,3147.714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5426330566406,307.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5625,29880.0,0.0,0.0,0.7248116135597229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184458732605,1.7562099695205688,-2.5470999389654025e-05,0.0,0.0007355916313827,0.0,0.0,602.2384033203125,0.0,0.0,0.0,0.9587988257408142,4.0,0.0,1.0
632280,293.0327453613281,297.1499938964844,293.1499938964844,0.4853229522705078,-8033.47412109375,304.1577453613281,0.8223487138748169,0.4729789495468139,0.4304493367671966,292.98016357421875,297.1499938964844,293.1499938964844,0.3862610459327698,-7096.0419921875,304.14532470703125,0.775518000125885,0.3959803283214569,0.3805260062217712,292.86407470703125,297.1499938964844,293.1499938964844,0.6544702053070068,-7880.08056640625,304.1291809082031,0.8872888088226318,0.6015967726707458,0.4230126738548279,292.8622741699219,297.1499938964844,293.1499938964844,0.942423939704895,-14097.4248046875,304.12548828125,0.9802967309951782,0.7987416982650757,0.7569479942321777,293.0652770996094,297.1499938964844,293.1499938964844,0.1063568219542503,-12203.1943359375,304.1500549316406,0.54366135597229,0.1382683962583542,0.654196560382843,288.7174072265625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0647888183594,288.71893310546875,1.0,0.6436530947685242,0.4470336735248565,0.4470336735248565,1.0,1.0,-3.176219701766968,1.0662131309509275,2.11000657081604,0.353389024734497,0.0,0.0,1.0,244.1418914794922,253.0,65.8174819946289,-30675.419921875,3147.714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5426330566406,307.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5625,29880.0,0.0,0.0,0.7248116135597229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184458732605,1.7562099695205688,-2.5470999389654025e-05,0.0,0.0007355916313827,0.0,0.0,602.2384033203125,0.0,0.0,0.0,0.9587988257408142,4.0,0.0,1.0
632340,293.0536804199219,297.1499938964844,293.1499938964844,0.4826171398162842,-7997.677734375,304.15966796875,0.819453239440918,0.4716999530792236,0.4295047223567962,292.99853515625,297.1499938964844,293.1499938964844,0.3861945271492004,-7093.94677734375,304.1470031738281,0.7736601233482361,0.3965578079223633,0.3812846541404724,292.8837890625,297.1499938964844,293.1499938964844,0.6574411988258362,-7906.57861328125,304.13116455078125,0.8862417936325073,0.6048434376716614,0.4253995716571808,292.88409423828125,297.1499938964844,293.1499938964844,0.9447678923606871,-14120.7275390625,304.1297302246094,0.9787445068359376,0.8016063570976257,0.7598112225532532,293.0765991210937,297.1499938964844,293.1499938964844,0.1060762777924537,-12174.6787109375,304.1505126953125,0.5416269898414612,0.1381120532751083,0.6542141437530518,288.7542724609375,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075439453125,288.75567626953125,1.0,0.6462559103965759,0.4474023878574371,0.4474023878574371,1.0,1.0,-3.1823318004608154,1.0694255828857422,2.112906217575073,0.3552311956882477,0.0,0.0,1.0,247.66017150878903,256.0,55.46857452392578,-30839.40625,3179.95068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6730651855469,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.900390625,30960.0,0.0,0.0,0.7296779155731201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576959133148191,1.7577214241027832,-2.5514858862152323e-05,0.0,0.0007405303185805,0.0,0.0,603.7946166992188,0.0,0.0,0.0,0.9745481610298156,4.0,0.0,1.0
632400,293.0536804199219,297.1499938964844,293.1499938964844,0.4826171398162842,-7997.677734375,304.15966796875,0.819453239440918,0.4716999530792236,0.4295047223567962,292.99853515625,297.1499938964844,293.1499938964844,0.3861945271492004,-7093.94677734375,304.1470031738281,0.7736601233482361,0.3965578079223633,0.3812846541404724,292.8837890625,297.1499938964844,293.1499938964844,0.6574411988258362,-7906.57861328125,304.13116455078125,0.8862417936325073,0.6048434376716614,0.4253995716571808,292.88409423828125,297.1499938964844,293.1499938964844,0.9447678923606871,-14120.7275390625,304.1297302246094,0.9787445068359376,0.8016063570976257,0.7598112225532532,293.0765991210937,297.1499938964844,293.1499938964844,0.1060762777924537,-12174.6787109375,304.1505126953125,0.5416269898414612,0.1381120532751083,0.6542141437530518,288.7542724609375,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075439453125,288.75567626953125,1.0,0.6462559103965759,0.4474023878574371,0.4474023878574371,1.0,1.0,-3.1823318004608154,1.0694255828857422,2.112906217575073,0.3552311956882477,0.0,0.0,1.0,247.66017150878903,256.0,55.46857452392578,-30839.40625,3179.95068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6730651855469,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.900390625,30960.0,0.0,0.0,0.7296779155731201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576959133148191,1.7577214241027832,-2.5514858862152323e-05,0.0,0.0007405303185805,0.0,0.0,603.7946166992188,0.0,0.0,0.0,0.9745481610298156,4.0,0.0,1.0
632460,293.0737609863281,297.1499938964844,293.1499938964844,0.478515088558197,-7942.93115234375,304.1631774902344,0.8163638114929199,0.4700686931610107,0.4282564520835876,293.016357421875,297.1499938964844,293.1499938964844,0.38491091132164,-7073.5595703125,304.1500549316406,0.7715880870819092,0.3967822790145874,0.3817092478275299,292.9024658203125,297.1499938964844,293.1499938964844,0.6586865186691284,-7916.09716796875,304.1352233886719,0.8850528597831726,0.6077970266342163,0.4275887310504913,292.9048156738281,297.1499938964844,293.1499938964844,0.9447351098060608,-14115.3125,304.1363220214844,0.9770587086677552,0.8041410446166992,0.7623841166496277,293.0870056152344,297.1499938964844,293.1499938964844,0.1055042147636413,-12117.3134765625,304.1512756347656,0.5394726991653442,0.137866124510765,0.6538328528404236,288.8183898925781,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0857238769531,288.8200988769531,1.0,0.648618757724762,0.4478237628936767,0.4478237628936767,1.0,1.0,-3.186610698699951,1.0720679759979248,2.1145427227020264,0.3569146990776062,0.0,0.0,1.0,251.15530395507807,259.0,72.95075988769531,-31106.458984375,3208.195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77264404296875,307.60919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.2265625,30960.0,0.0,0.0,0.7343869209289551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633359872561413e-05,0.0,0.0007453093421645,0.0,0.0,633.0892333984375,0.0,0.0,0.0,0.9749979972839355,4.0,0.0,1.0
632520,293.0737609863281,297.1499938964844,293.1499938964844,0.478515088558197,-7942.93115234375,304.1631774902344,0.8163638114929199,0.4700686931610107,0.4282564520835876,293.016357421875,297.1499938964844,293.1499938964844,0.38491091132164,-7073.5595703125,304.1500549316406,0.7715880870819092,0.3967822790145874,0.3817092478275299,292.9024658203125,297.1499938964844,293.1499938964844,0.6586865186691284,-7916.09716796875,304.1352233886719,0.8850528597831726,0.6077970266342163,0.4275887310504913,292.9048156738281,297.1499938964844,293.1499938964844,0.9447351098060608,-14115.3125,304.1363220214844,0.9770587086677552,0.8041410446166992,0.7623841166496277,293.0870056152344,297.1499938964844,293.1499938964844,0.1055042147636413,-12117.3134765625,304.1512756347656,0.5394726991653442,0.137866124510765,0.6538328528404236,288.8183898925781,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0857238769531,288.8200988769531,1.0,0.648618757724762,0.4478237628936767,0.4478237628936767,1.0,1.0,-3.186610698699951,1.0720679759979248,2.1145427227020264,0.3569146990776062,0.0,0.0,1.0,251.15530395507807,259.0,72.95075988769531,-31106.458984375,3208.195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77264404296875,307.60919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.2265625,30960.0,0.0,0.0,0.7343869209289551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633359872561413e-05,0.0,0.0007453093421645,0.0,0.0,633.0892333984375,0.0,0.0,0.0,0.9749979972839355,4.0,0.0,1.0
632580,293.0929260253906,297.1499938964844,293.1499938964844,0.4748593270778656,-7894.93017578125,304.16485595703125,0.8130792379379272,0.4681152105331421,0.4267128705978393,293.03350830078125,297.1499938964844,293.1499938964844,0.3839266300201416,-7058.37353515625,304.15167236328125,0.7693376541137695,0.3966870009899139,0.3818269968032837,292.9200134277344,297.1499938964844,293.1499938964844,0.6606817841529846,-7933.810546875,304.1368103027344,0.8837547898292542,0.6105099320411682,0.4296019971370697,292.9242248535156,297.1499938964844,293.1499938964844,0.9457008838653564,-14124.4248046875,304.1392517089844,0.9752597212791444,0.8064113855361938,0.7646903395652771,293.0964660644531,297.1499938964844,293.1499938964844,0.1050503104925155,-12072.7880859375,304.151611328125,0.537224292755127,0.1375408768653869,0.6530880928039551,288.857666015625,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.85906982421875,1.0,0.6507551074028015,0.4482982158660888,0.4482982158660888,1.0,1.0,-3.1891961097717285,1.0741950273513794,2.11500096321106,0.3584583699703216,0.0,0.0,1.0,254.6156616210937,262.0,59.41565704345703,-31237.970703125,3232.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8791198730469,307.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.38671875,30960.0,0.0,0.0,0.7386211156845093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78874671459198,1.7887731790542605,-2.642429535626433e-05,0.0,0.0007496065227314,0.0,0.0,636.36279296875,0.0,0.0,0.0,0.9765200018882751,4.0,0.0,1.0
632640,293.0929260253906,297.1499938964844,293.1499938964844,0.4748593270778656,-7894.93017578125,304.16485595703125,0.8130792379379272,0.4681152105331421,0.4267128705978393,293.03350830078125,297.1499938964844,293.1499938964844,0.3839266300201416,-7058.37353515625,304.15167236328125,0.7693376541137695,0.3966870009899139,0.3818269968032837,292.9200134277344,297.1499938964844,293.1499938964844,0.6606817841529846,-7933.810546875,304.1368103027344,0.8837547898292542,0.6105099320411682,0.4296019971370697,292.9242248535156,297.1499938964844,293.1499938964844,0.9457008838653564,-14124.4248046875,304.1392517089844,0.9752597212791444,0.8064113855361938,0.7646903395652771,293.0964660644531,297.1499938964844,293.1499938964844,0.1050503104925155,-12072.7880859375,304.151611328125,0.537224292755127,0.1375408768653869,0.6530880928039551,288.857666015625,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.85906982421875,1.0,0.6507551074028015,0.4482982158660888,0.4482982158660888,1.0,1.0,-3.1891961097717285,1.0741950273513794,2.11500096321106,0.3584583699703216,0.0,0.0,1.0,254.6156616210937,262.0,59.41565704345703,-31237.970703125,3232.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8791198730469,307.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.38671875,30960.0,0.0,0.0,0.7386211156845093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78874671459198,1.7887731790542605,-2.642429535626433e-05,0.0,0.0007496065227314,0.0,0.0,636.36279296875,0.0,0.0,0.0,0.9765200018882751,4.0,0.0,1.0
632700,293.1021728515625,297.1499938964844,293.1499938964844,0.4729328453540802,-7869.6572265625,304.1656494140625,0.8113598227500916,0.467017650604248,0.4258347451686859,293.0418701171875,297.1499938964844,293.1499938964844,0.3833308517932892,-7049.32275390625,304.1524353027344,0.7681514620780945,0.3965215981006622,0.3817756474018097,292.92852783203125,297.1499938964844,293.1499938964844,0.6615995168685913,-7941.9541015625,304.1375427246094,0.8830644488334656,0.6117461919784546,0.4305390119552612,292.9335021972656,297.1499938964844,293.1499938964844,0.9461029171943665,-14128.2744140625,304.1404724121094,0.9743235111236572,0.8074517250061035,0.7657565474510193,293.1008605957031,297.1499938964844,293.1499938964844,0.1048095822334289,-12049.349609375,304.1517333984375,0.5360724329948425,0.1373520940542221,0.6525962948799133,288.8759460449219,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.0996398925781,288.8773498535156,1.0,0.6517437100410461,0.4485381543636322,0.4485381543636322,1.0,1.0,-3.189896821975708,1.0750406980514526,2.114856004714966,0.3591454923152923,0.0,0.0,1.0,256.3328857421875,262.0,55.636009216308594,-31299.18359375,3243.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.936767578125,307.7558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.267578125,32040.0,0.0,0.0,0.7405264377593994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892059087753296,1.7892322540283203,-2.6437863198225383e-05,0.0,0.0007515402394346,0.0,0.0,636.8529663085938,0.0,0.0,0.0,0.9917474389076232,4.0,0.0,1.0
632760,293.1112976074219,297.1499938964844,293.1499938964844,0.4701629281044006,-7832.6171875,304.1678466796875,0.8095762133598328,0.4658321440219879,0.4248844087123871,293.0501403808594,297.1499938964844,293.1499938964844,0.3820272386074066,-7029.37841796875,304.15435791015625,0.7669181227684021,0.3962686657905578,0.3816495239734649,292.93707275390625,297.1499938964844,293.1499938964844,0.6613653302192688,-7938.46337890625,304.1402282714844,0.8823241591453552,0.6128743886947632,0.4314075410366058,292.94256591796875,297.1499938964844,293.1499938964844,0.9450061321258544,-14113.05859375,304.1441955566406,0.97335284948349,0.80841064453125,0.7667597532272339,293.1050720214844,297.1499938964844,293.1499938964844,0.1043896004557609,-12007.70703125,304.1521911621094,0.534900426864624,0.1371466368436813,0.6520342826843262,288.9156494140625,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1031494140625,288.9178161621094,1.0,0.6526807546615601,0.4487859606742859,0.4487859606742859,1.0,1.0,-3.190178394317627,1.0757436752319336,2.1144347190856934,0.3597855865955353,0.0,0.0,1.0,258.0500183105469,265.0,79.79496765136719,-31465.03515625,3253.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9794311523437,307.83038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,31758.880859375,32040.0,0.0,0.0,0.7424814701080322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125741481781008,1.8126013278961184,-2.71329681709176e-05,0.0,0.0007535243057645,0.0,0.0,662.1337890625,0.0,0.0,0.0,0.989891231060028,4.0,0.0,1.0
632820,293.1290283203125,297.1499938964844,293.1499938964844,0.4655080437660217,-7771.4306640625,304.16961669921875,0.8057877421379089,0.4632169008255005,0.4227555096149444,293.06640625,297.1499938964844,293.1499938964844,0.380083829164505,-7000.32275390625,304.1561279296875,0.7642949223518372,0.3955000042915344,0.3811464309692383,292.95367431640625,297.1499938964844,293.1499938964844,0.6621271371841431,-7944.62744140625,304.1421813964844,0.8807094693183899,0.6149014234542847,0.4329588413238525,292.96002197265625,297.1499938964844,293.1499938964844,0.9445856809616088,-14106.9462890625,304.1467590332031,0.971297025680542,0.8101274371147156,0.7685544490814209,293.1129455566406,297.1499938964844,293.1499938964844,0.1037766635417938,-11948.134765625,304.1524658203125,0.5324965715408325,0.136687695980072,0.6506971716880798,288.9605407714844,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9620361328125,1.0,0.6543952822685242,0.4493251144886017,0.4493251144886017,1.0,1.0,-3.189430952072144,1.076751708984375,2.112679243087769,0.3609581291675567,0.0,0.0,1.0,261.4820251464844,268.0,65.73553466796875,-31575.54296875,3270.493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06512451171875,307.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78125,32040.0,0.0,0.0,0.7461387515068054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188101053237915,1.8188374042510984,-2.731998392846436e-05,0.0,0.0007572359754703,0.0,0.0,668.9913330078125,0.0,0.0,0.0,0.9929758310317992,4.0,0.0,1.0
632880,293.1290283203125,297.1499938964844,293.1499938964844,0.4655080437660217,-7771.4306640625,304.16961669921875,0.8057877421379089,0.4632169008255005,0.4227555096149444,293.06640625,297.1499938964844,293.1499938964844,0.380083829164505,-7000.32275390625,304.1561279296875,0.7642949223518372,0.3955000042915344,0.3811464309692383,292.95367431640625,297.1499938964844,293.1499938964844,0.6621271371841431,-7944.62744140625,304.1421813964844,0.8807094693183899,0.6149014234542847,0.4329588413238525,292.96002197265625,297.1499938964844,293.1499938964844,0.9445856809616088,-14106.9462890625,304.1467590332031,0.971297025680542,0.8101274371147156,0.7685544490814209,293.1129455566406,297.1499938964844,293.1499938964844,0.1037766635417938,-11948.134765625,304.1524658203125,0.5324965715408325,0.136687695980072,0.6506971716880798,288.9605407714844,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9620361328125,1.0,0.6543952822685242,0.4493251144886017,0.4493251144886017,1.0,1.0,-3.189430952072144,1.076751708984375,2.112679243087769,0.3609581291675567,0.0,0.0,1.0,261.4820251464844,268.0,65.73553466796875,-31575.54296875,3270.493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06512451171875,307.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78125,32040.0,0.0,0.0,0.7461387515068054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188101053237915,1.8188374042510984,-2.731998392846436e-05,0.0,0.0007572359754703,0.0,0.0,668.9913330078125,0.0,0.0,0.0,0.9929758310317992,4.0,0.0,1.0
