time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632940,293.1464233398437,297.1499938964844,293.1499938964844,0.4606685638427734,-7707.85986328125,304.171142578125,0.801746666431427,0.4602224826812744,0.4203168749809265,293.0825500488281,297.1499938964844,293.1499938964844,0.3778966963291168,-6967.86865234375,304.1577453613281,0.7614824771881104,0.3943411409854889,0.3803007006645202,292.9693603515625,297.1499938964844,293.1499938964844,0.6628347635269165,-7950.55322265625,304.14361572265625,0.8789961934089661,0.6166929602622986,0.4343402981758117,292.97637939453125,297.1499938964844,293.1499938964844,0.9441949725151062,-14101.8818359375,304.14849853515625,0.9691401124000548,0.8116212487220764,0.7701399922370911,293.1201171875,297.1499938964844,293.1499938964844,0.1031636297702789,-11888.978515625,304.1526794433594,0.5300440192222595,0.136172741651535,0.64910888671875,288.99884033203125,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.11700439453125,289.00030517578125,1.0,0.6559113264083862,0.4499250650405884,0.4499250650405884,1.0,1.0,-3.1871414184570312,1.07731294631958,2.109828472137451,0.3620307743549347,0.0,0.0,1.0,264.89031982421875,271.0,57.07487106323242,-31664.84765625,3284.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1643371582031,308.0065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,32026.0546875,33120.0,0.0,0.0,0.7492899894714355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361225875210948e-05,0.0,0.0007604340789839,0.0,0.0,670.5067749023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1464233398437,297.1499938964844,293.1499938964844,0.4606685638427734,-7707.85986328125,304.171142578125,0.801746666431427,0.4602224826812744,0.4203168749809265,293.0825500488281,297.1499938964844,293.1499938964844,0.3778966963291168,-6967.86865234375,304.1577453613281,0.7614824771881104,0.3943411409854889,0.3803007006645202,292.9693603515625,297.1499938964844,293.1499938964844,0.6628347635269165,-7950.55322265625,304.14361572265625,0.8789961934089661,0.6166929602622986,0.4343402981758117,292.97637939453125,297.1499938964844,293.1499938964844,0.9441949725151062,-14101.8818359375,304.14849853515625,0.9691401124000548,0.8116212487220764,0.7701399922370911,293.1201171875,297.1499938964844,293.1499938964844,0.1031636297702789,-11888.978515625,304.1526794433594,0.5300440192222595,0.136172741651535,0.64910888671875,288.99884033203125,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.11700439453125,289.00030517578125,1.0,0.6559113264083862,0.4499250650405884,0.4499250650405884,1.0,1.0,-3.1871414184570312,1.07731294631958,2.109828472137451,0.3620307743549347,0.0,0.0,1.0,264.89031982421875,271.0,57.07487106323242,-31664.84765625,3284.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1643371582031,308.0065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,32026.0546875,33120.0,0.0,0.0,0.7492899894714355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361225875210948e-05,0.0,0.0007604340789839,0.0,0.0,670.5067749023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1636047363281,297.1499938964844,293.1499938964844,0.4549307525157928,-7631.89990234375,304.173583984375,0.7974544763565063,0.4568273723125458,0.4175050854682922,293.0989074707031,297.1499938964844,293.1499938964844,0.3748513758182525,-6922.52880859375,304.1601867675781,0.7584140300750732,0.3927346169948578,0.3790348470211029,292.9842834472656,297.1499938964844,293.1499938964844,0.6626103520393372,-7947.39599609375,304.14599609375,0.8771657347679138,0.6182437539100647,0.4355592727661133,292.9919738769531,297.1499938964844,293.1499938964844,0.9426061511039734,-14082.17578125,304.1515197753906,0.966843605041504,0.8128575682640076,0.7714965343475342,293.12664794921875,297.1499938964844,293.1499938964844,0.1024133935570716,-11816.1474609375,304.15301513671875,0.5275331139564514,0.1356024891138076,0.6472871899604797,289.0494689941406,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.05096435546875,1.0,0.6572262644767761,0.4505946934223175,0.4505946934223175,1.0,1.0,-3.183146953582764,1.077383518218994,2.105763435363769,0.3629958629608154,0.0,0.0,1.0,268.30377197265625,274.0,62.44089889526367,-31790.69921875,3293.77978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2555847167969,308.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7521399855613708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007633264758624,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1636047363281,297.1499938964844,293.1499938964844,0.4549307525157928,-7631.89990234375,304.173583984375,0.7974544763565063,0.4568273723125458,0.4175050854682922,293.0989074707031,297.1499938964844,293.1499938964844,0.3748513758182525,-6922.52880859375,304.1601867675781,0.7584140300750732,0.3927346169948578,0.3790348470211029,292.9842834472656,297.1499938964844,293.1499938964844,0.6626103520393372,-7947.39599609375,304.14599609375,0.8771657347679138,0.6182437539100647,0.4355592727661133,292.9919738769531,297.1499938964844,293.1499938964844,0.9426061511039734,-14082.17578125,304.1515197753906,0.966843605041504,0.8128575682640076,0.7714965343475342,293.12664794921875,297.1499938964844,293.1499938964844,0.1024133935570716,-11816.1474609375,304.15301513671875,0.5275331139564514,0.1356024891138076,0.6472871899604797,289.0494689941406,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.05096435546875,1.0,0.6572262644767761,0.4505946934223175,0.4505946934223175,1.0,1.0,-3.183146953582764,1.077383518218994,2.105763435363769,0.3629958629608154,0.0,0.0,1.0,268.30377197265625,274.0,62.44089889526367,-31790.69921875,3293.77978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2555847167969,308.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7521399855613708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007633264758624,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.17987060546875,297.1499938964844,293.1499938964844,0.4492407739162445,-7556.82958984375,304.1752014160156,0.7930315136909485,0.4531834721565246,0.4144454002380371,293.1150207519531,297.1499938964844,293.1499938964844,0.3716730177402496,-6875.5576171875,304.1620788574219,0.7551685571670532,0.3907643854618072,0.3774100244045257,292.99835205078125,297.1499938964844,293.1499938964844,0.6625868678092957,-7946.6240234375,304.1473693847656,0.8752675652503967,0.6195863485336304,0.4366289973258972,293.0066833496094,297.1499938964844,293.1499938964844,0.9413434863090516,-14067.33984375,304.1531066894531,0.9644522666931152,0.8138742446899414,0.7726389765739441,293.13262939453125,297.1499938964844,293.1499938964844,0.1017038077116012,-11747.8447265625,304.1531982421875,0.5249966979026794,0.1349827200174331,0.6452391147613525,289.0891418457031,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.0906677246094,1.0,0.6583540439605713,0.4513325989246368,0.4513325989246368,1.0,1.0,-3.17771315574646,1.077059030532837,2.100654125213623,0.363884687423706,0.0,0.0,1.0,271.682861328125,277.0,57.75949478149414,-31858.083984375,3300.1767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35797119140625,308.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544894218444824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007657108362764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.17987060546875,297.1499938964844,293.1499938964844,0.4492407739162445,-7556.82958984375,304.1752014160156,0.7930315136909485,0.4531834721565246,0.4144454002380371,293.1150207519531,297.1499938964844,293.1499938964844,0.3716730177402496,-6875.5576171875,304.1620788574219,0.7551685571670532,0.3907643854618072,0.3774100244045257,292.99835205078125,297.1499938964844,293.1499938964844,0.6625868678092957,-7946.6240234375,304.1473693847656,0.8752675652503967,0.6195863485336304,0.4366289973258972,293.0066833496094,297.1499938964844,293.1499938964844,0.9413434863090516,-14067.33984375,304.1531066894531,0.9644522666931152,0.8138742446899414,0.7726389765739441,293.13262939453125,297.1499938964844,293.1499938964844,0.1017038077116012,-11747.8447265625,304.1531982421875,0.5249966979026794,0.1349827200174331,0.6452391147613525,289.0891418457031,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.0906677246094,1.0,0.6583540439605713,0.4513325989246368,0.4513325989246368,1.0,1.0,-3.17771315574646,1.077059030532837,2.100654125213623,0.363884687423706,0.0,0.0,1.0,271.682861328125,277.0,57.75949478149414,-31858.083984375,3300.1767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35797119140625,308.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544894218444824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007657108362764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1876220703125,297.1499938964844,293.1499938964844,0.4462769627571106,-7517.65625,304.1759948730469,0.7907864451408386,0.4512775838375091,0.4128395020961761,293.1229248046875,297.1499938964844,293.1499938964844,0.3699153065681457,-6849.5849609375,304.1630859375,0.7534913420677185,0.3896503150463104,0.3764746487140655,293.0050964355469,297.1499938964844,293.1499938964844,0.6624310612678528,-7944.87646484375,304.14813232421875,0.874298095703125,0.6201788783073425,0.4371096789836883,293.0137634277344,297.1499938964844,293.1499938964844,0.9405397176742554,-14057.8857421875,304.15399169921875,0.9632253646850586,0.8142979741096497,0.7731325030326843,293.1354064941406,297.1499938964844,293.1499938964844,0.1013300940394401,-11711.8544921875,304.1532897949219,0.5237252116203308,0.1346566975116729,0.6441399455070496,289.1096496582031,291.1499938964844,251.9146270751953,251.3691253662109,279.1573791503906,293.1351013183594,289.1112365722656,1.0,0.6588529348373413,0.4517270922660827,0.4517270922660827,1.0,1.0,-3.1745080947875977,1.0767666101455688,2.09774136543274,0.3643084466457367,0.0,0.0,1.0,273.3571472167969,277.0,57.61485290527344,-31891.044921875,3302.209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.411376953125,308.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7554802298545837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007667163736186,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1951599121094,297.1499938964844,293.1499938964844,0.4432451128959656,-7477.53173828125,304.1767883300781,0.7885226607322693,0.4493213295936584,0.411188393831253,293.1307373046875,297.1499938964844,293.1499938964844,0.368058830499649,-6822.150390625,304.1640625,0.7517837285995483,0.3884586989879608,0.3754661679267883,293.0116577148437,297.1499938964844,293.1499938964844,0.662187933921814,-7942.30908203125,304.14892578125,0.873316764831543,0.6207234859466553,0.4375573396682739,293.0206298828125,297.1499938964844,293.1499938964844,0.9396302700042723,-14047.193359375,304.1549377441406,0.9619782567024232,0.814669668674469,0.7735777497291565,293.1380310058594,297.1499938964844,293.1499938964844,0.1009463295340538,-11674.880859375,304.15338134765625,0.5224546790122986,0.1343219429254531,0.6430006623268127,289.1305847167969,291.1499938964844,251.9398651123047,251.39321899414065,279.15771484375,293.13885498046875,289.1322021484375,1.0,0.6593142747879028,0.4521383345127105,0.4521383345127105,1.0,1.0,-3.1710147857666016,1.0764003992080688,2.094614267349243,0.3647231161594391,0.0,0.0,1.0,275.0236511230469,280.0,58.02135467529297,-31922.671875,3303.56005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46514892578125,308.3001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7563653588294983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007676146342419,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2095642089844,297.1499938964844,293.1499938964844,0.4369818568229675,-7394.482421875,304.17828369140625,0.7839377522468567,0.445254921913147,0.4077472686767578,293.1460876464844,297.1499938964844,293.1499938964844,0.3640461564064026,-6762.84033203125,304.16607666015625,0.7482714653015137,0.3858338296413421,0.3732210397720337,293.0242919921875,297.1499938964844,293.1499938964844,0.661440908908844,-7934.74951171875,304.1505126953125,0.8713148236274719,0.6216657757759094,0.4383503198623657,293.033935546875,297.1499938964844,293.1499938964844,0.9374939203262328,-14022.1376953125,304.1568298339844,0.9594183564186096,0.8152520656585693,0.7743174433708191,293.1429443359375,297.1499938964844,293.1499938964844,0.1001520007848739,-11598.3037109375,304.1535949707031,0.5199185609817505,0.1336282640695572,0.6406104564666748,289.1734619140625,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464538574219,289.17510986328125,1.0,0.6601245403289795,0.4530128538608551,0.4530128538608551,1.0,1.0,-3.163148164749145,1.0754424333572388,2.087705612182617,0.3655248284339905,0.0,0.0,1.0,278.3354187011719,283.0,59.37846755981445,-31979.93359375,3304.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5719299316406,308.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7578208446502686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690918282605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2095642089844,297.1499938964844,293.1499938964844,0.4369818568229675,-7394.482421875,304.17828369140625,0.7839377522468567,0.445254921913147,0.4077472686767578,293.1460876464844,297.1499938964844,293.1499938964844,0.3640461564064026,-6762.84033203125,304.16607666015625,0.7482714653015137,0.3858338296413421,0.3732210397720337,293.0242919921875,297.1499938964844,293.1499938964844,0.661440908908844,-7934.74951171875,304.1505126953125,0.8713148236274719,0.6216657757759094,0.4383503198623657,293.033935546875,297.1499938964844,293.1499938964844,0.9374939203262328,-14022.1376953125,304.1568298339844,0.9594183564186096,0.8152520656585693,0.7743174433708191,293.1429443359375,297.1499938964844,293.1499938964844,0.1001520007848739,-11598.3037109375,304.1535949707031,0.5199185609817505,0.1336282640695572,0.6406104564666748,289.1734619140625,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464538574219,289.17510986328125,1.0,0.6601245403289795,0.4530128538608551,0.4530128538608551,1.0,1.0,-3.163148164749145,1.0754424333572388,2.087705612182617,0.3655248284339905,0.0,0.0,1.0,278.3354187011719,283.0,59.37846755981445,-31979.93359375,3304.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5719299316406,308.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7578208446502686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690918282605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2230529785156,297.1499938964844,293.1499938964844,0.4304928481578827,-7308.2216796875,304.1796569824219,0.7792917490005493,0.4410038888454437,0.404135525226593,293.1609802246094,297.1499938964844,293.1499938964844,0.3596652150154114,-6698.0546875,304.1679992675781,0.7446396350860596,0.3829041719436645,0.3706827461719513,293.0362548828125,297.1499938964844,293.1499938964844,0.6603772044181824,-7924.2783203125,304.152099609375,0.8692659139633179,0.6224186420440674,0.4390113651752472,293.04656982421875,297.1499938964844,293.1499938964844,0.9349722862243652,-13992.6943359375,304.15875244140625,0.9567742943763732,0.8156263828277588,0.7748618125915527,293.1473693847656,297.1499938964844,293.1499938964844,0.0993301272392273,-11519.0107421875,304.1537475585937,0.5173978209495544,0.1329063177108764,0.6380923986434937,289.2171630859375,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.2188415527344,1.0,0.6607946157455444,0.4539572894573211,0.4539572894573211,1.0,1.0,-3.154176712036133,1.0742076635360718,2.0799691677093506,0.3662980198860168,0.0,0.0,1.0,281.61981201171875,286.0,60.51484298706055,-32027.294921875,3302.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67529296875,308.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7588846683502197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701714639551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2230529785156,297.1499938964844,293.1499938964844,0.4304928481578827,-7308.2216796875,304.1796569824219,0.7792917490005493,0.4410038888454437,0.404135525226593,293.1609802246094,297.1499938964844,293.1499938964844,0.3596652150154114,-6698.0546875,304.1679992675781,0.7446396350860596,0.3829041719436645,0.3706827461719513,293.0362548828125,297.1499938964844,293.1499938964844,0.6603772044181824,-7924.2783203125,304.152099609375,0.8692659139633179,0.6224186420440674,0.4390113651752472,293.04656982421875,297.1499938964844,293.1499938964844,0.9349722862243652,-13992.6943359375,304.15875244140625,0.9567742943763732,0.8156263828277588,0.7748618125915527,293.1473693847656,297.1499938964844,293.1499938964844,0.0993301272392273,-11519.0107421875,304.1537475585937,0.5173978209495544,0.1329063177108764,0.6380923986434937,289.2171630859375,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.2188415527344,1.0,0.6607946157455444,0.4539572894573211,0.4539572894573211,1.0,1.0,-3.154176712036133,1.0742076635360718,2.0799691677093506,0.3662980198860168,0.0,0.0,1.0,281.61981201171875,286.0,60.51484298706055,-32027.294921875,3302.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67529296875,308.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7588846683502197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701714639551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.23638916015625,297.1499938964844,293.1499938964844,0.423723816871643,-7217.90185546875,304.1810607910156,0.7744734883308411,0.4364512860774994,0.400306224822998,293.1760559082031,297.1499938964844,293.1499938964844,0.3548791706562042,-6627.1484375,304.16998291015625,0.7407894730567932,0.3795696496963501,0.3678158223628998,293.0483703613281,297.1499938964844,293.1499938964844,0.6589109897613525,-7909.99169921875,304.15386962890625,0.8670430183410645,0.6228464841842651,0.4394912123680115,293.059326171875,297.1499938964844,293.1499938964844,0.9319776892662048,-13957.6533203125,304.16082763671875,0.9539029002189636,0.815657913684845,0.7751454710960388,293.1522216796875,297.1499938964844,293.1499938964844,0.0984014719724655,-11429.50390625,304.154052734375,0.5146991610527039,0.1319908648729324,0.6350319385528564,289.2619323730469,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.2637023925781,1.0,0.6612951159477234,0.4550344944000244,0.4550344944000244,1.0,1.0,-3.1433675289154053,1.072543025016785,2.070824384689331,0.3670818507671356,0.0,0.0,1.0,284.993408203125,289.0,62.22143173217773,-32059.13671875,3296.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743225097656,308.59149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7595934271812439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708907360211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23638916015625,297.1499938964844,293.1499938964844,0.423723816871643,-7217.90185546875,304.1810607910156,0.7744734883308411,0.4364512860774994,0.400306224822998,293.1760559082031,297.1499938964844,293.1499938964844,0.3548791706562042,-6627.1484375,304.16998291015625,0.7407894730567932,0.3795696496963501,0.3678158223628998,293.0483703613281,297.1499938964844,293.1499938964844,0.6589109897613525,-7909.99169921875,304.15386962890625,0.8670430183410645,0.6228464841842651,0.4394912123680115,293.059326171875,297.1499938964844,293.1499938964844,0.9319776892662048,-13957.6533203125,304.16082763671875,0.9539029002189636,0.815657913684845,0.7751454710960388,293.1522216796875,297.1499938964844,293.1499938964844,0.0984014719724655,-11429.50390625,304.154052734375,0.5146991610527039,0.1319908648729324,0.6350319385528564,289.2619323730469,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.2637023925781,1.0,0.6612951159477234,0.4550344944000244,0.4550344944000244,1.0,1.0,-3.1433675289154053,1.072543025016785,2.070824384689331,0.3670818507671356,0.0,0.0,1.0,284.993408203125,289.0,62.22143173217773,-32059.13671875,3296.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743225097656,308.59149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7595934271812439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708907360211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.24957275390625,297.1499938964844,293.1499938964844,0.4165226221084595,-7121.33740234375,304.1827087402344,0.7693914771080017,0.4315885305404663,0.3961859941482544,293.1913452148437,297.1499938964844,293.1499938964844,0.3495419919490814,-6547.8251953125,304.1722106933594,0.7366206049919128,0.3758106231689453,0.3645362854003906,293.0606689453125,297.1499938964844,293.1499938964844,0.6568247079849243,-7889.73193359375,304.15606689453125,0.864546000957489,0.6229285001754761,0.439722865819931,293.0722961425781,297.1499938964844,293.1499938964844,0.928248941898346,-13913.7275390625,304.1634521484375,0.9506844878196716,0.8153231739997864,0.7750759124755859,293.1576843261719,297.1499938964844,293.1499938964844,0.0972355604171752,-11317.3837890625,304.1546630859375,0.5116029977798462,0.1308266669511795,0.6308169960975647,289.30987548828125,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.311767578125,1.0,0.661532461643219,0.4563007652759552,0.4563007652759552,1.0,1.0,-3.129600763320923,1.07014799118042,2.059452772140503,0.3677946031093597,0.0,0.0,1.0,288.5105285644531,292.0,65.89376068115234,-32070.92578125,3285.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,308.6866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.759931743144989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712341030128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.24957275390625,297.1499938964844,293.1499938964844,0.4165226221084595,-7121.33740234375,304.1827087402344,0.7693914771080017,0.4315885305404663,0.3961859941482544,293.1913452148437,297.1499938964844,293.1499938964844,0.3495419919490814,-6547.8251953125,304.1722106933594,0.7366206049919128,0.3758106231689453,0.3645362854003906,293.0606689453125,297.1499938964844,293.1499938964844,0.6568247079849243,-7889.73193359375,304.15606689453125,0.864546000957489,0.6229285001754761,0.439722865819931,293.0722961425781,297.1499938964844,293.1499938964844,0.928248941898346,-13913.7275390625,304.1634521484375,0.9506844878196716,0.8153231739997864,0.7750759124755859,293.1576843261719,297.1499938964844,293.1499938964844,0.0972355604171752,-11317.3837890625,304.1546630859375,0.5116029977798462,0.1308266669511795,0.6308169960975647,289.30987548828125,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.311767578125,1.0,0.661532461643219,0.4563007652759552,0.4563007652759552,1.0,1.0,-3.129600763320923,1.07014799118042,2.059452772140503,0.3677946031093597,0.0,0.0,1.0,288.5105285644531,292.0,65.89376068115234,-32070.92578125,3285.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,308.6866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.759931743144989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712341030128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2559509277344,297.1499938964844,293.1499938964844,0.412798672914505,-7071.24951171875,304.1835327148437,0.7668183445930481,0.4290722906589508,0.394045352935791,293.1988830566406,297.1499938964844,293.1499938964844,0.3467064797878265,-6505.6025390625,304.17333984375,0.7344739437103271,0.373807430267334,0.3627736270427704,293.06671142578125,297.1499938964844,293.1499938964844,0.6555842161178589,-7877.744140625,304.1571960449219,0.8632591962814331,0.6228717565536499,0.439767062664032,293.0787048339844,297.1499938964844,293.1499938964844,0.9261443614959716,-13888.9443359375,304.1648254394531,0.9490154385566713,0.8150511980056763,0.7749381065368652,293.16046142578125,297.1499938964844,293.1499938964844,0.0965905934572219,-11255.388671875,304.15496826171875,0.5099862813949585,0.1301864087581634,0.6284144520759583,289.3349609375,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,293.1771850585937,289.3369140625,1.0,0.6615583896636963,0.4569982290267944,0.4569982290267944,1.0,1.0,-3.121907949447632,1.0687716007232666,2.053136348724365,0.3681507110595703,0.0,0.0,1.0,290.26287841796875,292.0,67.85365295410156,-32071.41015625,3278.24560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189147949219,308.7344665527344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7615615129470825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728881319053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2621765136719,297.1499938964844,293.1499938964844,0.4089618623256683,-7019.4931640625,304.1844177246094,0.7642401456832886,0.426506906747818,0.391858845949173,293.206298828125,297.1499938964844,293.1499938964844,0.3437386751174927,-6461.3125,304.1744689941406,0.7322987914085388,0.3717319667339325,0.3609401881694793,293.0726623535156,297.1499938964844,293.1499938964844,0.6541593670845032,-7863.97509765625,304.1584777832031,0.8619629144668579,0.6227584481239319,0.439770758152008,293.0849914550781,297.1499938964844,293.1499938964844,0.9238042831420898,-13861.3056640625,304.1663818359375,0.947324514389038,0.8147175312042236,0.7747411727905273,293.1631774902344,297.1499938964844,293.1499938964844,0.0959055498242378,-11189.4541015625,304.15533447265625,0.5083498358726501,0.1295184195041656,0.6258723735809326,289.362060546875,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,293.18212890625,289.3642883300781,1.0,0.6615294218063354,0.4577358365058899,0.4577358365058899,1.0,1.0,-3.113787174224853,1.0673103332519531,2.0464768409729004,0.3685170114040375,0.0,0.0,1.0,291.9987487792969,295.0,72.17138671875,-32080.376953125,3269.899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783630371094,308.7927551269531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616898417472839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007730184006504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2741394042969,297.1499938964844,293.1499938964844,0.4010326862335205,-6912.173828125,304.1861572265625,0.7590836882591248,0.4212366044521332,0.3873571753501892,293.2207336425781,297.1499938964844,293.1499938964844,0.3374834656715393,-6367.73583984375,304.1767272949219,0.7278631925582886,0.3673753142356872,0.3570741713047027,293.084228515625,297.1499938964844,293.1499938964844,0.650863528251648,-7832.25732421875,304.1611328125,0.8593535423278809,0.6223700046539307,0.4396630823612213,293.0972900390625,297.1499938964844,293.1499938964844,0.9185486435890198,-13799.3251953125,304.169677734375,0.943889617919922,0.813870370388031,0.7741760611534119,293.16845703125,297.1499938964844,293.1499938964844,0.0944490730762481,-11049.1416015625,304.1559753417969,0.5050497651100159,0.1281164139509201,0.6204599738121033,289.42059326171875,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4228820800781,1.0,0.6613227128982544,0.4593267738819122,0.4593267738819122,1.0,1.0,-3.0964126586914062,1.0641719102859497,2.032240867614746,0.3692867457866668,0.0,0.0,1.0,295.4161682128906,298.0,78.98381042480469,-32087.185546875,3250.5517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936279296875,308.9071350097656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616288661956787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729564676992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2741394042969,297.1499938964844,293.1499938964844,0.4010326862335205,-6912.173828125,304.1861572265625,0.7590836882591248,0.4212366044521332,0.3873571753501892,293.2207336425781,297.1499938964844,293.1499938964844,0.3374834656715393,-6367.73583984375,304.1767272949219,0.7278631925582886,0.3673753142356872,0.3570741713047027,293.084228515625,297.1499938964844,293.1499938964844,0.650863528251648,-7832.25732421875,304.1611328125,0.8593535423278809,0.6223700046539307,0.4396630823612213,293.0972900390625,297.1499938964844,293.1499938964844,0.9185486435890198,-13799.3251953125,304.169677734375,0.943889617919922,0.813870370388031,0.7741760611534119,293.16845703125,297.1499938964844,293.1499938964844,0.0944490730762481,-11049.1416015625,304.1559753417969,0.5050497651100159,0.1281164139509201,0.6204599738121033,289.42059326171875,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4228820800781,1.0,0.6613227128982544,0.4593267738819122,0.4593267738819122,1.0,1.0,-3.0964126586914062,1.0641719102859497,2.032240867614746,0.3692867457866668,0.0,0.0,1.0,295.4161682128906,298.0,78.98381042480469,-32087.185546875,3250.5517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936279296875,308.9071350097656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616288661956787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729564676992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2832336425781,297.1499938964844,293.1499938964844,0.3945510685443878,-6824.15576171875,304.1873474121094,0.7549691200256348,0.4168988168239593,0.3836431801319122,293.2319030761719,297.1499938964844,293.1499938964844,0.3322680294513702,-6289.5244140625,304.1783447265625,0.7242212295532227,0.3637049496173858,0.3538030087947845,293.0931396484375,297.1499938964844,293.1499938964844,0.6479513049125671,-7804.40283203125,304.1630859375,0.8572571277618408,0.6219170093536377,0.4394755661487579,293.1067810058594,297.1499938964844,293.1499938964844,0.9139918088912964,-13745.8642578125,304.1720886230469,0.941100776195526,0.8130351305007935,0.7735723853111267,293.17242431640625,297.1499938964844,293.1499938964844,0.0932347774505615,-10932.1787109375,304.1564025878906,0.502403199672699,0.126944363117218,0.6158835887908936,289.468505859375,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.1999206542969,289.4708557128906,1.0,0.6610327959060669,0.4607053995132446,0.4607053995132446,1.0,1.0,-3.0815629959106445,1.061486840248108,2.020076274871826,0.3699407279491424,0.0,0.0,1.0,298.10089111328125,298.0,81.89643859863281,-32082.1171875,3232.869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181396484375,308.9955139160156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7612987756729126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007726214826107,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2854309082031,297.1499938964844,293.1499938964844,0.3929166793823242,-6801.91748046875,304.1876220703125,0.7539430260658264,0.4157995283603668,0.3827008008956909,293.234619140625,297.1499938964844,293.1499938964844,0.3309397995471954,-6269.5751953125,304.1787109375,0.7232955694198608,0.3627636730670929,0.3529624044895172,293.0953063964844,297.1499938964844,293.1499938964844,0.6471914649009705,-7797.15478515625,304.1635437011719,0.8567323684692383,0.6217856407165527,0.4394159018993377,293.1091003417969,297.1499938964844,293.1499938964844,0.9128122329711914,-13732.0595703125,304.17266845703125,0.9403988122940063,0.8128063082695007,0.7734024524688721,293.17340087890625,297.1499938964844,293.1499938964844,0.0929262042045593,-10902.4609375,304.1565246582031,0.5017420649528503,0.1266455948352813,0.6147120594978333,289.4805908203125,291.1499938964844,252.4715270996093,251.89990234375,279.1665954589844,293.2018737792969,289.4829406738281,1.0,0.6609455347061157,0.4610640704631805,0.4610640704631805,1.0,1.0,-3.077735424041748,1.0607951879501345,2.016940116882324,0.3701097667217254,0.0,0.0,1.0,298.76629638671875,301.0,82.41913604736328,-32079.482421875,3228.187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20269775390625,309.0171813964844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.765980064868927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007773723918944,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29608154296875,297.1499938964844,293.1499938964844,0.3842916488647461,-6683.88037109375,304.189453125,0.7488245368003845,0.4102092385292053,0.3779051005840301,293.2479858398437,297.1499938964844,293.1499938964844,0.3238415718078613,-6162.40380859375,304.1809997558594,0.7185474038124084,0.3579128980636596,0.3486225605010986,293.10595703125,297.1499938964844,293.1499938964844,0.6425994038581848,-7753.052734375,304.16668701171875,0.8540997505187988,0.6210119128227234,0.4390386044979095,293.1205139160156,297.1499938964844,293.1499938964844,0.9058600664138794,-13649.88671875,304.1767272949219,0.9368563294410706,0.8115300536155701,0.7724335789680481,293.177978515625,297.1499938964844,293.1499938964844,0.0912683457136154,-10742.1279296875,304.1571044921875,0.4984368085861206,0.1251198649406433,0.6087031960487366,289.55377197265625,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.55682373046875,1.0,0.6604248285293579,0.4629408121109009,0.4629408121109009,1.0,1.0,-3.0579116344451904,1.0572097301483154,2.000701904296875,0.3709818720817566,0.0,0.0,1.0,302.064208984375,304.0,98.45391845703124,-32124.337890625,3203.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3756103515625,309.1842956542969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662516236305237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776480051688,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29608154296875,297.1499938964844,293.1499938964844,0.3842916488647461,-6683.88037109375,304.189453125,0.7488245368003845,0.4102092385292053,0.3779051005840301,293.2479858398437,297.1499938964844,293.1499938964844,0.3238415718078613,-6162.40380859375,304.1809997558594,0.7185474038124084,0.3579128980636596,0.3486225605010986,293.10595703125,297.1499938964844,293.1499938964844,0.6425994038581848,-7753.052734375,304.16668701171875,0.8540997505187988,0.6210119128227234,0.4390386044979095,293.1205139160156,297.1499938964844,293.1499938964844,0.9058600664138794,-13649.88671875,304.1767272949219,0.9368563294410706,0.8115300536155701,0.7724335789680481,293.177978515625,297.1499938964844,293.1499938964844,0.0912683457136154,-10742.1279296875,304.1571044921875,0.4984368085861206,0.1251198649406433,0.6087031960487366,289.55377197265625,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.55682373046875,1.0,0.6604248285293579,0.4629408121109009,0.4629408121109009,1.0,1.0,-3.0579116344451904,1.0572097301483154,2.000701904296875,0.3709818720817566,0.0,0.0,1.0,302.064208984375,304.0,98.45391845703124,-32124.337890625,3203.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3756103515625,309.1842956542969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662516236305237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776480051688,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3060913085937,297.1499938964844,293.1499938964844,0.3754490315914154,-6562.30419921875,304.1910400390625,0.7437252402305603,0.404479056596756,0.3729791343212127,293.2607727050781,297.1499938964844,293.1499938964844,0.3164394795894623,-6050.18701171875,304.1829833984375,0.713536262512207,0.3528319001197815,0.3440621197223663,293.1162109375,297.1499938964844,293.1499938964844,0.6374967694282532,-7704.26904296875,304.16961669921875,0.8514469861984253,0.6200515627861023,0.4385294020175934,293.13153076171875,297.1499938964844,293.1499938964844,0.8982223272323608,-13560.021484375,304.1805114746094,0.9332555532455444,0.810041606426239,0.7712621092796326,293.1822509765625,297.1499938964844,293.1499938964844,0.0895479321479797,-10575.73828125,304.1575927734375,0.4951260983943939,0.1235464289784431,0.6024724245071411,289.631591796875,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.6346435546875,1.0,0.6597762703895569,0.4649524390697479,0.4649524390697479,1.0,1.0,-3.0369975566864014,1.0534120798110962,1.9835854768753047,0.3718860149383545,0.0,0.0,1.0,305.3249816894531,307.0,105.46441650390624,-32145.76953125,3176.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53289794921875,309.3387451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7660127282142639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774055702611,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3060913085937,297.1499938964844,293.1499938964844,0.3754490315914154,-6562.30419921875,304.1910400390625,0.7437252402305603,0.404479056596756,0.3729791343212127,293.2607727050781,297.1499938964844,293.1499938964844,0.3164394795894623,-6050.18701171875,304.1829833984375,0.713536262512207,0.3528319001197815,0.3440621197223663,293.1162109375,297.1499938964844,293.1499938964844,0.6374967694282532,-7704.26904296875,304.16961669921875,0.8514469861984253,0.6200515627861023,0.4385294020175934,293.13153076171875,297.1499938964844,293.1499938964844,0.8982223272323608,-13560.021484375,304.1805114746094,0.9332555532455444,0.810041606426239,0.7712621092796326,293.1822509765625,297.1499938964844,293.1499938964844,0.0895479321479797,-10575.73828125,304.1575927734375,0.4951260983943939,0.1235464289784431,0.6024724245071411,289.631591796875,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.6346435546875,1.0,0.6597762703895569,0.4649524390697479,0.4649524390697479,1.0,1.0,-3.0369975566864014,1.0534120798110962,1.9835854768753047,0.3718860149383545,0.0,0.0,1.0,305.3249816894531,307.0,105.46441650390624,-32145.76953125,3176.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53289794921875,309.3387451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7660127282142639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774055702611,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3108215332031,297.1499938964844,293.1499938964844,0.3710118532180786,-6501.11083984375,304.1916198730469,0.7411850094795227,0.401568740606308,0.3704738914966583,293.2669677734375,297.1499938964844,293.1499938964844,0.3126798868179321,-5993.03076171875,304.1838073730469,0.7109009027481079,0.3502103984355926,0.3417040407657623,293.1211242675781,297.1499938964844,293.1499938964844,0.6348535418510437,-7679.1005859375,304.1708374023437,0.8501167297363281,0.6195088028907776,0.4382301867008209,293.1368713378906,297.1499938964844,293.1499938964844,0.894281268119812,-13513.8759765625,304.18212890625,0.931440770626068,0.8092278838157654,0.7706092000007629,293.18426513671875,297.1499938964844,293.1499938964844,0.088678665459156,-10491.775390625,304.1578063964844,0.4934653341770172,0.122743971645832,0.5992831587791443,289.6703491210937,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.2262268066406,289.67340087890625,1.0,0.6594095230102539,0.4660067558288574,0.4660067558288574,1.0,1.0,-3.026173114776612,1.0514405965805054,1.9747323989868164,0.3723474740982055,0.0,0.0,1.0,306.9418640136719,307.0,106.57584381103516,-32148.28515625,3161.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6058044433594,309.41131591796875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705208659172058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007819806924089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3153991699219,297.1499938964844,293.1499938964844,0.3664503693580627,-6437.91943359375,304.1923522949219,0.7386506795883179,0.3986315131187439,0.367943674325943,293.2730407714844,297.1499938964844,293.1499938964844,0.3087861537933349,-5933.58642578125,304.18475341796875,0.7081578373908997,0.3475387096405029,0.339297890663147,293.1259765625,297.1499938964844,293.1499938964844,0.6319587826728821,-7651.41650390625,304.1723327636719,0.8487853407859802,0.6189261078834534,0.4379038214683532,293.14208984375,297.1499938964844,293.1499938964844,0.890005350112915,-13463.5283203125,304.18408203125,0.9296197891235352,0.8083698153495789,0.7699156999588013,293.1861877441406,297.1499938964844,293.1499938964844,0.0877755358815193,-10404.3828125,304.15802001953125,0.4917981922626495,0.1219322383403778,0.5960509777069092,289.71295166015625,291.1499938964844,252.8258514404297,252.23745727539065,279.17071533203125,293.2309875488281,289.7166748046875,1.0,0.65901780128479,0.4670921564102173,0.4670921564102173,1.0,1.0,-3.015127897262573,1.04942524433136,1.9657026529312127,0.3728143274784088,0.0,0.0,1.0,308.55084228515625,295.0,114.22374725341795,-32179.697265625,3146.916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71099853515625,309.5124816894531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7706923484802246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821547915227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.32379150390625,297.1499938964844,293.1499938964844,0.3568053245544433,-6303.4375,304.1943054199219,0.7365264892578125,0.3927411139011383,0.3625911176204681,293.2845153808594,297.1499938964844,293.1499938964844,0.3004333972930908,-5805.296875,304.18707275390625,0.7056623697280884,0.3420958518981933,0.3341042399406433,293.1351013183594,297.1499938964844,293.1499938964844,0.6252666711807251,-7587.119140625,304.176025390625,0.8496812582015991,0.6176824569702148,0.4369869530200958,293.15203857421875,297.1499938964844,293.1499938964844,0.8803198337554932,-13348.8046875,304.1888427734375,0.9307361841201782,0.8065487742424011,0.7681512236595154,293.18951416015625,297.1499938964844,293.1499938964844,0.0856887623667717,-10202.830078125,304.1588134765625,0.4904641509056091,0.1203370094299316,0.588345468044281,289.8078308105469,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.8116760253906,1.0,0.6539498567581177,0.4693973660469055,0.4693973660469055,1.0,1.0,-2.9899682998657227,1.0443791151046753,1.9455890655517576,0.3734569847583771,0.0,0.0,1.0,304.89666748046875,283.0,127.29811096191406,-32208.5078125,3076.129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9084167480469,309.7060852050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705535292625427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820138707756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.32379150390625,297.1499938964844,293.1499938964844,0.3568053245544433,-6303.4375,304.1943054199219,0.7365264892578125,0.3927411139011383,0.3625911176204681,293.2845153808594,297.1499938964844,293.1499938964844,0.3004333972930908,-5805.296875,304.18707275390625,0.7056623697280884,0.3420958518981933,0.3341042399406433,293.1351013183594,297.1499938964844,293.1499938964844,0.6252666711807251,-7587.119140625,304.176025390625,0.8496812582015991,0.6176824569702148,0.4369869530200958,293.15203857421875,297.1499938964844,293.1499938964844,0.8803198337554932,-13348.8046875,304.1888427734375,0.9307361841201782,0.8065487742424011,0.7681512236595154,293.18951416015625,297.1499938964844,293.1499938964844,0.0856887623667717,-10202.830078125,304.1588134765625,0.4904641509056091,0.1203370094299316,0.588345468044281,289.8078308105469,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.8116760253906,1.0,0.6539498567581177,0.4693973660469055,0.4693973660469055,1.0,1.0,-2.9899682998657227,1.0443791151046753,1.9455890655517576,0.3734569847583771,0.0,0.0,1.0,304.89666748046875,283.0,127.29811096191406,-32208.5078125,3076.129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9084167480469,309.7060852050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705535292625427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820138707756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
