time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634740,293.3310241699219,297.1499938964844,293.1499938964844,0.3470743000507355,-6167.0595703125,304.1957397460937,0.7361143827438354,0.3868683874607086,0.3571043312549591,293.2950134277344,297.1499938964844,293.1499938964844,0.2918727099895477,-5673.14111328125,304.18896484375,0.7049196362495422,0.3365548253059387,0.3286592364311218,293.1434326171875,297.1499938964844,293.1499938964844,0.6181727647781372,-7519.17138671875,304.1791687011719,0.8526944518089294,0.6163666248321533,0.4359040856361389,293.1612854003906,297.1499938964844,293.1499938964844,0.8700955510139465,-13228.16796875,304.1929016113281,0.9346500039100648,0.8046228289604187,0.766129732131958,293.1921081542969,297.1499938964844,293.1499938964844,0.0835224315524101,-9994.3974609375,304.15948486328125,0.4903760552406311,0.1188083216547966,0.5801979303359985,289.904052734375,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.9079284667969,1.0,0.6468579173088074,0.4718314409255981,0.4718314409255981,1.0,1.0,-2.9633028507232666,1.0388904809951782,1.9244123697280884,0.373956948518753,0.0,0.0,1.0,297.31939697265625,271.0,132.08187866210938,-32209.96484375,2983.44482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0889892578125,309.886474609375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.774624764919281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861456251703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3310241699219,297.1499938964844,293.1499938964844,0.3470743000507355,-6167.0595703125,304.1957397460937,0.7361143827438354,0.3868683874607086,0.3571043312549591,293.2950134277344,297.1499938964844,293.1499938964844,0.2918727099895477,-5673.14111328125,304.18896484375,0.7049196362495422,0.3365548253059387,0.3286592364311218,293.1434326171875,297.1499938964844,293.1499938964844,0.6181727647781372,-7519.17138671875,304.1791687011719,0.8526944518089294,0.6163666248321533,0.4359040856361389,293.1612854003906,297.1499938964844,293.1499938964844,0.8700955510139465,-13228.16796875,304.1929016113281,0.9346500039100648,0.8046228289604187,0.766129732131958,293.1921081542969,297.1499938964844,293.1499938964844,0.0835224315524101,-9994.3974609375,304.15948486328125,0.4903760552406311,0.1188083216547966,0.5801979303359985,289.904052734375,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.9079284667969,1.0,0.6468579173088074,0.4718314409255981,0.4718314409255981,1.0,1.0,-2.9633028507232666,1.0388904809951782,1.9244123697280884,0.373956948518753,0.0,0.0,1.0,297.31939697265625,271.0,132.08187866210938,-32209.96484375,2983.44482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0889892578125,309.886474609375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.774624764919281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861456251703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3373413085937,297.1499938964844,293.1499938964844,0.3370828926563263,-6025.94287109375,304.1971435546875,0.7366441488265991,0.3810030221939087,0.3515536487102508,293.3046875,297.1499938964844,293.1499938964844,0.2829826176166534,-5534.84619140625,304.1907958984375,0.7051097750663757,0.3309178948402405,0.3230473399162292,293.1511535644531,297.1499938964844,293.1499938964844,0.6103157997131348,-7443.669921875,304.1825561523437,0.8569396734237671,0.6149676442146301,0.4347110092639923,293.169921875,297.1499938964844,293.1499938964844,0.8588328957557678,-13094.763671875,304.1973876953125,0.9401065707206726,0.8025874495506287,0.7639345526695251,293.1941223144531,297.1499938964844,293.1499938964844,0.0812714323401451,-9778.1025390625,304.1600646972656,0.4910171926021576,0.1173343360424041,0.5719490647315979,290.01153564453125,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2570495605469,290.0160522460937,1.0,0.6386179327964783,0.4743788838386535,0.4743788838386535,1.0,1.0,-2.93589735031128,1.0332094430923462,1.9026880264282229,0.3744242489337921,0.0,0.0,1.0,287.7825927734375,259.0,146.60911560058594,-32254.556640625,2880.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3239440917969,310.1156311035156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744436860084534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859618635848,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3373413085937,297.1499938964844,293.1499938964844,0.3370828926563263,-6025.94287109375,304.1971435546875,0.7366441488265991,0.3810030221939087,0.3515536487102508,293.3046875,297.1499938964844,293.1499938964844,0.2829826176166534,-5534.84619140625,304.1907958984375,0.7051097750663757,0.3309178948402405,0.3230473399162292,293.1511535644531,297.1499938964844,293.1499938964844,0.6103157997131348,-7443.669921875,304.1825561523437,0.8569396734237671,0.6149676442146301,0.4347110092639923,293.169921875,297.1499938964844,293.1499938964844,0.8588328957557678,-13094.763671875,304.1973876953125,0.9401065707206726,0.8025874495506287,0.7639345526695251,293.1941223144531,297.1499938964844,293.1499938964844,0.0812714323401451,-9778.1025390625,304.1600646972656,0.4910171926021576,0.1173343360424041,0.5719490647315979,290.01153564453125,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2570495605469,290.0160522460937,1.0,0.6386179327964783,0.4743788838386535,0.4743788838386535,1.0,1.0,-2.93589735031128,1.0332094430923462,1.9026880264282229,0.3744242489337921,0.0,0.0,1.0,287.7825927734375,259.0,146.60911560058594,-32254.556640625,2880.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3239440917969,310.1156311035156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744436860084534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859618635848,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.34283447265625,297.1499938964844,293.1499938964844,0.3271321654319763,-5884.55126953125,304.197998046875,0.7377725839614868,0.3751422762870788,0.3459670841693878,293.3136291503906,297.1499938964844,293.1499938964844,0.2740321457386017,-5394.73974609375,304.1921081542969,0.7058573365211487,0.3251842260360718,0.3173025846481323,293.15838623046875,297.1499938964844,293.1499938964844,0.6021589636802673,-7365.40966796875,304.1852722167969,0.8620259165763855,0.6134732961654663,0.4334220290184021,293.17803955078125,297.1499938964844,293.1499938964844,0.8471404314041138,-12956.6318359375,304.2010498046875,0.9464884996414183,0.8004330396652222,0.7615859508514404,293.1956787109375,297.1499938964844,293.1499938964844,0.0790170356631279,-9562.435546875,304.16046142578125,0.4921402335166931,0.1158992499113082,0.563701331615448,290.1213684082031,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1258544921875,1.0,0.6297023296356201,0.4770315587520599,0.4770315587520599,1.0,1.0,-2.907991409301758,1.027401089668274,1.880590319633484,0.3748726844787597,0.0,0.0,1.0,277.2167663574219,247.0,150.84164428710938,-32270.076171875,2773.966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5348815917969,310.32452392578125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.773605227470398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007851109839975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.34283447265625,297.1499938964844,293.1499938964844,0.3271321654319763,-5884.55126953125,304.197998046875,0.7377725839614868,0.3751422762870788,0.3459670841693878,293.3136291503906,297.1499938964844,293.1499938964844,0.2740321457386017,-5394.73974609375,304.1921081542969,0.7058573365211487,0.3251842260360718,0.3173025846481323,293.15838623046875,297.1499938964844,293.1499938964844,0.6021589636802673,-7365.40966796875,304.1852722167969,0.8620259165763855,0.6134732961654663,0.4334220290184021,293.17803955078125,297.1499938964844,293.1499938964844,0.8471404314041138,-12956.6318359375,304.2010498046875,0.9464884996414183,0.8004330396652222,0.7615859508514404,293.1956787109375,297.1499938964844,293.1499938964844,0.0790170356631279,-9562.435546875,304.16046142578125,0.4921402335166931,0.1158992499113082,0.563701331615448,290.1213684082031,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1258544921875,1.0,0.6297023296356201,0.4770315587520599,0.4770315587520599,1.0,1.0,-2.907991409301758,1.027401089668274,1.880590319633484,0.3748726844787597,0.0,0.0,1.0,277.2167663574219,247.0,150.84164428710938,-32270.076171875,2773.966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5348815917969,310.32452392578125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.773605227470398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007851109839975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.34527587890625,297.1499938964844,293.1499938964844,0.3222375214099884,-5814.70654296875,304.1981811523437,0.7385085225105286,0.3722167313098907,0.3431688249111175,293.3178405761719,297.1499938964844,293.1499938964844,0.2695908844470978,-5324.90478515625,304.1925048828125,0.7063795924186707,0.3222833573818207,0.3143884241580963,293.16180419921875,297.1499938964844,293.1499938964844,0.5980792045593262,-7326.33251953125,304.1862487792969,0.8648252487182617,0.6126935482025146,0.4327479302883148,293.1819152832031,297.1499938964844,293.1499938964844,0.841285765171051,-12887.6640625,304.202392578125,0.949914574623108,0.7993178367614746,0.7603657245635986,293.1963195800781,297.1499938964844,293.1499938964844,0.0779030546545982,-9456.3525390625,304.1605834960937,0.4928405582904815,0.1151924207806587,0.5595883727073669,290.17510986328125,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.2686462402344,290.1795349121094,1.0,0.6250742077827454,0.4783946573734283,0.4783946573734283,1.0,1.0,-2.8939049243927,1.02446186542511,1.8694429397583008,0.3750904500484466,0.0,0.0,1.0,271.7095031738281,247.0,150.2545623779297,-32267.716796875,2719.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6315002441406,310.4214172363281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7777671217918396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007893347647041,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3475646972656,297.1499938964844,293.1499938964844,0.3172968327999115,-5743.865234375,304.1983947753906,0.7393409609794617,0.3692952990531921,0.3403701484203338,293.3218994140625,297.1499938964844,293.1499938964844,0.2650905549526214,-5253.798828125,304.1929626464844,0.7069804072380066,0.3193618953227997,0.3114505112171173,293.1651306152344,297.1499938964844,293.1499938964844,0.5938208699226379,-7285.38671875,304.1874084472656,0.8677753806114197,0.6118919253349304,0.432056725025177,293.1856689453125,297.1499938964844,293.1499938964844,0.835189938545227,-12815.5361328125,304.2039794921875,0.9534525275230408,0.7981774210929871,0.75911945104599,293.1968994140625,297.1499938964844,293.1499938964844,0.0767714902758598,-9348.720703125,304.1607360839844,0.4936188459396362,0.1144909188151359,0.55548495054245,290.23193359375,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723693847656,290.23699951171875,1.0,0.6203625202178955,0.4797810316085815,0.4797810316085815,1.0,1.0,-2.879749059677124,1.02150297164917,1.858246088027954,0.3753033280372619,0.0,0.0,1.0,266.1108703613281,235.0,156.0133819580078,-32292.140625,2665.532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75836181640625,310.545166015625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7775686979293823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007891333661973,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.35162353515625,297.1499938964844,293.1499938964844,0.3074164688587188,-5601.35986328125,304.1986999511719,0.7412766218185425,0.3634671866893768,0.3347774744033813,293.3295288085937,297.1499938964844,293.1499938964844,0.2560333907604217,-5109.81494140625,304.1937255859375,0.7083911895751953,0.3134593367576599,0.3055090308189392,293.1715087890625,297.1499938964844,293.1499938964844,0.5849807858467102,-7200.2021484375,304.1896667480469,0.8741008639335632,0.6102115511894226,0.430616945028305,293.1929016113281,297.1499938964844,293.1499938964844,0.822550356388092,-12665.6728515625,304.2070007324219,0.9607713222503662,0.7958051562309265,0.7565370798110962,293.1979064941406,297.1499938964844,293.1499938964844,0.0744883492588996,-9132.361328125,304.16094970703125,0.4953930974006653,0.1131010875105857,0.5473076701164246,290.35107421875,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2795715332031,290.3560485839844,1.0,0.6107296943664551,0.4826219081878662,0.4826219081878662,1.0,1.0,-2.8512234687805176,1.0155152082443235,1.8357081413269043,0.3757054805755615,0.0,0.0,1.0,254.73001098632807,223.0,162.5339813232422,-32316.95703125,2557.11181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99151611328125,310.7750549316406,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7766435742378235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881944766268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.35162353515625,297.1499938964844,293.1499938964844,0.3074164688587188,-5601.35986328125,304.1986999511719,0.7412766218185425,0.3634671866893768,0.3347774744033813,293.3295288085937,297.1499938964844,293.1499938964844,0.2560333907604217,-5109.81494140625,304.1937255859375,0.7083911895751953,0.3134593367576599,0.3055090308189392,293.1715087890625,297.1499938964844,293.1499938964844,0.5849807858467102,-7200.2021484375,304.1896667480469,0.8741008639335632,0.6102115511894226,0.430616945028305,293.1929016113281,297.1499938964844,293.1499938964844,0.822550356388092,-12665.6728515625,304.2070007324219,0.9607713222503662,0.7958051562309265,0.7565370798110962,293.1979064941406,297.1499938964844,293.1499938964844,0.0744883492588996,-9132.361328125,304.16094970703125,0.4953930974006653,0.1131010875105857,0.5473076701164246,290.35107421875,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2795715332031,290.3560485839844,1.0,0.6107296943664551,0.4826219081878662,0.4826219081878662,1.0,1.0,-2.8512234687805176,1.0155152082443235,1.8357081413269043,0.3757054805755615,0.0,0.0,1.0,254.73001098632807,223.0,162.5339813232422,-32316.95703125,2557.11181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99151611328125,310.7750549316406,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7766435742378235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881944766268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35498046875,297.1499938964844,293.1499938964844,0.2978335618972778,-5462.265625,304.19842529296875,0.7435740232467651,0.3576759397983551,0.3292068243026733,293.3365173339844,297.1499938964844,293.1499938964844,0.2471540123224258,-4967.6767578125,304.1939392089844,0.7100540399551392,0.307492733001709,0.2994961440563202,293.17755126953125,297.1499938964844,293.1499938964844,0.5762388706207275,-7116.017578125,304.19097900390625,0.8809886574745178,0.6084442138671875,0.429109513759613,293.19970703125,297.1499938964844,293.1499938964844,0.8100318312644958,-12517.533203125,304.2088317871094,0.9683101773262024,0.7933340668678284,0.7538502812385559,293.1986999511719,297.1499938964844,293.1499938964844,0.0722469314932823,-8921.619140625,304.1610412597656,0.497450977563858,0.1117236465215683,0.5391674637794495,290.466064453125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857360839844,290.4708557128906,1.0,0.6008692979812622,0.4855314195156097,0.4855314195156097,1.0,1.0,-2.822476863861084,1.0094151496887207,1.8130618333816528,0.3760411441326141,0.0,0.0,1.0,243.20330810546875,211.0,160.2676544189453,-32311.619140625,2449.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1966552734375,310.9808349609375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7799224853515625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007915221503935,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35498046875,297.1499938964844,293.1499938964844,0.2978335618972778,-5462.265625,304.19842529296875,0.7435740232467651,0.3576759397983551,0.3292068243026733,293.3365173339844,297.1499938964844,293.1499938964844,0.2471540123224258,-4967.6767578125,304.1939392089844,0.7100540399551392,0.307492733001709,0.2994961440563202,293.17755126953125,297.1499938964844,293.1499938964844,0.5762388706207275,-7116.017578125,304.19097900390625,0.8809886574745178,0.6084442138671875,0.429109513759613,293.19970703125,297.1499938964844,293.1499938964844,0.8100318312644958,-12517.533203125,304.2088317871094,0.9683101773262024,0.7933340668678284,0.7538502812385559,293.1986999511719,297.1499938964844,293.1499938964844,0.0722469314932823,-8921.619140625,304.1610412597656,0.497450977563858,0.1117236465215683,0.5391674637794495,290.466064453125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857360839844,290.4708557128906,1.0,0.6008692979812622,0.4855314195156097,0.4855314195156097,1.0,1.0,-2.822476863861084,1.0094151496887207,1.8130618333816528,0.3760411441326141,0.0,0.0,1.0,243.20330810546875,211.0,160.2676544189453,-32311.619140625,2449.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1966552734375,310.9808349609375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7799224853515625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007915221503935,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3576965332031,297.1499938964844,293.1499938964844,0.2882916927337646,-5322.51220703125,304.1982116699219,0.7462514638900757,0.351932018995285,0.3236739039421081,293.3428649902344,297.1499938964844,293.1499938964844,0.2382474094629287,-4823.75927734375,304.19415283203125,0.7119540572166443,0.301477313041687,0.2934309244155884,293.1832275390625,297.1499938964844,293.1499938964844,0.5671156644821167,-7027.62841796875,304.1925354003906,0.8884475231170654,0.6065919995307922,0.4275428354740143,293.2061767578125,297.1499938964844,293.1499938964844,0.7970014810562134,-12362.3173828125,304.2109680175781,0.9759613871574402,0.7907673716545105,0.7510743737220764,293.199462890625,297.1499938964844,293.1499938964844,0.0699607953429222,-8707.93359375,304.1611633300781,0.499777615070343,0.1103351935744285,0.5309931039810181,290.5880432128906,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894592285156,290.5934143066406,1.0,0.5908137559890747,0.4884792566299438,0.4884792566299438,1.0,1.0,-2.793494462966919,1.003122091293335,1.7903724908828735,0.3762353658676147,0.0,0.0,1.0,231.6109313964844,199.0,168.85850524902344,-32342.29296875,2343.126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4471130371094,311.2273254394531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7789624333381653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905478123575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3576965332031,297.1499938964844,293.1499938964844,0.2882916927337646,-5322.51220703125,304.1982116699219,0.7462514638900757,0.351932018995285,0.3236739039421081,293.3428649902344,297.1499938964844,293.1499938964844,0.2382474094629287,-4823.75927734375,304.19415283203125,0.7119540572166443,0.301477313041687,0.2934309244155884,293.1832275390625,297.1499938964844,293.1499938964844,0.5671156644821167,-7027.62841796875,304.1925354003906,0.8884475231170654,0.6065919995307922,0.4275428354740143,293.2061767578125,297.1499938964844,293.1499938964844,0.7970014810562134,-12362.3173828125,304.2109680175781,0.9759613871574402,0.7907673716545105,0.7510743737220764,293.199462890625,297.1499938964844,293.1499938964844,0.0699607953429222,-8707.93359375,304.1611633300781,0.499777615070343,0.1103351935744285,0.5309931039810181,290.5880432128906,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894592285156,290.5934143066406,1.0,0.5908137559890747,0.4884792566299438,0.4884792566299438,1.0,1.0,-2.793494462966919,1.003122091293335,1.7903724908828735,0.3762353658676147,0.0,0.0,1.0,231.6109313964844,199.0,168.85850524902344,-32342.29296875,2343.126708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4471130371094,311.2273254394531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7789624333381653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905478123575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3598022460937,297.1499938964844,293.1499938964844,0.2789832949638366,-5185.146484375,304.1976318359375,0.7493505477905273,0.3462408781051636,0.3181845545768738,293.3486328125,297.1499938964844,293.1499938964844,0.2294832319021225,-4680.9755859375,304.19403076171875,0.7141083478927612,0.2954208552837372,0.2873230874538421,293.1886291503906,297.1499938964844,293.1499938964844,0.5579504370689392,-6938.63916015625,304.193603515625,0.8965052962303162,0.6046526432037354,0.4259131848812103,293.2122802734375,297.1499938964844,293.1499938964844,0.7839092016220093,-12206.103515625,304.2124328613281,0.9836357235908508,0.7881001830101013,0.7482004761695862,293.2001647949219,297.1499938964844,293.1499938964844,0.0676742047071456,-8496.037109375,304.1612548828125,0.5023982524871826,0.1089393645524978,0.5227653980255127,290.7099304199219,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928161621094,290.7151184082031,1.0,0.5805732011795044,0.4914929270744324,0.4914929270744324,1.0,1.0,-2.764256715774536,0.9966825246810912,1.7675740718841553,0.3763363361358642,0.0,0.0,1.0,219.9893493652344,187.0,168.915283203125,-32339.828125,2238.136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6675109863281,311.4480285644531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7773551344871521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889166590757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3598022460937,297.1499938964844,293.1499938964844,0.2789832949638366,-5185.146484375,304.1976318359375,0.7493505477905273,0.3462408781051636,0.3181845545768738,293.3486328125,297.1499938964844,293.1499938964844,0.2294832319021225,-4680.9755859375,304.19403076171875,0.7141083478927612,0.2954208552837372,0.2873230874538421,293.1886291503906,297.1499938964844,293.1499938964844,0.5579504370689392,-6938.63916015625,304.193603515625,0.8965052962303162,0.6046526432037354,0.4259131848812103,293.2122802734375,297.1499938964844,293.1499938964844,0.7839092016220093,-12206.103515625,304.2124328613281,0.9836357235908508,0.7881001830101013,0.7482004761695862,293.2001647949219,297.1499938964844,293.1499938964844,0.0676742047071456,-8496.037109375,304.1612548828125,0.5023982524871826,0.1089393645524978,0.5227653980255127,290.7099304199219,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928161621094,290.7151184082031,1.0,0.5805732011795044,0.4914929270744324,0.4914929270744324,1.0,1.0,-2.764256715774536,0.9966825246810912,1.7675740718841553,0.3763363361358642,0.0,0.0,1.0,219.9893493652344,187.0,168.915283203125,-32339.828125,2238.136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6675109863281,311.4480285644531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7773551344871521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889166590757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.36065673828125,297.1499938964844,293.1499938964844,0.2744609415531158,-5118.05859375,304.1972045898437,0.7510814666748047,0.3434174954891205,0.3154586851596832,293.351318359375,297.1499938964844,293.1499938964844,0.2251921594142913,-4610.6552734375,304.1938171386719,0.7152943015098572,0.2923794686794281,0.2842555046081543,293.19122314453125,297.1499938964844,293.1499938964844,0.5534440875053406,-6894.849609375,304.1938781738281,0.900779664516449,0.6036555767059326,0.4250780940055847,293.2152099609375,297.1499938964844,293.1499938964844,0.7774670124053955,-12129.2236328125,304.2127990722656,0.987464427947998,0.7867364287376404,0.7467330098152161,293.20050048828125,297.1499938964844,293.1499938964844,0.0665444284677505,-8392.119140625,304.1612548828125,0.5038416981697083,0.1082417145371437,0.5186471343040466,290.7689208984375,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.2943420410156,290.7740478515625,1.0,0.5753865242004395,0.4930227994918823,0.4930227994918823,1.0,1.0,-2.749577760696411,0.9934171438217164,1.7561607360839844,0.3763531148433685,0.0,0.0,1.0,214.17013549804688,187.0,166.68321228027344,-32327.41796875,2186.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.76715087890625,311.5492553710937,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7811377048492432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000792755454313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3613586425781,297.1499938964844,293.1499938964844,0.2699335515499115,-5050.5419921875,304.19683837890625,0.752944827079773,0.340608537197113,0.3127452731132507,293.3538513183594,297.1499938964844,293.1499938964844,0.2208868712186813,-4539.71728515625,304.1936950683594,0.7165593504905701,0.2893301546573639,0.2811798751354217,293.1937255859375,297.1499938964844,293.1499938964844,0.5488150715827942,-6849.65087890625,304.1943359375,0.9052670001983644,0.6026409864425659,0.4242311418056488,293.2180480957031,297.1499938964844,293.1499938964844,0.7708629965782166,-12049.974609375,304.21337890625,0.9912753105163574,0.7853533029556274,0.745248019695282,293.2007751464844,297.1499938964844,293.1499938964844,0.0653992444276809,-8287.1103515625,304.1612854003906,0.5053859949111938,0.1075450405478477,0.5145315527915955,290.8304138183594,291.1499938964844,254.3011779785156,253.6361846923828,279.180419921875,293.2958068847656,290.8361511230469,1.0,0.5701576471328735,0.4945669770240783,0.4945669770240783,1.0,1.0,-2.734872341156006,0.9901239275932312,1.7447484731674194,0.3763472735881805,0.0,0.0,1.0,208.3487701416016,175.0,170.9269561767578,-32340.27734375,2134.797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8961181640625,311.6766052246094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7805647850036621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007921740179881,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3624267578125,297.1499938964844,293.1499938964844,0.2609546184539795,-4915.73046875,304.1961975097656,0.757079541683197,0.3350342810153961,0.3073579967021942,293.35858154296875,297.1499938964844,293.1499938964844,0.212312251329422,-4397.39501953125,304.1933898925781,0.7193211317062378,0.283208429813385,0.2750065922737121,293.1985778808594,297.1499938964844,293.1499938964844,0.5393429398536682,-6756.77001953125,304.1953125,0.9154028296470642,0.6005513668060303,0.4224967658519745,293.2235107421875,297.1499938964844,293.1499938964844,0.7571432590484619,-11884.62890625,304.21514892578125,0.9987169504165648,0.782524049282074,0.7420552372932434,293.2012939453125,297.1499938964844,293.1499938964844,0.0630897879600524,-8076.62353515625,304.161376953125,0.5087943077087402,0.1061570644378662,0.5063247680664062,290.9584045410156,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984619140625,290.96405029296875,1.0,0.5595592856407166,0.4977035224437713,0.4977035224437713,1.0,1.0,-2.7051243782043457,0.9833490252494812,1.7217754125595093,0.3762423992156982,0.0,0.0,1.0,196.7384796142578,163.0,175.6175537109375,-32339.7109375,2033.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1318054199219,311.9123229980469,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788971066474915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904815138317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3624267578125,297.1499938964844,293.1499938964844,0.2609546184539795,-4915.73046875,304.1961975097656,0.757079541683197,0.3350342810153961,0.3073579967021942,293.35858154296875,297.1499938964844,293.1499938964844,0.212312251329422,-4397.39501953125,304.1933898925781,0.7193211317062378,0.283208429813385,0.2750065922737121,293.1985778808594,297.1499938964844,293.1499938964844,0.5393429398536682,-6756.77001953125,304.1953125,0.9154028296470642,0.6005513668060303,0.4224967658519745,293.2235107421875,297.1499938964844,293.1499938964844,0.7571432590484619,-11884.62890625,304.21514892578125,0.9987169504165648,0.782524049282074,0.7420552372932434,293.2012939453125,297.1499938964844,293.1499938964844,0.0630897879600524,-8076.62353515625,304.161376953125,0.5087943077087402,0.1061570644378662,0.5063247680664062,290.9584045410156,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984619140625,290.96405029296875,1.0,0.5595592856407166,0.4977035224437713,0.4977035224437713,1.0,1.0,-2.7051243782043457,0.9833490252494812,1.7217754125595093,0.3762423992156982,0.0,0.0,1.0,196.7384796142578,163.0,175.6175537109375,-32339.7109375,2033.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1318054199219,311.9123229980469,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788971066474915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904815138317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3628845214844,297.1499938964844,293.1499938964844,0.2520529627799988,-4780.69677734375,304.1956481933594,0.7599762082099915,0.3295595645904541,0.3021377325057983,293.3625793457031,297.1499938964844,293.1499938964844,0.2037951052188873,-4254.4658203125,304.1931457519531,0.72078537940979,0.2771091163158417,0.2689315378665924,293.2029724121094,297.1499938964844,293.1499938964844,0.5294396877288818,-6658.8896484375,304.19677734375,0.9241939187049866,0.5984297394752502,0.4208018183708191,293.2185974121094,297.1499938964844,293.1499938964844,0.7283133268356323,-11511.4912109375,304.2420959472656,0.9990000128746032,0.7816068530082703,0.7249532341957092,293.2013854980469,297.1499938964844,293.1499938964844,0.0608239509165287,-7871.16064453125,304.161376953125,0.5114233493804932,0.1048334240913391,0.4987588226795196,291.0982971191406,291.1499938964844,254.61134338378903,253.9282073974609,279.1840515136719,293.2995300292969,291.105224609375,1.0,0.547972559928894,0.5012534260749817,0.5012534260749817,1.0,1.0,-2.659908056259156,0.9706071615219116,1.689300775527954,0.3738054931163788,0.0,0.0,1.0,186.82955932617188,151.0,194.5698699951172,-32211.59765625,1917.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.354248046875,312.1513366699219,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812631130218506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928827544674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3628845214844,297.1499938964844,293.1499938964844,0.2520529627799988,-4780.69677734375,304.1956481933594,0.7599762082099915,0.3295595645904541,0.3021377325057983,293.3625793457031,297.1499938964844,293.1499938964844,0.2037951052188873,-4254.4658203125,304.1931457519531,0.72078537940979,0.2771091163158417,0.2689315378665924,293.2029724121094,297.1499938964844,293.1499938964844,0.5294396877288818,-6658.8896484375,304.19677734375,0.9241939187049866,0.5984297394752502,0.4208018183708191,293.2185974121094,297.1499938964844,293.1499938964844,0.7283133268356323,-11511.4912109375,304.2420959472656,0.9990000128746032,0.7816068530082703,0.7249532341957092,293.2013854980469,297.1499938964844,293.1499938964844,0.0608239509165287,-7871.16064453125,304.161376953125,0.5114233493804932,0.1048334240913391,0.4987588226795196,291.0982971191406,291.1499938964844,254.61134338378903,253.9282073974609,279.1840515136719,293.2995300292969,291.105224609375,1.0,0.547972559928894,0.5012534260749817,0.5012534260749817,1.0,1.0,-2.659908056259156,0.9706071615219116,1.689300775527954,0.3738054931163788,0.0,0.0,1.0,186.82955932617188,151.0,194.5698699951172,-32211.59765625,1917.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.354248046875,312.1513366699219,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812631130218506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928827544674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3632202148437,297.1499938964844,293.1499938964844,0.2427132278680801,-4637.1142578125,304.1960144042969,0.763351559638977,0.3240978121757507,0.2969430685043335,293.3664245605469,297.1499938964844,293.1499938964844,0.1949164569377899,-4103.40087890625,304.1935729980469,0.7225388288497925,0.270947515964508,0.2628156840801239,293.2074890136719,297.1499938964844,293.1499938964844,0.5181325674057007,-6545.6630859375,304.2000427246094,0.9337891340255736,0.5961690545082092,0.419027179479599,293.19366455078125,297.1499938964844,293.1499938964844,0.6920790076255798,-11042.5751953125,304.27166748046875,0.9990000128746032,0.7848878502845764,0.7029924988746643,293.20147705078125,297.1499938964844,293.1499938964844,0.0583934299647808,-7651.5185546875,304.16162109375,0.5144787430763245,0.1035175696015358,0.4912802278995514,291.2689819335937,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.298828125,291.2772216796875,1.0,0.5354251265525818,0.505028486251831,0.505028486251831,1.0,1.0,-2.608865261077881,0.955560863018036,1.6533043384552002,0.3701916038990021,0.0,0.0,0.9769907593727112,176.68177795410156,139.0,229.23306274414065,-32095.798828125,1795.2178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6595153808594,312.467041015625,278.1499938964844,0.0,18000.0,316.6700134277344,32992.046875,36000.0,0.0,0.0,0.7788662314414978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829747200012207,1.829775094985962,-2.7791680622613057e-05,0.0,0.0007904502563178,0.0,0.0,683.4902954101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3632202148437,297.1499938964844,293.1499938964844,0.2427132278680801,-4637.1142578125,304.1960144042969,0.763351559638977,0.3240978121757507,0.2969430685043335,293.3664245605469,297.1499938964844,293.1499938964844,0.1949164569377899,-4103.40087890625,304.1935729980469,0.7225388288497925,0.270947515964508,0.2628156840801239,293.2074890136719,297.1499938964844,293.1499938964844,0.5181325674057007,-6545.6630859375,304.2000427246094,0.9337891340255736,0.5961690545082092,0.419027179479599,293.19366455078125,297.1499938964844,293.1499938964844,0.6920790076255798,-11042.5751953125,304.27166748046875,0.9990000128746032,0.7848878502845764,0.7029924988746643,293.20147705078125,297.1499938964844,293.1499938964844,0.0583934299647808,-7651.5185546875,304.16162109375,0.5144787430763245,0.1035175696015358,0.4912802278995514,291.2689819335937,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.298828125,291.2772216796875,1.0,0.5354251265525818,0.505028486251831,0.505028486251831,1.0,1.0,-2.608865261077881,0.955560863018036,1.6533043384552002,0.3701916038990021,0.0,0.0,0.9769907593727112,176.68177795410156,139.0,229.23306274414065,-32095.798828125,1795.2178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6595153808594,312.467041015625,278.1499938964844,0.0,18000.0,316.6700134277344,32992.046875,36000.0,0.0,0.0,0.7788662314414978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829747200012207,1.829775094985962,-2.7791680622613057e-05,0.0,0.0007904502563178,0.0,0.0,683.4902954101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3632202148437,297.1499938964844,293.1499938964844,0.2333980351686477,-4492.49609375,304.1961975097656,0.7676234841346741,0.3186955153942108,0.2917734384536743,293.36993408203125,297.1499938964844,293.1499938964844,0.1860462129116058,-3950.811279296875,304.1938171386719,0.7249108552932739,0.2647512555122375,0.2566403448581695,293.21197509765625,297.1499938964844,293.1499938964844,0.5062999129295349,-6426.59423828125,304.2030639648437,0.9445289373397828,0.593807578086853,0.4171607494354248,293.1554260253906,297.1499938964844,293.1499938964844,0.653214693069458,-10540.8837890625,304.2957458496094,0.9990000128746032,0.7915123701095581,0.6792770624160767,293.201171875,297.1499938964844,293.1499938964844,0.0559384226799011,-7431.462890625,304.1618347167969,0.5183291435241699,0.1022731512784957,0.4839538931846618,291.4500427246094,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006286621094,291.4586181640625,1.0,0.5221843719482422,0.5090271234512329,0.5090271234512329,1.0,1.0,-2.555693387985229,0.9396753907203674,1.6160180568695068,0.3661939203739166,0.0,0.0,0.9249284863471984,166.11619567871094,127.0,246.4946136474609,-31927.173828125,1672.532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.96978759765625,312.77978515625,278.1499938964844,0.0,18000.0,316.6700134277344,35246.125,36000.0,0.0,0.0,0.7751852869987488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8211702108383176,1.8211982250213623,-2.8111282517784275e-05,0.0,0.000786714546848,0.0,0.0,683.4907836914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3632202148437,297.1499938964844,293.1499938964844,0.2333980351686477,-4492.49609375,304.1961975097656,0.7676234841346741,0.3186955153942108,0.2917734384536743,293.36993408203125,297.1499938964844,293.1499938964844,0.1860462129116058,-3950.811279296875,304.1938171386719,0.7249108552932739,0.2647512555122375,0.2566403448581695,293.21197509765625,297.1499938964844,293.1499938964844,0.5062999129295349,-6426.59423828125,304.2030639648437,0.9445289373397828,0.593807578086853,0.4171607494354248,293.1554260253906,297.1499938964844,293.1499938964844,0.653214693069458,-10540.8837890625,304.2957458496094,0.9990000128746032,0.7915123701095581,0.6792770624160767,293.201171875,297.1499938964844,293.1499938964844,0.0559384226799011,-7431.462890625,304.1618347167969,0.5183291435241699,0.1022731512784957,0.4839538931846618,291.4500427246094,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006286621094,291.4586181640625,1.0,0.5221843719482422,0.5090271234512329,0.5090271234512329,1.0,1.0,-2.555693387985229,0.9396753907203674,1.6160180568695068,0.3661939203739166,0.0,0.0,0.9249284863471984,166.11619567871094,127.0,246.4946136474609,-31927.173828125,1672.532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.96978759765625,312.77978515625,278.1499938964844,0.0,18000.0,316.6700134277344,35246.125,36000.0,0.0,0.0,0.7751852869987488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8211702108383176,1.8211982250213623,-2.8111282517784275e-05,0.0,0.000786714546848,0.0,0.0,683.4907836914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.3630676269531,297.1499938964844,293.1499938964844,0.2289478629827499,-4423.08251953125,304.19586181640625,0.7701330184936523,0.3160290420055389,0.2892122864723205,293.3715209960937,297.1499938964844,293.1499938964844,0.1817746460437774,-3876.887451171875,304.193603515625,0.726349949836731,0.2616514861583709,0.253543347120285,293.2140808105469,297.1499938964844,293.1499938964844,0.5005928874015808,-6369.251953125,304.2037658691406,0.9502696394920348,0.5926051139831543,0.416206032037735,293.1325378417969,297.1499938964844,293.1499938964844,0.633467435836792,-10285.8095703125,304.3050842285156,0.9990000128746032,0.7959371209144592,0.6667932271957397,293.2007751464844,297.1499938964844,293.1499938964844,0.0547774359583854,-7328.27392578125,304.16180419921875,0.520630955696106,0.101702332496643,0.4804668128490448,291.536376953125,291.1499938964844,254.98834228515625,254.28176879882807,279.1900939941406,293.303466796875,291.5426025390625,1.0,0.5153485536575317,0.5111252665519714,0.5111252665519714,1.0,1.0,-2.5285587310791016,0.9315347671508788,1.5970239639282229,0.3641141653060913,0.0,0.0,0.8904119729995728,160.7188262939453,127.0,234.35711669921875,-31735.81640625,1611.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.130859375,312.9054870605469,278.1499938964844,0.0,18000.0,317.1499938964844,36576.4765625,36000.0,0.0,0.0,0.777616024017334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7945235967636108,1.7945514917373655,-2.782708361337427e-05,0.0,0.0007891813875176,0.0,0.0,662.5863037109375,0.0,0.0,0.0,0.9868470430374146,4.0,0.0,1.0
636360,293.3627014160156,297.1499938964844,293.1499938964844,0.2252941727638244,-4366.6044921875,304.19415283203125,0.7729179263114929,0.3133964538574219,0.2866742014884949,293.3729858398437,297.1499938964844,293.1499938964844,0.1781318187713623,-3814.22705078125,304.1922912597656,0.7279750108718872,0.258558452129364,0.2504466772079468,293.2160339355469,297.1499938964844,293.1499938964844,0.4964434504508972,-6328.72412109375,304.2015075683594,0.9562243223190308,0.5914131999015808,0.4152476489543915,293.1073913574219,297.1499938964844,293.1499938964844,0.6152625679969788,-10051.7822265625,304.3099365234375,0.9990000128746032,0.8010886907577515,0.6538985371589661,293.2001647949219,297.1499938964844,293.1499938964844,0.0538680665194988,-7249.07958984375,304.1612854003906,0.5232328176498413,0.1011776775121688,0.4771561026573181,291.5867919921875,291.1499938964844,255.0615081787109,254.35015869140625,279.1913757324219,293.307861328125,291.5903625488281,1.0,0.5083878040313721,0.5132922530174255,0.5132922530174255,1.0,1.0,-2.501166820526123,0.9233067035675048,1.5778601169586182,0.3619997203350067,0.0,0.0,0.8561131358146667,155.2626495361328,145.0,184.9910125732422,-31433.80078125,1551.2176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3598937988281,313.02996826171875,278.1499938964844,0.0,18000.0,317.1499938964844,37235.703125,36000.0,0.0,0.0,0.7751427888870239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7341694831848145,1.7341961860656738,-2.668290107976645e-05,0.0,0.0007866713567636,0.0,0.0,608.898681640625,0.0,0.0,0.0,0.958240807056427,4.0,0.0,1.0
636420,293.3623962402344,297.1499938964844,293.1499938964844,0.2202865928411483,-4291.08056640625,304.18768310546875,0.7699864506721497,0.3080734610557556,0.2818873226642608,293.37628173828125,297.1499938964844,293.1499938964844,0.1726615130901336,-3721.5888671875,304.1872253417969,0.7238125801086426,0.252240777015686,0.2444850504398346,293.2198791503906,297.1499938964844,293.1499938964844,0.492704689502716,-6296.3798828125,304.1903381347656,0.9567080736160278,0.5889607071876526,0.4135315716266632,293.0677490234375,297.1499938964844,293.1499938964844,0.6060804128646851,-9963.7001953125,304.2706298828125,0.9990000128746032,0.8102666735649109,0.6502731442451477,293.1994323730469,297.1499938964844,293.1499938964844,0.0529066622257232,-7169.53173828125,304.1590881347656,0.5221545696258545,0.1000591367483139,0.4720476567745209,291.5909423828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128662109375,291.5878601074219,1.0,0.5047823786735535,0.516737699508667,0.516737699508667,1.0,1.0,-2.475661039352417,0.9178549647331238,1.5578060150146484,0.3617823123931885,0.0,0.0,0.7954044342041016,153.14752197265625,163.0,34.2973518371582,-30879.4609375,1508.554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9174499511719,313.238037109375,278.1499938964844,0.0,18000.0,317.1499938964844,37771.125,36000.0,0.0,0.0,0.7676448822021484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5758191347122192,1.5758427381515503,-2.362116538279224e-05,0.0,0.0007790619856677,0.0,0.0,479.5593566894531,0.0,0.0,0.0,0.8845326900482178,4.0,0.0,1.0
636480,293.3623962402344,297.1499938964844,293.1499938964844,0.2202865928411483,-4291.08056640625,304.18768310546875,0.7699864506721497,0.3080734610557556,0.2818873226642608,293.37628173828125,297.1499938964844,293.1499938964844,0.1726615130901336,-3721.5888671875,304.1872253417969,0.7238125801086426,0.252240777015686,0.2444850504398346,293.2198791503906,297.1499938964844,293.1499938964844,0.492704689502716,-6296.3798828125,304.1903381347656,0.9567080736160278,0.5889607071876526,0.4135315716266632,293.0677490234375,297.1499938964844,293.1499938964844,0.6060804128646851,-9963.7001953125,304.2706298828125,0.9990000128746032,0.8102666735649109,0.6502731442451477,293.1994323730469,297.1499938964844,293.1499938964844,0.0529066622257232,-7169.53173828125,304.1590881347656,0.5221545696258545,0.1000591367483139,0.4720476567745209,291.5909423828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128662109375,291.5878601074219,1.0,0.5047823786735535,0.516737699508667,0.516737699508667,1.0,1.0,-2.475661039352417,0.9178549647331238,1.5578060150146484,0.3617823123931885,0.0,0.0,0.7954044342041016,153.14752197265625,163.0,34.2973518371582,-30879.4609375,1508.554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9174499511719,313.238037109375,278.1499938964844,0.0,18000.0,317.1499938964844,37771.125,36000.0,0.0,0.0,0.7676448822021484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5758191347122192,1.5758427381515503,-2.362116538279224e-05,0.0,0.0007790619856677,0.0,0.0,479.5593566894531,0.0,0.0,0.0,0.8845326900482178,4.0,0.0,1.0
