time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636540,293.3622436523437,297.1499938964844,293.1499938964844,0.2173637598752975,-4249.3603515625,304.1800231933594,0.7607150077819824,0.3027239739894867,0.2772831916809082,293.37969970703125,297.1499938964844,293.1499938964844,0.1687724441289901,-3657.4326171875,304.18133544921875,0.7137019634246826,0.2458147853612899,0.2386333346366882,293.22314453125,297.1499938964844,293.1499938964844,0.4935058057308197,-6311.3427734375,304.1755676269531,0.9485005736351012,0.5865228772163391,0.4119783937931061,293.0621337890625,297.1499938964844,293.1499938964844,0.6199355721473694,-10187.12109375,304.2070617675781,0.9990000128746032,0.8135668635368347,0.6633561253547668,293.19976806640625,297.1499938964844,293.1499938964844,0.0525653511285781,-7147.787109375,304.1566467285156,0.5160510540008545,0.0987395271658897,0.4672742187976837,291.49981689453125,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,293.3136901855469,291.49432373046875,1.0,0.5076372027397156,0.5194081664085388,0.5194081664085388,1.0,1.0,-2.4712023735046387,0.9200144410133362,1.5511878728866575,0.3647501468658447,0.0,0.0,0.7542819380760193,157.5895538330078,181.0,-86.69957733154297,-30464.95703125,1521.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5257568359375,313.44097900390625,278.1499938964844,0.0,18000.0,316.6700134277344,37495.26171875,36000.0,0.0,0.0,0.7524733543395996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307488203048706,1.430769681930542,-2.0910179955535568e-05,0.0,0.0007636648369953,0.0,0.0,377.5814514160156,0.0,0.0,0.0,0.8185612559318542,4.0,0.0,1.0
636600,293.3622436523437,297.1499938964844,293.1499938964844,0.2173637598752975,-4249.3603515625,304.1800231933594,0.7607150077819824,0.3027239739894867,0.2772831916809082,293.37969970703125,297.1499938964844,293.1499938964844,0.1687724441289901,-3657.4326171875,304.18133544921875,0.7137019634246826,0.2458147853612899,0.2386333346366882,293.22314453125,297.1499938964844,293.1499938964844,0.4935058057308197,-6311.3427734375,304.1755676269531,0.9485005736351012,0.5865228772163391,0.4119783937931061,293.0621337890625,297.1499938964844,293.1499938964844,0.6199355721473694,-10187.12109375,304.2070617675781,0.9990000128746032,0.8135668635368347,0.6633561253547668,293.19976806640625,297.1499938964844,293.1499938964844,0.0525653511285781,-7147.787109375,304.1566467285156,0.5160510540008545,0.0987395271658897,0.4672742187976837,291.49981689453125,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,293.3136901855469,291.49432373046875,1.0,0.5076372027397156,0.5194081664085388,0.5194081664085388,1.0,1.0,-2.4712023735046387,0.9200144410133362,1.5511878728866575,0.3647501468658447,0.0,0.0,0.7542819380760193,157.5895538330078,181.0,-86.69957733154297,-30464.95703125,1521.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5257568359375,313.44097900390625,278.1499938964844,0.0,18000.0,316.6700134277344,37495.26171875,36000.0,0.0,0.0,0.7524733543395996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307488203048706,1.430769681930542,-2.0910179955535568e-05,0.0,0.0007636648369953,0.0,0.0,377.5814514160156,0.0,0.0,0.0,0.8185612559318542,4.0,0.0,1.0
636660,293.3623962402344,297.1499938964844,293.1499938964844,0.2151132673025131,-4217.986328125,304.173828125,0.7480435967445374,0.2973141968250274,0.2727851867675781,293.38330078125,297.1499938964844,293.1499938964844,0.1653407961130142,-3601.030029296875,304.1766662597656,0.6989370584487915,0.2392706573009491,0.2328337728977203,293.2263488769531,297.1499938964844,293.1499938964844,0.4959955215454101,-6342.33349609375,304.1629943847656,0.9345287680625916,0.584024965763092,0.410518079996109,293.09039306640625,297.1499938964844,293.1499938964844,0.6484187841415405,-10599.6435546875,304.14068603515625,0.9990000128746032,0.8101308941841125,0.6873112916946411,293.20172119140625,297.1499938964844,293.1499938964844,0.0522736348211765,-7131.595703125,304.1549377441406,0.5069562792778015,0.0970851331949234,0.4618936777114868,291.3798828125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.30938720703125,291.374267578125,1.0,0.5148651003837585,0.5214394330978394,0.5214394330978394,1.0,1.0,-2.479383707046509,0.9265631437301636,1.5528205633163452,0.3693527579307556,0.0,0.0,0.7315717339515686,166.49916076660156,199.0,-142.59938049316406,-30233.16015625,1569.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.99884033203125,313.5857238769531,278.1499938964844,0.0,18000.0,316.6700134277344,36934.359375,36000.0,0.0,0.0,0.7393302321434021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3341035842895508,1.3341227769851685,-1.9160703232046217e-05,0.0,0.000750326202251,0.0,0.0,317.96929931640625,0.0,0.0,0.0,0.7753444910049438,4.0,0.0,1.0
636720,293.3623962402344,297.1499938964844,293.1499938964844,0.2151132673025131,-4217.986328125,304.173828125,0.7480435967445374,0.2973141968250274,0.2727851867675781,293.38330078125,297.1499938964844,293.1499938964844,0.1653407961130142,-3601.030029296875,304.1766662597656,0.6989370584487915,0.2392706573009491,0.2328337728977203,293.2263488769531,297.1499938964844,293.1499938964844,0.4959955215454101,-6342.33349609375,304.1629943847656,0.9345287680625916,0.584024965763092,0.410518079996109,293.09039306640625,297.1499938964844,293.1499938964844,0.6484187841415405,-10599.6435546875,304.14068603515625,0.9990000128746032,0.8101308941841125,0.6873112916946411,293.20172119140625,297.1499938964844,293.1499938964844,0.0522736348211765,-7131.595703125,304.1549377441406,0.5069562792778015,0.0970851331949234,0.4618936777114868,291.3798828125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.30938720703125,291.374267578125,1.0,0.5148651003837585,0.5214394330978394,0.5214394330978394,1.0,1.0,-2.479383707046509,0.9265631437301636,1.5528205633163452,0.3693527579307556,0.0,0.0,0.7315717339515686,166.49916076660156,199.0,-142.59938049316406,-30233.16015625,1569.83154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.99884033203125,313.5857238769531,278.1499938964844,0.0,18000.0,316.6700134277344,36934.359375,36000.0,0.0,0.0,0.7393302321434021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3341035842895508,1.3341227769851685,-1.9160703232046217e-05,0.0,0.000750326202251,0.0,0.0,317.96929931640625,0.0,0.0,0.0,0.7753444910049438,4.0,0.0,1.0
636780,293.36297607421875,297.1499938964844,293.1499938964844,0.2125574052333831,-4180.72607421875,304.1701965332031,0.7339763045310974,0.2918168902397156,0.2683250308036804,293.3870849609375,297.1499938964844,293.1499938964844,0.1616108119487762,-3538.305908203125,304.1740417480469,0.68187415599823,0.2325893938541412,0.2270259708166122,293.2298583984375,297.1499938964844,293.1499938964844,0.4980002045631408,-6366.14306640625,304.15545654296875,0.917365312576294,0.5813797116279602,0.4090563058853149,293.1470642089844,297.1499938964844,293.1499938964844,0.6856158971786499,-11115.56640625,304.0820617675781,0.9990000128746032,0.8002042174339294,0.7183524370193481,293.2053527832031,297.1499938964844,293.1499938964844,0.051647312939167,-7085.92822265625,304.15435791015625,0.4963508546352386,0.0950419604778289,0.4553422629833221,291.278076171875,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.30291748046875,291.2737121582031,1.0,0.5248966813087463,0.5230449438095093,0.5230449438095093,1.0,1.0,-2.4947094917297363,0.9355135560035706,1.559195876121521,0.3748074471950531,0.0,0.0,0.7215412259101868,178.65968322753906,202.0,-138.02145385742188,-30203.65234375,1642.0751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.304931640625,313.6875,278.1499938964844,0.0,18000.0,316.6700134277344,36462.48828125,36000.0,0.0,0.0,0.7262766361236572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284664750099182,1.2846829891204834,-1.8267790437676013e-05,0.0,0.0007370784296654,0.0,0.0,289.7458801269531,0.0,0.0,0.0,0.7533547282218933,4.0,0.0,1.0
636840,293.36297607421875,297.1499938964844,293.1499938964844,0.2125574052333831,-4180.72607421875,304.1701965332031,0.7339763045310974,0.2918168902397156,0.2683250308036804,293.3870849609375,297.1499938964844,293.1499938964844,0.1616108119487762,-3538.305908203125,304.1740417480469,0.68187415599823,0.2325893938541412,0.2270259708166122,293.2298583984375,297.1499938964844,293.1499938964844,0.4980002045631408,-6366.14306640625,304.15545654296875,0.917365312576294,0.5813797116279602,0.4090563058853149,293.1470642089844,297.1499938964844,293.1499938964844,0.6856158971786499,-11115.56640625,304.0820617675781,0.9990000128746032,0.8002042174339294,0.7183524370193481,293.2053527832031,297.1499938964844,293.1499938964844,0.051647312939167,-7085.92822265625,304.15435791015625,0.4963508546352386,0.0950419604778289,0.4553422629833221,291.278076171875,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.30291748046875,291.2737121582031,1.0,0.5248966813087463,0.5230449438095093,0.5230449438095093,1.0,1.0,-2.4947094917297363,0.9355135560035706,1.559195876121521,0.3748074471950531,0.0,0.0,0.7215412259101868,178.65968322753906,202.0,-138.02145385742188,-30203.65234375,1642.0751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.304931640625,313.6875,278.1499938964844,0.0,18000.0,316.6700134277344,36462.48828125,36000.0,0.0,0.0,0.7262766361236572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284664750099182,1.2846829891204834,-1.8267790437676013e-05,0.0,0.0007370784296654,0.0,0.0,289.7458801269531,0.0,0.0,0.0,0.7533547282218933,4.0,0.0,1.0
636900,293.3632507324219,297.1499938964844,293.1499938964844,0.2110034674406051,-4157.25830078125,304.1693725585937,0.7279893159866333,0.2890695333480835,0.2660494446754455,293.388916015625,297.1499938964844,293.1499938964844,0.1595043390989303,-3502.181640625,304.1734924316406,0.6743672490119934,0.2292282730340957,0.2240550816059112,293.23162841796875,297.1499938964844,293.1499938964844,0.4984686374664306,-6371.7744140625,304.15362548828125,0.9104616045951844,0.580018937587738,0.4082671403884887,293.1824645996094,297.1499938964844,293.1499938964844,0.7021147608757019,-11336.533203125,304.0645751953125,0.9990000128746032,0.7932959198951721,0.731438398361206,293.2073974609375,297.1499938964844,293.1499938964844,0.0511351153254509,-7045.6318359375,304.1545104980469,0.491664856672287,0.0939401239156723,0.4514110684394836,291.2393798828125,291.1499938964844,255.6678924560547,254.91329956054688,279.1687316894531,293.3029479980469,291.23638916015625,1.0,0.5284751653671265,0.5239785313606262,0.5239785313606262,1.0,1.0,-2.4984686374664307,0.9384596943855286,1.560008883476257,0.3770459592342376,0.0,0.0,0.719541609287262,183.85986328125,202.0,-119.9993896484375,-30194.728515625,1669.353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3819885253906,313.7132568359375,278.1499938964844,0.0,18000.0,316.19000244140625,36287.68359375,36000.0,0.0,0.0,0.7153511643409729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2728606462478638,1.272878646850586,-1.804493513191119e-05,0.0,0.000725990452338,0.0,0.0,283.11627197265625,0.0,0.0,0.0,0.7480781674385071,4.0,0.0,1.0
636960,293.3634033203125,297.1499938964844,293.1499938964844,0.2092924565076828,-4131.05517578125,304.1689453125,0.7226301431655884,0.2863359451293945,0.2637636065483093,293.3906555175781,297.1499938964844,293.1499938964844,0.1572620570659637,-3463.358154296875,304.1733093261719,0.6676080226898193,0.2258630692958831,0.2210574895143509,293.2334289550781,297.1499938964844,293.1499938964844,0.4985835254192352,-6373.4365234375,304.1527709960937,0.904796838760376,0.578632652759552,0.4074463248252868,293.2184143066406,297.1499938964844,293.1499938964844,0.7166617512702942,-11527.2958984375,304.0537414550781,0.9990000128746032,0.7858246564865112,0.7426276206970215,293.2093200683594,297.1499938964844,293.1499938964844,0.0505358576774597,-6997.67138671875,304.15478515625,0.4873895049095154,0.0928345173597335,0.447281152009964,291.2091369628906,291.1499938964844,255.7279815673828,254.9686279296875,279.1697082519531,293.3064880371094,291.2060852050781,1.0,0.5314406752586365,0.5250349640846252,0.5250349640846252,1.0,1.0,-2.499595165252685,0.9404718279838562,1.5591232776641846,0.378844678401947,0.0,0.0,0.7186095118522644,188.31793212890625,205.0,-104.64289093017578,-30141.615234375,1689.9080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3788452148437,313.6871643066406,278.1499938964844,0.0,18000.0,316.19000244140625,36175.12109375,36000.0,0.0,0.0,0.7089935541152954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2656480073928833,1.265665888786316,-1.790829628589563e-05,0.0,0.0007195383659563,0.0,0.0,279.1025695800781,0.0,0.0,0.0,0.7448572516441345,4.0,0.0,1.0
637020,293.3631286621094,297.1499938964844,293.1499938964844,0.2052647620439529,-4067.89892578125,304.16943359375,0.7101184725761414,0.2809885144233703,0.2593844532966614,293.39337158203125,297.1499938964844,293.1499938964844,0.1523297131061554,-3376.45166015625,304.1737976074219,0.6531569361686707,0.2192156761884689,0.2152223140001297,293.2367248535156,297.1499938964844,293.1499938964844,0.497100830078125,-6357.90234375,304.15447998046875,0.8921160697937012,0.5758491158485413,0.4058703184127807,293.26934814453125,297.1499938964844,293.1499938964844,0.7148382067680359,-11473.5361328125,304.0899353027344,0.988474667072296,0.7736693620681763,0.7360828518867493,293.21209716796875,297.1499938964844,293.1499938964844,0.049256607890129,-6892.66845703125,304.15533447265625,0.4775468111038208,0.0907675251364708,0.4399786591529846,291.1908569335937,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.318359375,291.190673828125,1.0,0.5344582796096802,0.5281965136528015,0.5281965136528015,1.0,1.0,-2.4688479900360107,0.9317174553871156,1.53713059425354,0.3773050308227539,0.0,0.0,0.7153159379959106,198.69235229492188,208.0,-38.711551666259766,-29811.68359375,1691.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2914123535156,313.6269836425781,278.1499938964844,0.0,18000.0,316.19000244140625,36120.72265625,36000.0,0.0,0.0,0.6972714066505432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2579083442687988,1.257926106452942,-1.7777389075490646e-05,0.0,0.0007076418842189,0.0,0.0,275.0106201171875,0.0,0.0,0.0,0.7411834001541138,4.0,0.0,1.0
637080,293.3631286621094,297.1499938964844,293.1499938964844,0.2052647620439529,-4067.89892578125,304.16943359375,0.7101184725761414,0.2809885144233703,0.2593844532966614,293.39337158203125,297.1499938964844,293.1499938964844,0.1523297131061554,-3376.45166015625,304.1737976074219,0.6531569361686707,0.2192156761884689,0.2152223140001297,293.2367248535156,297.1499938964844,293.1499938964844,0.497100830078125,-6357.90234375,304.15447998046875,0.8921160697937012,0.5758491158485413,0.4058703184127807,293.26934814453125,297.1499938964844,293.1499938964844,0.7148382067680359,-11473.5361328125,304.0899353027344,0.988474667072296,0.7736693620681763,0.7360828518867493,293.21209716796875,297.1499938964844,293.1499938964844,0.049256607890129,-6892.66845703125,304.15533447265625,0.4775468111038208,0.0907675251364708,0.4399786591529846,291.1908569335937,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.318359375,291.190673828125,1.0,0.5344582796096802,0.5281965136528015,0.5281965136528015,1.0,1.0,-2.4688479900360107,0.9317174553871156,1.53713059425354,0.3773050308227539,0.0,0.0,0.7153159379959106,198.69235229492188,208.0,-38.711551666259766,-29811.68359375,1691.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2914123535156,313.6269836425781,278.1499938964844,0.0,18000.0,316.19000244140625,36120.72265625,36000.0,0.0,0.0,0.6972714066505432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2579083442687988,1.257926106452942,-1.7777389075490646e-05,0.0,0.0007076418842189,0.0,0.0,275.0106201171875,0.0,0.0,0.0,0.7411834001541138,4.0,0.0,1.0
637140,293.3628845214844,297.1499938964844,293.1499938964844,0.2009749859571457,-4000.130615234375,304.17010498046875,0.699533224105835,0.2756353616714477,0.2548980116844177,293.3961181640625,297.1499938964844,293.1499938964844,0.1471547335386276,-3284.410888671875,304.17449951171875,0.641767144203186,0.2124927043914795,0.2092195451259613,293.24053955078125,297.1499938964844,293.1499938964844,0.494880348443985,-6334.763671875,304.1566772460937,0.8830987811088562,0.5728789567947388,0.4040834605693817,293.28839111328125,297.1499938964844,293.1499938964844,0.7103244066238403,-11394.8603515625,304.1170349121094,0.9786612391471864,0.7667500972747803,0.7290747761726379,293.2145690917969,297.1499938964844,293.1499938964844,0.0478293523192405,-6775.3466796875,304.15594482421875,0.4683338701725006,0.088694654405117,0.4322114884853363,291.18316650390625,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.3249816894531,291.1827392578125,1.0,0.5353826880455017,0.5313795208930969,0.5313795208930969,1.0,1.0,-2.4363455772399902,0.9221850037574768,1.5141605138778689,0.3749687075614929,0.0,0.0,0.7113825678825378,205.8717498779297,211.0,-19.09425163269043,-29411.14453125,1676.5677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1827392578125,313.5311889648437,278.1499938964844,0.0,18000.0,315.7099914550781,36134.23046875,36000.0,0.0,0.0,0.6813664436340332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2438583374023438,1.2438758611679075,-1.7566995666129515e-05,0.0,0.0006915003177709,0.0,0.0,267.9784240722656,0.0,0.0,0.0,0.7351433038711548,4.0,0.0,1.0
637200,293.3628845214844,297.1499938964844,293.1499938964844,0.2009749859571457,-4000.130615234375,304.17010498046875,0.699533224105835,0.2756353616714477,0.2548980116844177,293.3961181640625,297.1499938964844,293.1499938964844,0.1471547335386276,-3284.410888671875,304.17449951171875,0.641767144203186,0.2124927043914795,0.2092195451259613,293.24053955078125,297.1499938964844,293.1499938964844,0.494880348443985,-6334.763671875,304.1566772460937,0.8830987811088562,0.5728789567947388,0.4040834605693817,293.28839111328125,297.1499938964844,293.1499938964844,0.7103244066238403,-11394.8603515625,304.1170349121094,0.9786612391471864,0.7667500972747803,0.7290747761726379,293.2145690917969,297.1499938964844,293.1499938964844,0.0478293523192405,-6775.3466796875,304.15594482421875,0.4683338701725006,0.088694654405117,0.4322114884853363,291.18316650390625,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.3249816894531,291.1827392578125,1.0,0.5353826880455017,0.5313795208930969,0.5313795208930969,1.0,1.0,-2.4363455772399902,0.9221850037574768,1.5141605138778689,0.3749687075614929,0.0,0.0,0.7113825678825378,205.8717498779297,211.0,-19.09425163269043,-29411.14453125,1676.5677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1827392578125,313.5311889648437,278.1499938964844,0.0,18000.0,315.7099914550781,36134.23046875,36000.0,0.0,0.0,0.6813664436340332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2438583374023438,1.2438758611679075,-1.7566995666129515e-05,0.0,0.0006915003177709,0.0,0.0,267.9784240722656,0.0,0.0,0.0,0.7351433038711548,4.0,0.0,1.0
637260,293.3613586425781,297.1499938964844,293.1499938964844,0.1968884468078613,-3935.543701171875,304.170166015625,0.6908578276634216,0.2705482542514801,0.2504908144474029,293.3976135253906,297.1499938964844,293.1499938964844,0.1420929431915283,-3193.913330078125,304.1747436523437,0.6323176026344299,0.205952301621437,0.2032158225774765,293.2432861328125,297.1499938964844,293.1499938964844,0.4928377866744995,-6313.89453125,304.1578063964844,0.8764562606811523,0.5700278282165527,0.4022509157657623,293.2962646484375,297.1499938964844,293.1499938964844,0.7074278593063354,-11345.845703125,304.13262939453125,0.9712694883346558,0.7616345882415771,0.7242284417152405,293.2155456542969,297.1499938964844,293.1499938964844,0.0464798063039779,-6665.45947265625,304.1561889648437,0.4592402875423431,0.0868550837039947,0.4247021973133087,291.1682434082031,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.3276062011719,291.1673889160156,1.0,0.5353485941886902,0.5344412326812744,0.5344412326812744,1.0,1.0,-2.406789779663086,0.9136088490486144,1.4931808710098269,0.3729184567928314,0.0,0.0,0.7098203897476196,210.9323272705078,214.0,-21.15707778930664,-29008.587890625,1657.317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9844970703125,313.371337890625,278.1499938964844,0.0,18000.0,315.7099914550781,36069.203125,36000.0,0.0,0.0,0.6698451638221741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2353242635726929,1.2353416681289673,-1.742381209624e-05,0.0,0.000679807679262,0.0,0.0,263.5870361328125,0.0,0.0,0.0,0.7314602732658386,4.0,0.0,1.0
637320,293.3613586425781,297.1499938964844,293.1499938964844,0.1968884468078613,-3935.543701171875,304.170166015625,0.6908578276634216,0.2705482542514801,0.2504908144474029,293.3976135253906,297.1499938964844,293.1499938964844,0.1420929431915283,-3193.913330078125,304.1747436523437,0.6323176026344299,0.205952301621437,0.2032158225774765,293.2432861328125,297.1499938964844,293.1499938964844,0.4928377866744995,-6313.89453125,304.1578063964844,0.8764562606811523,0.5700278282165527,0.4022509157657623,293.2962646484375,297.1499938964844,293.1499938964844,0.7074278593063354,-11345.845703125,304.13262939453125,0.9712694883346558,0.7616345882415771,0.7242284417152405,293.2155456542969,297.1499938964844,293.1499938964844,0.0464798063039779,-6665.45947265625,304.1561889648437,0.4592402875423431,0.0868550837039947,0.4247021973133087,291.1682434082031,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.3276062011719,291.1673889160156,1.0,0.5353485941886902,0.5344412326812744,0.5344412326812744,1.0,1.0,-2.406789779663086,0.9136088490486144,1.4931808710098269,0.3729184567928314,0.0,0.0,0.7098203897476196,210.9323272705078,214.0,-21.15707778930664,-29008.587890625,1657.317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9844970703125,313.371337890625,278.1499938964844,0.0,18000.0,315.7099914550781,36069.203125,36000.0,0.0,0.0,0.6698451638221741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2353242635726929,1.2353416681289673,-1.742381209624e-05,0.0,0.000679807679262,0.0,0.0,263.5870361328125,0.0,0.0,0.0,0.7314602732658386,4.0,0.0,1.0
637380,293.3585205078125,297.1499938964844,293.1499938964844,0.1930018067359924,-3873.890380859375,304.169921875,0.6834768056869507,0.2657660543918609,0.2463299334049224,293.3975524902344,297.1499938964844,293.1499938964844,0.137211874127388,-3106.010498046875,304.17462158203125,0.6240005493164062,0.199686050415039,0.197431281208992,293.24481201171875,297.1499938964844,293.1499938964844,0.4908017814159393,-6293.21728515625,304.1585998535156,0.8712284564971924,0.5673509836196899,0.4005163013935089,293.2998352050781,297.1499938964844,293.1499938964844,0.704620897769928,-11302.2900390625,304.1429748535156,0.9651992321014404,0.7571991086006165,0.7201665639877319,293.2149658203125,297.1499938964844,293.1499938964844,0.0453317835927009,-6572.40185546875,304.1560363769531,0.45182865858078,0.0853097736835479,0.4183677136898041,291.1553649902344,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.3279113769531,291.1546630859375,1.0,0.5349287390708923,0.537412166595459,0.537412166595459,1.0,1.0,-2.3802664279937744,0.906090259552002,1.4741761684417725,0.3712459504604339,0.0,0.0,0.709991991519928,214.7965240478516,217.0,-18.398481369018555,-28663.578125,1637.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.761474609375,313.2081604003906,278.1499938964844,0.0,18000.0,315.7099914550781,36008.98828125,36000.0,0.0,0.0,0.6594197750091553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233830809593201,1.233848214149475,-1.7387801563018e-05,0.0,0.0006692272145301,0.0,0.0,262.7003173828125,0.0,0.0,0.0,0.7307791113853455,4.0,0.0,1.0
637440,293.3585205078125,297.1499938964844,293.1499938964844,0.1930018067359924,-3873.890380859375,304.169921875,0.6834768056869507,0.2657660543918609,0.2463299334049224,293.3975524902344,297.1499938964844,293.1499938964844,0.137211874127388,-3106.010498046875,304.17462158203125,0.6240005493164062,0.199686050415039,0.197431281208992,293.24481201171875,297.1499938964844,293.1499938964844,0.4908017814159393,-6293.21728515625,304.1585998535156,0.8712284564971924,0.5673509836196899,0.4005163013935089,293.2998352050781,297.1499938964844,293.1499938964844,0.704620897769928,-11302.2900390625,304.1429748535156,0.9651992321014404,0.7571991086006165,0.7201665639877319,293.2149658203125,297.1499938964844,293.1499938964844,0.0453317835927009,-6572.40185546875,304.1560363769531,0.45182865858078,0.0853097736835479,0.4183677136898041,291.1553649902344,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.3279113769531,291.1546630859375,1.0,0.5349287390708923,0.537412166595459,0.537412166595459,1.0,1.0,-2.3802664279937744,0.906090259552002,1.4741761684417725,0.3712459504604339,0.0,0.0,0.709991991519928,214.7965240478516,217.0,-18.398481369018555,-28663.578125,1637.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.761474609375,313.2081604003906,278.1499938964844,0.0,18000.0,315.7099914550781,36008.98828125,36000.0,0.0,0.0,0.6594197750091553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233830809593201,1.233848214149475,-1.7387801563018e-05,0.0,0.0006692272145301,0.0,0.0,262.7003173828125,0.0,0.0,0.0,0.7307791113853455,4.0,0.0,1.0
637500,293.3568420410156,297.1499938964844,293.1499938964844,0.1911120861768722,-3843.81591796875,304.16973876953125,0.6800689697265625,0.2634534239768982,0.2443172633647918,293.3971862792969,297.1499938964844,293.1499938964844,0.13482566177845,-3062.789794921875,304.17449951171875,0.6199960112571716,0.1966242343187332,0.1946034133434295,293.245361328125,297.1499938964844,293.1499938964844,0.4897659420967102,-6282.72119140625,304.1589050292969,0.8689004182815552,0.5660443902015686,0.3996684849262237,293.3009033203125,297.1499938964844,293.1499938964844,0.7031372785568237,-11280.53515625,304.1469421386719,0.9624077081680298,0.7550910115242004,0.7182564735412598,293.21435546875,297.1499938964844,293.1499938964844,0.044810377061367,-6530.224609375,304.1558837890625,0.4486095905303955,0.0846062153577804,0.4155109822750091,291.1497802734375,291.1499938964844,256.2078857421875,255.40451049804688,279.1796875,293.32763671875,291.149169921875,1.0,0.5346587300300598,0.5388791561126709,0.5388791561126709,1.0,1.0,-2.367705821990967,0.9025651216506958,1.4651408195495603,0.3704861998558044,0.0,0.0,0.7105740904808044,216.4966583251953,217.0,-16.847335815429688,-28502.37890625,1627.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6416015625,313.1236267089844,278.1499938964844,0.0,18000.0,315.2300109863281,35985.04296875,36000.0,0.0,0.0,0.6498386859893799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2347691059112549,1.2347865104675293,-1.7396450857631862e-05,0.0,0.0006595036829821,0.0,0.0,263.100830078125,0.0,0.0,0.0,0.7311859130859375,4.0,0.0,1.0
637560,293.3550720214844,297.1499938964844,293.1499938964844,0.1893022358417511,-3815.029541015625,304.16943359375,0.6767895221710205,0.2611835598945617,0.2423412203788757,293.3966369628906,297.1499938964844,293.1499938964844,0.132504403591156,-3020.650634765625,304.1742553710937,0.6159753799438477,0.1935993880033493,0.1918091922998428,293.24578857421875,297.1499938964844,293.1499938964844,0.4888419210910797,-6273.478515625,304.1589660644531,0.8666916489601135,0.5647523403167725,0.3988287150859833,293.3016662597656,297.1499938964844,293.1499938964844,0.7017646431922913,-11260.9091796875,304.14996337890625,0.9597055315971376,0.7530269622802734,0.7163904309272766,293.213623046875,297.1499938964844,293.1499938964844,0.0443293526768684,-6491.56494140625,304.1557006835937,0.4456115961074829,0.0839343443512916,0.4127982258796692,291.1418762207031,291.1499938964844,256.2594299316406,255.4506072998047,279.17950439453125,293.3271789550781,291.140625,1.0,0.5343733429908752,0.5403398275375366,0.5403398275375366,1.0,1.0,-2.355465650558472,0.8991422057151794,1.456323266029358,0.3697550892829895,0.0,0.0,0.7118669152259827,218.1083984375,220.0,-21.254732131958008,-28322.03515625,1617.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4808349609375,313.0070495605469,278.1499938964844,0.0,18000.0,315.2300109863281,35956.12109375,36000.0,0.0,0.0,0.6447814702987671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2369264364242554,1.2369438409805298,-1.7422291421098635e-05,0.0,0.0006543712224811,0.0,0.0,264.08984375,0.0,0.0,0.0,0.7321590781211853,4.0,0.0,1.0
637620,293.35125732421875,297.1499938964844,293.1499938964844,0.1857858300209045,-3758.919677734375,304.1688232421875,0.6705347895622253,0.2567609250545501,0.2384909838438034,293.3951721191406,297.1499938964844,293.1499938964844,0.1279542744159698,-2937.572265625,304.1737670898437,0.60760897397995,0.1876455098390579,0.1863088458776474,293.2463684082031,297.1499938964844,293.1499938964844,0.4870213270187378,-6255.2529296875,304.1590270996094,0.8625305891036987,0.5622072815895081,0.3971726894378662,293.3025817871094,297.1499938964844,293.1499938964844,0.6989458203315735,-11221.83203125,304.1546630859375,0.9544715881347656,0.7490020990371704,0.7127587199211121,293.2119445800781,297.1499938964844,293.1499938964844,0.0434271618723869,-6419.193359375,304.1553039550781,0.4401179850101471,0.0826627984642982,0.4076997637748718,291.1253662109375,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.32586669921875,291.1246643066406,1.0,0.5337969660758972,0.543251633644104,0.543251633644104,1.0,1.0,-2.3317551612854004,0.8925366401672363,1.439218521118164,0.368352860212326,0.0,0.0,0.7163918614387512,221.1677703857422,223.0,-20.31285095214844,-28008.70703125,1598.9903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.14501953125,312.781494140625,278.1499938964844,0.0,18000.0,315.2300109863281,35870.87890625,36000.0,0.0,0.0,0.6358068585395813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484577894210815,1.2484753131866455,-1.7577051039552316e-05,0.0,0.0006452631787396,0.0,0.0,269.6030578613281,0.0,0.0,0.0,0.7371895909309387,4.0,0.0,1.0
637680,293.35125732421875,297.1499938964844,293.1499938964844,0.1857858300209045,-3758.919677734375,304.1688232421875,0.6705347895622253,0.2567609250545501,0.2384909838438034,293.3951721191406,297.1499938964844,293.1499938964844,0.1279542744159698,-2937.572265625,304.1737670898437,0.60760897397995,0.1876455098390579,0.1863088458776474,293.2463684082031,297.1499938964844,293.1499938964844,0.4870213270187378,-6255.2529296875,304.1590270996094,0.8625305891036987,0.5622072815895081,0.3971726894378662,293.3025817871094,297.1499938964844,293.1499938964844,0.6989458203315735,-11221.83203125,304.1546630859375,0.9544715881347656,0.7490020990371704,0.7127587199211121,293.2119445800781,297.1499938964844,293.1499938964844,0.0434271618723869,-6419.193359375,304.1553039550781,0.4401179850101471,0.0826627984642982,0.4076997637748718,291.1253662109375,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.32586669921875,291.1246643066406,1.0,0.5337969660758972,0.543251633644104,0.543251633644104,1.0,1.0,-2.3317551612854004,0.8925366401672363,1.439218521118164,0.368352860212326,0.0,0.0,0.7163918614387512,221.1677703857422,223.0,-20.31285095214844,-28008.70703125,1598.9903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.14501953125,312.781494140625,278.1499938964844,0.0,18000.0,315.2300109863281,35870.87890625,36000.0,0.0,0.0,0.6358068585395813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484577894210815,1.2484753131866455,-1.7577051039552316e-05,0.0,0.0006452631787396,0.0,0.0,269.6030578613281,0.0,0.0,0.0,0.7371895909309387,4.0,0.0,1.0
637740,293.34722900390625,297.1499938964844,293.1499938964844,0.1822926849126815,-3702.800537109375,304.1683654785156,0.6646003723144531,0.2524774372577667,0.2347633093595504,293.39337158203125,297.1499938964844,293.1499938964844,0.1234458461403846,-2854.489013671875,304.17333984375,0.598975658416748,0.181801438331604,0.1809100955724716,293.2467346191406,297.1499938964844,293.1499938964844,0.4849544763565063,-6234.353515625,304.15948486328125,0.8585992455482483,0.5596932768821716,0.3955369889736175,293.30291748046875,297.1499938964844,293.1499938964844,0.6956617832183838,-11177.671875,304.1585388183594,0.949357807636261,0.7450634241104126,0.7092128396034241,293.21014404296875,297.1499938964844,293.1499938964844,0.0425507277250289,-6348.5810546875,304.1549987792969,0.4351260066032409,0.0814621970057487,0.4029231965541839,291.1155090332031,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.32421875,291.1150207519531,1.0,0.5332509279251099,0.546164870262146,0.546164870262146,1.0,1.0,-2.308829069137573,0.8861682415008545,1.4226609468460083,0.36700040102005,0.0,0.0,0.7217001914978027,224.11422729492188,226.0,-14.88345718383789,-27719.455078125,1580.839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.80181884765625,312.55859375,278.1499938964844,0.0,18000.0,314.75,35832.0546875,36000.0,0.0,0.0,0.6234729886054993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2639294862747192,1.2639472484588623,-1.7804313756641932e-05,0.0,0.0006327458540908,0.0,0.0,277.3326721191406,0.0,0.0,0.0,0.7439813017845154,4.0,0.0,1.0
637800,293.34722900390625,297.1499938964844,293.1499938964844,0.1822926849126815,-3702.800537109375,304.1683654785156,0.6646003723144531,0.2524774372577667,0.2347633093595504,293.39337158203125,297.1499938964844,293.1499938964844,0.1234458461403846,-2854.489013671875,304.17333984375,0.598975658416748,0.181801438331604,0.1809100955724716,293.2467346191406,297.1499938964844,293.1499938964844,0.4849544763565063,-6234.353515625,304.15948486328125,0.8585992455482483,0.5596932768821716,0.3955369889736175,293.30291748046875,297.1499938964844,293.1499938964844,0.6956617832183838,-11177.671875,304.1585388183594,0.949357807636261,0.7450634241104126,0.7092128396034241,293.21014404296875,297.1499938964844,293.1499938964844,0.0425507277250289,-6348.5810546875,304.1549987792969,0.4351260066032409,0.0814621970057487,0.4029231965541839,291.1155090332031,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.32421875,291.1150207519531,1.0,0.5332509279251099,0.546164870262146,0.546164870262146,1.0,1.0,-2.308829069137573,0.8861682415008545,1.4226609468460083,0.36700040102005,0.0,0.0,0.7217001914978027,224.11422729492188,226.0,-14.88345718383789,-27719.455078125,1580.839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.80181884765625,312.55859375,278.1499938964844,0.0,18000.0,314.75,35832.0546875,36000.0,0.0,0.0,0.6234729886054993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2639294862747192,1.2639472484588623,-1.7804313756641932e-05,0.0,0.0006327458540908,0.0,0.0,277.3326721191406,0.0,0.0,0.0,0.7439813017845154,4.0,0.0,1.0
637860,293.34307861328125,297.1499938964844,293.1499938964844,0.1789951175451278,-3649.738037109375,304.1677551269531,0.658939778804779,0.2483238577842712,0.2311498373746872,293.39129638671875,297.1499938964844,293.1499938964844,0.1190931722521781,-2773.752197265625,304.1728210449219,0.5901525020599365,0.1760560721158981,0.1756025701761245,293.24688720703125,297.1499938964844,293.1499938964844,0.483099490404129,-6215.818359375,304.1593933105469,0.8548333644866943,0.5572106838226318,0.393919289112091,293.3028869628906,297.1499938964844,293.1499938964844,0.6925769448280334,-11137.2744140625,304.1607971191406,0.944313943386078,0.7411993741989136,0.7057327628135681,293.2082824707031,297.1499938964844,293.1499938964844,0.041744664311409,-6284.06591796875,304.1546630859375,0.4305256307125091,0.0803154185414314,0.3983889818191528,291.10089111328125,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223876953125,291.1001281738281,1.0,0.5327566266059875,0.5490886569023132,0.5490886569023132,1.0,1.0,-2.2865421772003174,0.879988968372345,1.4065531492233276,0.3656806051731109,0.0,0.0,0.7291373610496521,227.0105133056641,229.0,-19.07779312133789,-27410.60546875,1563.4962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.38916015625,312.2855224609375,278.1499938964844,0.0,18000.0,314.75,35767.24609375,36000.0,0.0,0.0,0.6162182688713074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2841229438781738,1.2841410636901855,-1.8102111425832845e-05,0.0,0.0006253832252696,0.0,0.0,287.6302185058594,0.0,0.0,0.0,0.7529462575912476,4.0,0.0,1.0
637920,293.34307861328125,297.1499938964844,293.1499938964844,0.1789951175451278,-3649.738037109375,304.1677551269531,0.658939778804779,0.2483238577842712,0.2311498373746872,293.39129638671875,297.1499938964844,293.1499938964844,0.1190931722521781,-2773.752197265625,304.1728210449219,0.5901525020599365,0.1760560721158981,0.1756025701761245,293.24688720703125,297.1499938964844,293.1499938964844,0.483099490404129,-6215.818359375,304.1593933105469,0.8548333644866943,0.5572106838226318,0.393919289112091,293.3028869628906,297.1499938964844,293.1499938964844,0.6925769448280334,-11137.2744140625,304.1607971191406,0.944313943386078,0.7411993741989136,0.7057327628135681,293.2082824707031,297.1499938964844,293.1499938964844,0.041744664311409,-6284.06591796875,304.1546630859375,0.4305256307125091,0.0803154185414314,0.3983889818191528,291.10089111328125,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223876953125,291.1001281738281,1.0,0.5327566266059875,0.5490886569023132,0.5490886569023132,1.0,1.0,-2.2865421772003174,0.879988968372345,1.4065531492233276,0.3656806051731109,0.0,0.0,0.7291373610496521,227.0105133056641,229.0,-19.07779312133789,-27410.60546875,1563.4962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.38916015625,312.2855224609375,278.1499938964844,0.0,18000.0,314.75,35767.24609375,36000.0,0.0,0.0,0.6162182688713074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2841229438781738,1.2841410636901855,-1.8102111425832845e-05,0.0,0.0006253832252696,0.0,0.0,287.6302185058594,0.0,0.0,0.0,0.7529462575912476,4.0,0.0,1.0
637980,293.3388061523437,297.1499938964844,293.1499938964844,0.1757158190011978,-3596.5986328125,304.16729736328125,0.653534471988678,0.2442953139543533,0.2276478558778762,293.3890075683594,297.1499938964844,293.1499938964844,0.114776886999607,-2692.92236328125,304.17242431640625,0.5811576843261719,0.1704051196575164,0.1703827977180481,293.24688720703125,297.1499938964844,293.1499938964844,0.4810126721858978,-6194.7109375,304.1597595214844,0.8512043356895447,0.5547570586204529,0.3923222422599792,293.3025207519531,297.1499938964844,293.1499938964844,0.68911212682724,-11092.21875,304.1629638671875,0.939331829547882,0.7373998165130615,0.7023162245750427,293.2064208984375,297.1499938964844,293.1499938964844,0.0409443154931068,-6219.607421875,304.1544494628906,0.4262590110301971,0.0792142823338508,0.3940592110157013,291.0924072265625,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.3203430175781,291.092041015625,1.0,0.5323245525360107,0.5520276427268982,0.5520276427268982,1.0,1.0,-2.2648415565490723,0.8739840984344482,1.390857458114624,0.3643905818462372,0.0,0.0,0.7374498844146729,229.88552856445312,232.0,-12.838851928710938,-27141.84765625,1546.9844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9898681640625,312.0340881347656,278.1499938964844,0.0,18000.0,314.75,35728.890625,36000.0,0.0,0.0,0.6104666590690613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3094570636749268,1.3094755411148071,-1.849243744800333e-05,0.0,0.0006195460446178,0.0,0.0,301.0635070800781,0.0,0.0,0.0,0.7641586065292358,4.0,0.0,1.0
638040,293.3388061523437,297.1499938964844,293.1499938964844,0.1757158190011978,-3596.5986328125,304.16729736328125,0.653534471988678,0.2442953139543533,0.2276478558778762,293.3890075683594,297.1499938964844,293.1499938964844,0.114776886999607,-2692.92236328125,304.17242431640625,0.5811576843261719,0.1704051196575164,0.1703827977180481,293.24688720703125,297.1499938964844,293.1499938964844,0.4810126721858978,-6194.7109375,304.1597595214844,0.8512043356895447,0.5547570586204529,0.3923222422599792,293.3025207519531,297.1499938964844,293.1499938964844,0.68911212682724,-11092.21875,304.1629638671875,0.939331829547882,0.7373998165130615,0.7023162245750427,293.2064208984375,297.1499938964844,293.1499938964844,0.0409443154931068,-6219.607421875,304.1544494628906,0.4262590110301971,0.0792142823338508,0.3940592110157013,291.0924072265625,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.3203430175781,291.092041015625,1.0,0.5323245525360107,0.5520276427268982,0.5520276427268982,1.0,1.0,-2.2648415565490723,0.8739840984344482,1.390857458114624,0.3643905818462372,0.0,0.0,0.7374498844146729,229.88552856445312,232.0,-12.838851928710938,-27141.84765625,1546.9844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9898681640625,312.0340881347656,278.1499938964844,0.0,18000.0,314.75,35728.890625,36000.0,0.0,0.0,0.6104666590690613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3094570636749268,1.3094755411148071,-1.849243744800333e-05,0.0,0.0006195460446178,0.0,0.0,301.0635070800781,0.0,0.0,0.0,0.7641586065292358,4.0,0.0,1.0
638100,293.336669921875,297.1499938964844,293.1499938964844,0.1740879267454147,-3570.094482421875,304.1671142578125,0.650922417640686,0.2423265129327774,0.2259373962879181,293.3878173828125,297.1499938964844,293.1499938964844,0.1126370355486869,-2652.568603515625,304.1722412109375,0.5766061544418335,0.1676142513751983,0.1678051799535751,293.246826171875,297.1499938964844,293.1499938964844,0.4798898696899414,-6183.30224609375,304.1600036621094,0.8494327664375305,0.5535383224487305,0.3915291130542755,293.30224609375,297.1499938964844,293.1499938964844,0.6872513294219971,-11068.142578125,304.1640014648437,0.9368613958358764,0.7355184555053711,0.7006254196166992,293.2055053710937,297.1499938964844,293.1499938964844,0.0405470468103885,-6187.48046875,304.15435791015625,0.4242373704910278,0.0786791294813156,0.3919636905193329,291.0902404785156,291.1499938964844,256.720703125,255.85720825195312,279.1794128417969,293.3193054199219,291.09002685546875,1.0,0.532132625579834,0.5535043478012085,0.5535043478012085,1.0,1.0,-2.254189729690552,0.8710400462150574,1.3831497430801392,0.3637544512748718,0.0,0.0,0.7416598796844482,231.32086181640625,232.0,-9.336965560913086,-27014.8203125,1539.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7997436523437,311.9159545898437,278.1499938964844,0.0,18000.0,314.2699890136719,35722.02734375,36000.0,0.0,0.0,0.6032897233963013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.322533130645752,1.3225518465042114,-1.86998749995837e-05,0.0,0.0006122624035924,0.0,0.0,308.210205078125,0.0,0.0,0.0,0.7699853181838989,4.0,0.0,1.0
638160,293.3345031738281,297.1499938964844,293.1499938964844,0.1725184023380279,-3544.546142578125,304.1668395996094,0.6483677625656128,0.2403865456581115,0.2242524474859237,293.3865661621094,297.1499938964844,293.1499938964844,0.1105419471859932,-2612.942626953125,304.1719970703125,0.5720253586769104,0.1648453176021576,0.1652479022741317,293.24676513671875,297.1499938964844,293.1499938964844,0.4788523018360138,-6172.85546875,304.1600646972656,0.8476877212524414,0.5523256659507751,0.3907394707202911,293.30194091796875,297.1499938964844,293.1499938964844,0.6854975819587708,-11045.7041015625,304.16461181640625,0.934406578540802,0.7336498498916626,0.6989452838897705,293.2046203613281,297.1499938964844,293.1499938964844,0.0401682779192924,-6157.00048828125,304.1542663574219,0.4222835302352905,0.0781532153487205,0.3899096548557281,291.0862731933594,291.1499938964844,256.7715148925781,255.9013519287109,279.17950439453125,293.3182373046875,291.0854187011719,1.0,0.5319561958312988,0.5549861788749695,0.5549861788749695,1.0,1.0,-2.2436599731445312,0.8681312203407288,1.3755288124084473,0.3631227910518646,0.0,0.0,0.7462660074234009,232.75592041015625,220.0,-12.252237319946287,-26866.134765625,1531.2601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5804138183594,311.7717590332031,278.1499938964844,0.0,18000.0,314.2699890136719,35712.69140625,36000.0,0.0,0.0,0.6006428599357605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3358418941497805,1.3358608484268188,-1.891260762931779e-05,0.0,0.0006095761200413,0.0,0.0,315.6046447753906,0.0,0.0,0.0,0.7759665846824646,4.0,0.0,1.0
638220,293.3298645019531,297.1499938964844,293.1499938964844,0.1692537665367126,-3491.10205078125,304.16668701171875,0.6464323997497559,0.2366526424884796,0.2207635939121246,293.3837585449219,297.1499938964844,293.1499938964844,0.1062364131212234,-2530.895751953125,304.1718444824219,0.5660271644592285,0.1594200581312179,0.1599808782339096,293.24627685546875,297.1499938964844,293.1499938964844,0.4765072762966156,-6148.990234375,304.1606750488281,0.8482755422592163,0.5499687194824219,0.3890168964862823,293.30096435546875,297.1499938964844,293.1499938964844,0.6816737651824951,-10996.5859375,304.1661682128906,0.9349519610404968,0.7299965023994446,0.6954079866409302,293.2026062011719,297.1499938964844,293.1499938964844,0.0392304323613643,-6081.095703125,304.1544189453125,0.4210206270217895,0.0771750509738922,0.3849049508571625,291.0793762207031,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157653808594,291.07928466796875,1.0,0.527100145816803,0.5580379366874695,0.5580379366874695,1.0,1.0,-2.220814943313598,0.8615463376045227,1.3592686653137207,0.3615004122257232,0.0,0.0,0.7563291192054749,229.4774627685547,208.0,-7.348775863647461,-26593.029296875,1490.3406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.16998291015625,311.51629638671875,278.1499938964844,0.0,18000.0,314.2699890136719,35672.66015625,36000.0,0.0,0.0,0.5963417887687683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662965297698977,1.3663159608840942,-1.9403274563956074e-05,0.0,0.0006052110693417,0.0,0.0,332.9612731933594,0.0,0.0,0.0,0.7896275520324707,4.0,0.0,1.0
