time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638280,293.3298645019531,297.1499938964844,293.1499938964844,0.1692537665367126,-3491.10205078125,304.16668701171875,0.6464323997497559,0.2366526424884796,0.2207635939121246,293.3837585449219,297.1499938964844,293.1499938964844,0.1062364131212234,-2530.895751953125,304.1718444824219,0.5660271644592285,0.1594200581312179,0.1599808782339096,293.24627685546875,297.1499938964844,293.1499938964844,0.4765072762966156,-6148.990234375,304.1606750488281,0.8482755422592163,0.5499687194824219,0.3890168964862823,293.30096435546875,297.1499938964844,293.1499938964844,0.6816737651824951,-10996.5859375,304.1661682128906,0.9349519610404968,0.7299965023994446,0.6954079866409302,293.2026062011719,297.1499938964844,293.1499938964844,0.0392304323613643,-6081.095703125,304.1544189453125,0.4210206270217895,0.0771750509738922,0.3849049508571625,291.0793762207031,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157653808594,291.07928466796875,1.0,0.527100145816803,0.5580379366874695,0.5580379366874695,1.0,1.0,-2.220814943313598,0.8615463376045227,1.3592686653137207,0.3615004122257232,0.0,0.0,0.7563291192054749,229.4774627685547,208.0,-7.348775863647461,-26593.029296875,1490.3406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.16998291015625,311.51629638671875,278.1499938964844,0.0,18000.0,314.2699890136719,35672.66015625,36000.0,0.0,0.0,0.5963417887687683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662965297698977,1.3663159608840942,-1.9403274563956074e-05,0.0,0.0006052110693417,0.0,0.0,332.9612731933594,0.0,0.0,0.0,0.7896275520324707,4.0,0.0,1.0
638340,293.3247375488281,297.1499938964844,293.1499938964844,0.1659131795167923,-3435.98876953125,304.16668701171875,0.6466183066368103,0.2331364750862121,0.2173264473676681,293.38043212890625,297.1499938964844,293.1499938964844,0.1018934175372123,-2447.2451171875,304.1718139648437,0.5621222257614136,0.1541735231876373,0.1547279804944992,293.2453918457031,297.1499938964844,293.1499938964844,0.4737091362476349,-6120.263671875,304.1617736816406,0.8515664935112,0.5477104187011719,0.3872521817684173,293.2995910644531,297.1499938964844,293.1499938964844,0.677217960357666,-10939.1875,304.168212890625,0.9390693306922911,0.7264512777328491,0.6918234825134277,293.2002258300781,297.1499938964844,293.1499938964844,0.0382159613072872,-5998.26416015625,304.1546325683594,0.4216282963752746,0.0763239115476608,0.3797399401664734,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3128967285156,291.08233642578125,1.0,0.5199679732322693,0.5611391663551331,0.5611391663551331,1.0,1.0,-2.197747707366944,0.8548209071159363,1.342926859855652,0.359746903181076,0.0,0.0,0.7652653455734253,222.3843688964844,196.0,1.6529054641723633,-26335.353515625,1435.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.81060791015625,311.2972106933594,278.1499938964844,0.0,18000.0,313.7900085449219,35694.1796875,36000.0,0.0,0.0,0.5882790684700012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395046949386597,1.3950668573379517,-1.9890236217179336e-05,0.0,0.0005970284692011,0.0,0.0,350.1489562988281,0.0,0.0,0.0,0.8025965094566345,4.0,0.0,1.0
638400,293.3247375488281,297.1499938964844,293.1499938964844,0.1659131795167923,-3435.98876953125,304.16668701171875,0.6466183066368103,0.2331364750862121,0.2173264473676681,293.38043212890625,297.1499938964844,293.1499938964844,0.1018934175372123,-2447.2451171875,304.1718139648437,0.5621222257614136,0.1541735231876373,0.1547279804944992,293.2453918457031,297.1499938964844,293.1499938964844,0.4737091362476349,-6120.263671875,304.1617736816406,0.8515664935112,0.5477104187011719,0.3872521817684173,293.2995910644531,297.1499938964844,293.1499938964844,0.677217960357666,-10939.1875,304.168212890625,0.9390693306922911,0.7264512777328491,0.6918234825134277,293.2002258300781,297.1499938964844,293.1499938964844,0.0382159613072872,-5998.26416015625,304.1546325683594,0.4216282963752746,0.0763239115476608,0.3797399401664734,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3128967285156,291.08233642578125,1.0,0.5199679732322693,0.5611391663551331,0.5611391663551331,1.0,1.0,-2.197747707366944,0.8548209071159363,1.342926859855652,0.359746903181076,0.0,0.0,0.7652653455734253,222.3843688964844,196.0,1.6529054641723633,-26335.353515625,1435.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.81060791015625,311.2972106933594,278.1499938964844,0.0,18000.0,313.7900085449219,35694.1796875,36000.0,0.0,0.0,0.5882790684700012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395046949386597,1.3950668573379517,-1.9890236217179336e-05,0.0,0.0005970284692011,0.0,0.0,350.1489562988281,0.0,0.0,0.0,0.8025965094566345,4.0,0.0,1.0
638460,293.3193054199219,297.1499938964844,293.1499938964844,0.1627433896064758,-3383.6044921875,304.1664123535156,0.6481673717498779,0.2298109680414199,0.2139880657196045,293.3766784667969,297.1499938964844,293.1499938964844,0.0976913422346115,-2365.69580078125,304.1715393066406,0.5595154166221619,0.1490941345691681,0.1495542675256729,293.2441711425781,297.1499938964844,293.1499938964844,0.4710740149021148,-6093.4638671875,304.1622314453125,0.8566216826438904,0.5455414056777954,0.3854896128177643,293.2978515625,297.1499938964844,293.1499938964844,0.6729658246040344,-10885.0830078125,304.169189453125,0.9453657269477844,0.7230114340782166,0.6882541179656982,293.1976013183594,297.1499938964844,293.1499938964844,0.0372519940137863,-5919.73828125,304.1546936035156,0.4235282242298126,0.0755857750773429,0.3747148215770721,291.08038330078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097229003906,291.08026123046875,1.0,0.5114929676055908,0.5642691850662231,0.5642691850662231,1.0,1.0,-2.1750833988189697,0.8482017517089844,1.3268815279006958,0.3579912781715393,0.0,0.0,0.7745492458343506,213.24801635742188,184.0,-1.9427117109298704,-26050.76171875,1374.5772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43316650390625,311.0544738769531,278.1499938964844,0.0,18000.0,313.7900085449219,35692.63671875,36000.0,0.0,0.0,0.5847433805465698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4224328994750977,1.4224532842636108,-2.0358436813694425e-05,0.0,0.0005934401997365,0.0,0.0,367.0467529296875,0.0,0.0,0.0,0.815082848072052,4.0,0.0,1.0
638520,293.3193054199219,297.1499938964844,293.1499938964844,0.1627433896064758,-3383.6044921875,304.1664123535156,0.6481673717498779,0.2298109680414199,0.2139880657196045,293.3766784667969,297.1499938964844,293.1499938964844,0.0976913422346115,-2365.69580078125,304.1715393066406,0.5595154166221619,0.1490941345691681,0.1495542675256729,293.2441711425781,297.1499938964844,293.1499938964844,0.4710740149021148,-6093.4638671875,304.1622314453125,0.8566216826438904,0.5455414056777954,0.3854896128177643,293.2978515625,297.1499938964844,293.1499938964844,0.6729658246040344,-10885.0830078125,304.169189453125,0.9453657269477844,0.7230114340782166,0.6882541179656982,293.1976013183594,297.1499938964844,293.1499938964844,0.0372519940137863,-5919.73828125,304.1546936035156,0.4235282242298126,0.0755857750773429,0.3747148215770721,291.08038330078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097229003906,291.08026123046875,1.0,0.5114929676055908,0.5642691850662231,0.5642691850662231,1.0,1.0,-2.1750833988189697,0.8482017517089844,1.3268815279006958,0.3579912781715393,0.0,0.0,0.7745492458343506,213.24801635742188,184.0,-1.9427117109298704,-26050.76171875,1374.5772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43316650390625,311.0544738769531,278.1499938964844,0.0,18000.0,313.7900085449219,35692.63671875,36000.0,0.0,0.0,0.5847433805465698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4224328994750977,1.4224532842636108,-2.0358436813694425e-05,0.0,0.0005934401997365,0.0,0.0,367.0467529296875,0.0,0.0,0.0,0.815082848072052,4.0,0.0,1.0
638580,293.313720703125,297.1499938964844,293.1499938964844,0.1596155911684036,-3331.591064453125,304.1661376953125,0.650757372379303,0.2266533076763153,0.2107613831758499,293.3726501464844,297.1499938964844,293.1499938964844,0.0935525000095367,-2284.759765625,304.1712646484375,0.5578330755233765,0.1441660970449447,0.1444809734821319,293.24273681640625,297.1499938964844,293.1499938964844,0.4682471454143524,-6064.56884765625,304.1628723144531,0.8630541563034058,0.543448805809021,0.3837495744228363,293.2958679199219,297.1499938964844,293.1499938964844,0.6684393286705017,-10827.345703125,304.1703491210937,0.9531256556510924,0.7196676135063171,0.6847336292266846,293.19482421875,297.1499938964844,293.1499938964844,0.0363084264099597,-5842.31640625,304.1546936035156,0.4264907538890838,0.0749424025416374,0.3699171245098114,291.08380126953125,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.30633544921875,291.0841064453125,1.0,0.5022076368331909,0.5674183368682861,0.5674183368682861,1.0,1.0,-2.1530330181121826,0.8417723774909973,1.3112605810165403,0.3562737703323364,0.0,0.0,0.7832208871841431,202.961669921875,172.0,4.176181316375732,-25805.388671875,1311.200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1141967773437,310.85894775390625,278.1499938964844,0.0,18000.0,313.7900085449219,35707.58984375,36000.0,0.0,0.0,0.5820231437683105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498552083969116,1.449876070022583,-2.084011612168979e-05,0.0,0.000590679468587,0.0,0.0,384.601806640625,0.0,0.0,0.0,0.8275495767593384,4.0,0.0,1.0
638640,293.313720703125,297.1499938964844,293.1499938964844,0.1596155911684036,-3331.591064453125,304.1661376953125,0.650757372379303,0.2266533076763153,0.2107613831758499,293.3726501464844,297.1499938964844,293.1499938964844,0.0935525000095367,-2284.759765625,304.1712646484375,0.5578330755233765,0.1441660970449447,0.1444809734821319,293.24273681640625,297.1499938964844,293.1499938964844,0.4682471454143524,-6064.56884765625,304.1628723144531,0.8630541563034058,0.543448805809021,0.3837495744228363,293.2958679199219,297.1499938964844,293.1499938964844,0.6684393286705017,-10827.345703125,304.1703491210937,0.9531256556510924,0.7196676135063171,0.6847336292266846,293.19482421875,297.1499938964844,293.1499938964844,0.0363084264099597,-5842.31640625,304.1546936035156,0.4264907538890838,0.0749424025416374,0.3699171245098114,291.08380126953125,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.30633544921875,291.0841064453125,1.0,0.5022076368331909,0.5674183368682861,0.5674183368682861,1.0,1.0,-2.1530330181121826,0.8417723774909973,1.3112605810165403,0.3562737703323364,0.0,0.0,0.7832208871841431,202.961669921875,172.0,4.176181316375732,-25805.388671875,1311.200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1141967773437,310.85894775390625,278.1499938964844,0.0,18000.0,313.7900085449219,35707.58984375,36000.0,0.0,0.0,0.5820231437683105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498552083969116,1.449876070022583,-2.084011612168979e-05,0.0,0.000590679468587,0.0,0.0,384.601806640625,0.0,0.0,0.0,0.8275495767593384,4.0,0.0,1.0
638700,293.3109130859375,297.1499938964844,293.1499938964844,0.1580650210380554,-3305.6826171875,304.1660461425781,0.6523907780647278,0.2251303046941757,0.2091898471117019,293.37060546875,297.1499938964844,293.1499938964844,0.0915025174617767,-2244.539794921875,304.1711120605469,0.5572702884674072,0.141753077507019,0.1419835835695266,293.2419738769531,297.1499938964844,293.1499938964844,0.4667506814002991,-6049.22900390625,304.1632385253906,0.8667236566543579,0.5424243807792664,0.3828878104686737,293.2948303222656,297.1499938964844,293.1499938964844,0.666056752204895,-10796.9150390625,304.17095947265625,0.95739483833313,0.7180235981941223,0.682990312576294,293.19342041015625,297.1499938964844,293.1499938964844,0.0358449965715408,-5804.0439453125,304.1546936035156,0.4283401370048523,0.0746506378054618,0.3676095604896545,291.0878295898437,291.1499938964844,257.221923828125,256.2878723144531,279.18145751953125,293.3045959472656,291.0882873535156,1.0,0.4973593056201935,0.5689994692802429,0.5689994692802429,1.0,1.0,-2.142245054244995,0.8386319279670715,1.3036131858825684,0.355431467294693,0.0,0.0,0.7869656085968018,197.55859375,172.0,7.8250627517700195,-25690.4375,1279.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9771423339844,310.7763366699219,278.1499938964844,0.0,18000.0,313.3099975585937,35728.95703125,36000.0,0.0,0.0,0.5760900974273682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4620590209960938,1.4620801210403442,-2.106074316543527e-05,0.0,0.0005846581771038,0.0,0.0,392.6505432128906,0.0,0.0,0.0,0.833121120929718,4.0,0.0,1.0
638760,293.3081359863281,297.1499938964844,293.1499938964844,0.1565699428319931,-3280.70166015625,304.16583251953125,0.6542326807975769,0.2236377447843551,0.207643523812294,293.3684997558594,297.1499938964844,293.1499938964844,0.0894894525408744,-2205.0693359375,304.1709289550781,0.5568649768829346,0.1393671035766601,0.13950976729393,293.2411804199219,297.1499938964844,293.1499938964844,0.4653396308422088,-6034.8603515625,304.16339111328125,0.8706764578819275,0.5414130687713623,0.3820317685604095,293.2937927246094,297.1499938964844,293.1499938964844,0.6637880206108093,-10768.1552734375,304.1712646484375,0.961854875087738,0.716397225856781,0.6812584400177002,293.1920166015625,297.1499938964844,293.1499938964844,0.0354033410549163,-5767.63720703125,304.1546325683594,0.4304288029670715,0.0743757784366607,0.3653603494167328,291.090087890625,291.1499938964844,257.2710266113281,256.3295288085937,279.1815490722656,293.3028564453125,291.08984375,1.0,0.4924089610576629,0.5705852508544922,0.5705852508544922,1.0,1.0,-2.1316068172454834,0.8355376124382019,1.2960690259933472,0.3545989990234375,0.0,0.0,0.7906982898712158,192.0453948974609,160.0,4.780554294586182,-25553.029296875,1247.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81689453125,310.6702575683594,278.1499938964844,0.0,18000.0,313.3099975585937,35748.07421875,36000.0,0.0,0.0,0.5745195150375366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4732507467269895,1.4732719659805298,-2.126455547113437e-05,0.0,0.000583064276725,0.0,0.0,400.13616943359375,0.0,0.0,0.0,0.8382703065872192,4.0,0.0,1.0
638820,293.3027648925781,297.1499938964844,293.1499938964844,0.1536848247051239,-3232.393310546875,304.1653747558594,0.65852952003479,0.2207188606262207,0.2046107500791549,293.364501953125,297.1499938964844,293.1499938964844,0.0855225399136543,-2127.413818359375,304.1705627441406,0.5564707517623901,0.1346451491117477,0.1346119046211242,293.23956298828125,297.1499938964844,293.1499938964844,0.4626606106758117,-6007.66064453125,304.1634216308594,0.8794353008270264,0.5394322872161865,0.380342036485672,293.29156494140625,297.1499938964844,293.1499938964844,0.6594482064247131,-10713.345703125,304.17144775390625,0.9712087512016296,0.7132042646408081,0.6778404712677002,293.1892395019531,297.1499938964844,293.1499938964844,0.0345683582127094,-5698.75634765625,304.15447998046875,0.4353566467761993,0.0738717466592788,0.3610323369503021,291.0909729003906,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994689941406,291.0912170410156,1.0,0.4822555482387543,0.5737726092338562,0.5737726092338562,1.0,1.0,-2.110748529434204,0.8294768929481506,1.2812715768814087,0.3529603481292724,0.0,0.0,0.798617959022522,180.79283142089844,148.0,4.373866081237793,-25312.71484375,1184.0538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5382385253906,310.4945983886719,278.1499938964844,0.0,18000.0,313.3099975585937,35745.35546875,36000.0,0.0,0.0,0.5718584060668945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4965277910232544,1.4965494871139526,-2.168371793231927e-05,0.0,0.0005803635576739,0.0,0.0,415.902587890625,0.0,0.0,0.0,0.8489755988121033,4.0,0.0,1.0
638880,293.3027648925781,297.1499938964844,293.1499938964844,0.1536848247051239,-3232.393310546875,304.1653747558594,0.65852952003479,0.2207188606262207,0.2046107500791549,293.364501953125,297.1499938964844,293.1499938964844,0.0855225399136543,-2127.413818359375,304.1705627441406,0.5564707517623901,0.1346451491117477,0.1346119046211242,293.23956298828125,297.1499938964844,293.1499938964844,0.4626606106758117,-6007.66064453125,304.1634216308594,0.8794353008270264,0.5394322872161865,0.380342036485672,293.29156494140625,297.1499938964844,293.1499938964844,0.6594482064247131,-10713.345703125,304.17144775390625,0.9712087512016296,0.7132042646408081,0.6778404712677002,293.1892395019531,297.1499938964844,293.1499938964844,0.0345683582127094,-5698.75634765625,304.15447998046875,0.4353566467761993,0.0738717466592788,0.3610323369503021,291.0909729003906,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994689941406,291.0912170410156,1.0,0.4822555482387543,0.5737726092338562,0.5737726092338562,1.0,1.0,-2.110748529434204,0.8294768929481506,1.2812715768814087,0.3529603481292724,0.0,0.0,0.798617959022522,180.79283142089844,148.0,4.373866081237793,-25312.71484375,1184.0538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5382385253906,310.4945983886719,278.1499938964844,0.0,18000.0,313.3099975585937,35745.35546875,36000.0,0.0,0.0,0.5718584060668945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4965277910232544,1.4965494871139526,-2.168371793231927e-05,0.0,0.0005803635576739,0.0,0.0,415.902587890625,0.0,0.0,0.0,0.8489755988121033,4.0,0.0,1.0
638940,293.2978820800781,297.1499938964844,293.1499938964844,0.1507556736469268,-3182.97216796875,304.1651306152344,0.6636273860931396,0.2178431898355484,0.2016206830739975,293.3609313964844,297.1499938964844,293.1499938964844,0.0815017893910408,-2048.8935546875,304.17041015625,0.5565258860588074,0.1299339085817337,0.129731610417366,293.23797607421875,297.1499938964844,293.1499938964844,0.4597183167934418,-5977.53076171875,304.1638488769531,0.8893358707427979,0.5374862551689148,0.3786747753620147,293.28936767578125,297.1499938964844,293.1499938964844,0.6547482013702393,-10653.537109375,304.172119140625,0.980901300907135,0.7100638747215271,0.674470841884613,293.18658447265625,297.1499938964844,293.1499938964844,0.0337435565888881,-5629.86669921875,304.15435791015625,0.4413520097732544,0.0734180361032486,0.3569098711013794,291.0995178222656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2963256835937,291.10009765625,1.0,0.4718233346939087,0.5769904851913452,0.5769904851913452,1.0,1.0,-2.09029507637024,0.8235287070274353,1.2667664289474487,0.3513339757919311,0.0,0.0,0.8048302531242371,169.3751678466797,136.0,10.831747055053713,-25096.01171875,1121.6944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31494140625,310.3592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,35787.1953125,35280.0,0.0,0.0,0.568046510219574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516649603843689,1.516671657562256,-2.2061358322389424e-05,0.0,0.000576495018322,0.0,0.0,430.0269775390625,0.0,0.0,0.0,0.8482165932655334,4.0,0.0,1.0
639000,293.2978820800781,297.1499938964844,293.1499938964844,0.1507556736469268,-3182.97216796875,304.1651306152344,0.6636273860931396,0.2178431898355484,0.2016206830739975,293.3609313964844,297.1499938964844,293.1499938964844,0.0815017893910408,-2048.8935546875,304.17041015625,0.5565258860588074,0.1299339085817337,0.129731610417366,293.23797607421875,297.1499938964844,293.1499938964844,0.4597183167934418,-5977.53076171875,304.1638488769531,0.8893358707427979,0.5374862551689148,0.3786747753620147,293.28936767578125,297.1499938964844,293.1499938964844,0.6547482013702393,-10653.537109375,304.172119140625,0.980901300907135,0.7100638747215271,0.674470841884613,293.18658447265625,297.1499938964844,293.1499938964844,0.0337435565888881,-5629.86669921875,304.15435791015625,0.4413520097732544,0.0734180361032486,0.3569098711013794,291.0995178222656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2963256835937,291.10009765625,1.0,0.4718233346939087,0.5769904851913452,0.5769904851913452,1.0,1.0,-2.09029507637024,0.8235287070274353,1.2667664289474487,0.3513339757919311,0.0,0.0,0.8048302531242371,169.3751678466797,136.0,10.831747055053713,-25096.01171875,1121.6944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31494140625,310.3592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,35787.1953125,35280.0,0.0,0.0,0.568046510219574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516649603843689,1.516671657562256,-2.2061358322389424e-05,0.0,0.000576495018322,0.0,0.0,430.0269775390625,0.0,0.0,0.0,0.8482165932655334,4.0,0.0,1.0
639060,293.29345703125,297.1499938964844,293.1499938964844,0.148001030087471,-3136.510009765625,304.1647033691406,0.6695808172225952,0.2149937450885772,0.1986508518457412,293.3579406738281,297.1499938964844,293.1499938964844,0.0775169506669044,-1971.786376953125,304.1702880859375,0.556981086730957,0.1251997202634811,0.1248297989368438,293.23638916015625,297.1499938964844,293.1499938964844,0.4572275876998901,-5952.365234375,304.1634521484375,0.9004400372505188,0.5355775356292725,0.3770290315151214,293.2871398925781,297.1499938964844,293.1499938964844,0.6506760716438293,-10602.435546875,304.171630859375,0.9907001256942748,0.706983208656311,0.6711492538452148,293.1840515136719,297.1499938964844,293.1499938964844,0.0330036878585815,-5568.423828125,304.1541442871094,0.4485473036766052,0.0730044767260551,0.3529613018035888,291.0971984863281,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934265136719,291.0980224609375,1.0,0.46114581823349,0.5802444219589233,0.5802444219589233,1.0,1.0,-2.0701329708099365,0.8176485896110535,1.2524843215942385,0.3496997952461242,0.0,0.0,0.8122811913490295,157.884765625,124.0,6.003498077392578,-24848.12109375,1060.4676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1330871582031,310.23248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,35111.6796875,35280.0,0.0,0.0,0.5655847191810608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5228445529937744,1.5228666067123413,-2.202293217123952e-05,0.0,0.0005739965708926,0.0,0.0,432.2947692871094,0.0,0.0,0.0,0.8595775961875916,4.0,0.0,1.0
639120,293.29345703125,297.1499938964844,293.1499938964844,0.148001030087471,-3136.510009765625,304.1647033691406,0.6695808172225952,0.2149937450885772,0.1986508518457412,293.3579406738281,297.1499938964844,293.1499938964844,0.0775169506669044,-1971.786376953125,304.1702880859375,0.556981086730957,0.1251997202634811,0.1248297989368438,293.23638916015625,297.1499938964844,293.1499938964844,0.4572275876998901,-5952.365234375,304.1634521484375,0.9004400372505188,0.5355775356292725,0.3770290315151214,293.2871398925781,297.1499938964844,293.1499938964844,0.6506760716438293,-10602.435546875,304.171630859375,0.9907001256942748,0.706983208656311,0.6711492538452148,293.1840515136719,297.1499938964844,293.1499938964844,0.0330036878585815,-5568.423828125,304.1541442871094,0.4485473036766052,0.0730044767260551,0.3529613018035888,291.0971984863281,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934265136719,291.0980224609375,1.0,0.46114581823349,0.5802444219589233,0.5802444219589233,1.0,1.0,-2.0701329708099365,0.8176485896110535,1.2524843215942385,0.3496997952461242,0.0,0.0,0.8122811913490295,157.884765625,124.0,6.003498077392578,-24848.12109375,1060.4676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1330871582031,310.23248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,35111.6796875,35280.0,0.0,0.0,0.5655847191810608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5228445529937744,1.5228666067123413,-2.202293217123952e-05,0.0,0.0005739965708926,0.0,0.0,432.2947692871094,0.0,0.0,0.0,0.8595775961875916,4.0,0.0,1.0
639180,293.28924560546875,297.1499938964844,293.1499938964844,0.1450543254613876,-3086.177490234375,304.1647033691406,0.6763458847999573,0.2122130990028381,0.1957335919141769,293.3551940917969,297.1499938964844,293.1499938964844,0.0733650624752044,-1891.926513671875,304.1704406738281,0.5577569603919983,0.1204913929104805,0.1199383214116096,293.2348937988281,297.1499938964844,293.1499938964844,0.453997403383255,-5918.96875,304.1643371582031,0.91312974691391,0.5336931347846985,0.375406801700592,293.2846984863281,297.1499938964844,293.1499938964844,0.6442114114761353,-10516.501953125,304.1755065917969,0.9990000128746032,0.7040002346038818,0.6663534641265869,293.181640625,297.1499938964844,293.1499938964844,0.0322206057608127,-5501.59326171875,304.1540832519531,0.4569357335567474,0.0726307183504104,0.3492108881473541,291.1150207519531,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2906188964844,291.11627197265625,1.0,0.4501808285713196,0.5836005210876465,0.5836005210876465,1.0,1.0,-2.0487070083618164,0.8111743330955505,1.237532615661621,0.347831666469574,0.0,0.0,0.8158066868782043,146.54347229003906,112.0,20.79983901977539,-24648.724609375,999.5398559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931640625,310.1571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,35151.1640625,35280.0,0.0,0.0,0.5633469820022583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5360361337661743,1.5360584259033203,-2.2276895833783783e-05,0.0,0.000571725599002,0.0,0.0,441.82720947265625,0.0,0.0,0.0,0.8655702471733093,4.0,0.0,1.0
639240,293.28924560546875,297.1499938964844,293.1499938964844,0.1450543254613876,-3086.177490234375,304.1647033691406,0.6763458847999573,0.2122130990028381,0.1957335919141769,293.3551940917969,297.1499938964844,293.1499938964844,0.0733650624752044,-1891.926513671875,304.1704406738281,0.5577569603919983,0.1204913929104805,0.1199383214116096,293.2348937988281,297.1499938964844,293.1499938964844,0.453997403383255,-5918.96875,304.1643371582031,0.91312974691391,0.5336931347846985,0.375406801700592,293.2846984863281,297.1499938964844,293.1499938964844,0.6442114114761353,-10516.501953125,304.1755065917969,0.9990000128746032,0.7040002346038818,0.6663534641265869,293.181640625,297.1499938964844,293.1499938964844,0.0322206057608127,-5501.59326171875,304.1540832519531,0.4569357335567474,0.0726307183504104,0.3492108881473541,291.1150207519531,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2906188964844,291.11627197265625,1.0,0.4501808285713196,0.5836005210876465,0.5836005210876465,1.0,1.0,-2.0487070083618164,0.8111743330955505,1.237532615661621,0.347831666469574,0.0,0.0,0.8158066868782043,146.54347229003906,112.0,20.79983901977539,-24648.724609375,999.5398559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931640625,310.1571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,35151.1640625,35280.0,0.0,0.0,0.5633469820022583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5360361337661743,1.5360584259033203,-2.2276895833783783e-05,0.0,0.000571725599002,0.0,0.0,441.82720947265625,0.0,0.0,0.0,0.8655702471733093,4.0,0.0,1.0
639300,293.2870178222656,297.1499938964844,293.1499938964844,0.1435474604368209,-3060.1787109375,304.164794921875,0.678977906703949,0.2108860164880752,0.1943674385547638,293.3536376953125,297.1499938964844,293.1499938964844,0.0712802037596702,-1852.057861328125,304.1705017089844,0.5573221445083618,0.1181977614760398,0.1175817847251892,293.2340393066406,297.1499938964844,293.1499938964844,0.4520694315433502,-5898.794921875,304.1652526855469,0.9186996817588806,0.5327820777893066,0.3746479451656341,293.27862548828125,297.1499938964844,293.1499938964844,0.6315777897834778,-10343.03515625,304.19390869140625,0.9990000128746032,0.7034818530082703,0.655445396900177,293.1802978515625,297.1499938964844,293.1499938964844,0.0318598039448261,-5469.9267578125,304.15399169921875,0.4605534970760345,0.0724911615252494,0.3477111756801605,291.1332397460937,291.1499938964844,257.7021484375,256.6913146972656,279.18621826171875,293.2875061035156,291.1362609863281,1.0,0.444219022989273,0.5856311321258545,0.5856311321258545,1.0,1.0,-2.028287410736084,0.8038686513900757,1.2244186401367188,0.3449837863445282,0.0,0.0,0.8151814341545105,141.8114013671875,112.0,40.0132942199707,-24478.072265625,963.6812133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94732666015625,310.1452331542969,278.1499938964844,0.0,18000.0,313.1499938964844,35214.15625,34200.0,0.0,0.0,0.5621691346168518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.538977026939392,1.5389994382858276,-2.2346057448885404e-05,0.0,0.0005705301882699,0.0,0.0,444.1435546875,0.0,0.0,0.0,0.8518223166465759,4.0,0.0,1.0
639360,293.2848815917969,297.1499938964844,293.1499938964844,0.1421430855989456,-3036.02197265625,304.1646423339844,0.6818869709968567,0.2095705419778823,0.1930231600999832,293.3520812988281,297.1499938964844,293.1499938964844,0.069249227643013,-1813.5867919921875,304.17047119140625,0.5570814609527588,0.1159203201532363,0.1152518838644027,293.2333374023437,297.1499938964844,293.1499938964844,0.4503711760044098,-5881.2568359375,304.1655578613281,0.924756646156311,0.5318600535392761,0.3738897442817688,293.265869140625,297.1499938964844,293.1499938964844,0.6176022887229919,-10152.1943359375,304.2113037109375,0.9990000128746032,0.7043527960777283,0.6431271433830261,293.1789855957031,297.1499938964844,293.1499938964844,0.0315470583736896,-5442.67431640625,304.1538391113281,0.4645467400550842,0.0723691284656524,0.3463204801082611,291.1463928222656,291.1499938964844,257.7486877441406,256.7299499511719,279.18829345703125,293.2821044921875,291.1483459472656,1.0,0.437983751296997,0.5877037644386292,0.5877037644386292,1.0,1.0,-2.006489515304565,0.7959669232368469,1.2105225324630735,0.3417390286922455,0.0,0.0,0.8140039443969727,136.9718017578125,100.0,37.437965393066406,-24228.3515625,926.7440795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9384460449219,310.12451171875,278.1499938964844,0.0,18000.0,313.1499938964844,34431.88671875,34200.0,0.0,0.0,0.5606778860092163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5184355974197388,1.5184574127197266,-2.1787771402159702e-05,0.0,0.0005690167890861,0.0,0.0,427.0667419433594,0.0,0.0,0.0,0.8551769852638245,4.0,0.0,1.0
639420,293.2807006835937,297.1499938964844,293.1499938964844,0.1389502584934234,-2980.231689453125,304.16510009765625,0.6887523531913757,0.2070039808750152,0.1903700083494186,293.34893798828125,297.1499938964844,293.1499938964844,0.0649608075618743,-1732.7733154296875,304.1708068847656,0.5573350787162781,0.1114362478256225,0.1106365397572517,293.2320861816406,297.1499938964844,293.1499938964844,0.4455761611461639,-5830.64453125,304.1683959960937,0.9384424686431884,0.5300034880638123,0.3723520040512085,293.225830078125,297.1499938964844,293.1499938964844,0.5853059887886047,-9713.82421875,304.2445678710937,0.9990000128746032,0.7094953060150146,0.6166955232620239,293.1761779785156,297.1499938964844,293.1499938964844,0.0308281071484088,-5377.392578125,304.1537475585937,0.4726982414722442,0.0722049623727798,0.3437961339950561,291.20684814453125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2682189941406,291.2109375,1.0,0.4248336553573608,0.5919844508171082,0.5919844508171082,1.0,1.0,-1.961141347885132,0.7793726921081543,1.1817686557769775,0.3347953259944916,0.0,0.0,0.802719235420227,126.92081451416016,88.0,75.6121597290039,-23849.783203125,852.1431274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9947509765625,310.1894226074219,278.1499938964844,0.0,18000.0,313.1499938964844,34497.8046875,34200.0,0.0,0.0,0.556877851486206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.497877597808838,1.497899055480957,-2.1426127204904333e-05,0.0,0.0005651602405123,0.0,0.0,413.0001525878906,0.0,0.0,0.0,0.8451782464981079,4.0,0.0,1.0
639480,293.2807006835937,297.1499938964844,293.1499938964844,0.1389502584934234,-2980.231689453125,304.16510009765625,0.6887523531913757,0.2070039808750152,0.1903700083494186,293.34893798828125,297.1499938964844,293.1499938964844,0.0649608075618743,-1732.7733154296875,304.1708068847656,0.5573350787162781,0.1114362478256225,0.1106365397572517,293.2320861816406,297.1499938964844,293.1499938964844,0.4455761611461639,-5830.64453125,304.1683959960937,0.9384424686431884,0.5300034880638123,0.3723520040512085,293.225830078125,297.1499938964844,293.1499938964844,0.5853059887886047,-9713.82421875,304.2445678710937,0.9990000128746032,0.7094953060150146,0.6166955232620239,293.1761779785156,297.1499938964844,293.1499938964844,0.0308281071484088,-5377.392578125,304.1537475585937,0.4726982414722442,0.0722049623727798,0.3437961339950561,291.20684814453125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2682189941406,291.2109375,1.0,0.4248336553573608,0.5919844508171082,0.5919844508171082,1.0,1.0,-1.961141347885132,0.7793726921081543,1.1817686557769775,0.3347953259944916,0.0,0.0,0.802719235420227,126.92081451416016,88.0,75.6121597290039,-23849.783203125,852.1431274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9947509765625,310.1894226074219,278.1499938964844,0.0,18000.0,313.1499938964844,34497.8046875,34200.0,0.0,0.0,0.556877851486206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.497877597808838,1.497899055480957,-2.1426127204904333e-05,0.0,0.0005651602405123,0.0,0.0,413.0001525878906,0.0,0.0,0.0,0.8451782464981079,4.0,0.0,1.0
639540,293.2764892578125,297.1499938964844,293.1499938964844,0.1357987374067306,-2924.851318359375,304.1653137207031,0.6971108317375183,0.2045451551675796,0.1877974420785904,293.3455505371094,297.1499938964844,293.1499938964844,0.0606865249574184,-1653.54345703125,304.1709899902344,0.558685302734375,0.1070830598473548,0.1061230599880218,293.2309265136719,297.1499938964844,293.1499938964844,0.4405259490013122,-5777.4931640625,304.170654296875,0.95377516746521,0.5281561017036438,0.3708041608333587,293.1701354980469,297.1499938964844,293.1499938964844,0.5499022006988525,-9235.216796875,304.2718811035156,0.9990000128746032,0.7188317775726318,0.5880934596061707,293.1732788085937,297.1499938964844,293.1499938964844,0.0301764458417892,-5316.14794921875,304.1535949707031,0.4808850586414337,0.0721254870295524,0.3416427969932556,291.2735900878906,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.27752685546875,1.0,0.4109001755714416,0.5965893268585205,0.5965893268585205,1.0,1.0,-1.913840889930725,0.7619961500167847,1.1518447399139404,0.3274365365505218,0.0,0.0,0.7817381024360657,116.54338836669922,106.0,87.3233871459961,-23405.65234375,777.8052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1431579589844,310.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,34777.625,33120.0,0.0,0.0,0.5517474412918091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503865242004397,1.4504071474075315,-2.0639161448343657e-05,0.0,0.0005599535070359,0.0,0.0,382.1819458007813,0.0,0.0,0.0,0.8081440925598145,4.0,0.0,1.0
639600,293.2764892578125,297.1499938964844,293.1499938964844,0.1357987374067306,-2924.851318359375,304.1653137207031,0.6971108317375183,0.2045451551675796,0.1877974420785904,293.3455505371094,297.1499938964844,293.1499938964844,0.0606865249574184,-1653.54345703125,304.1709899902344,0.558685302734375,0.1070830598473548,0.1061230599880218,293.2309265136719,297.1499938964844,293.1499938964844,0.4405259490013122,-5777.4931640625,304.170654296875,0.95377516746521,0.5281561017036438,0.3708041608333587,293.1701354980469,297.1499938964844,293.1499938964844,0.5499022006988525,-9235.216796875,304.2718811035156,0.9990000128746032,0.7188317775726318,0.5880934596061707,293.1732788085937,297.1499938964844,293.1499938964844,0.0301764458417892,-5316.14794921875,304.1535949707031,0.4808850586414337,0.0721254870295524,0.3416427969932556,291.2735900878906,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.27752685546875,1.0,0.4109001755714416,0.5965893268585205,0.5965893268585205,1.0,1.0,-1.913840889930725,0.7619961500167847,1.1518447399139404,0.3274365365505218,0.0,0.0,0.7817381024360657,116.54338836669922,106.0,87.3233871459961,-23405.65234375,777.8052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1431579589844,310.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,34777.625,33120.0,0.0,0.0,0.5517474412918091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503865242004397,1.4504071474075315,-2.0639161448343657e-05,0.0,0.0005599535070359,0.0,0.0,382.1819458007813,0.0,0.0,0.0,0.8081440925598145,4.0,0.0,1.0
639660,293.27294921875,297.1499938964844,293.1499938964844,0.1336107701063156,-2887.168212890625,304.163818359375,0.6970660090446472,0.2020574510097503,0.1855034828186035,293.3424377441406,297.1499938964844,293.1499938964844,0.0570219121873378,-1587.5006103515625,304.1700744628906,0.5522259473800659,0.1027606278657913,0.1019491106271743,293.2301940917969,297.1499938964844,293.1499938964844,0.4379248917102813,-5751.7744140625,304.16802978515625,0.9566609263420104,0.5262526869773865,0.3694366812705993,293.1172790527344,297.1499938964844,293.1499938964844,0.538589596748352,-9102.291015625,304.2489013671875,0.9990000128746032,0.7290933132171631,0.58101487159729,293.17108154296875,297.1499938964844,293.1499938964844,0.0299811009317636,-5298.1796875,304.1527099609375,0.482612133026123,0.0719857141375541,0.3407083749771118,291.2828063964844,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2549743652344,291.2824401855469,1.0,0.4073974192142486,0.6003608703613281,0.6003608703613281,1.0,1.0,-1.894781470298767,0.7565442323684692,1.138237237930298,0.3255757093429565,0.0,0.0,0.7628141641616821,113.857421875,124.0,25.003536224365234,-23079.5859375,753.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3709411621094,310.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,33819.6875,33120.0,0.0,0.0,0.5450423359870911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370595932006836,1.370615005493164,-1.9055682059843093e-05,0.0,0.0005531486822292,0.0,0.0,330.2764587402344,0.0,0.0,0.0,0.7845279574394226,4.0,0.0,1.0
639720,293.27294921875,297.1499938964844,293.1499938964844,0.1336107701063156,-2887.168212890625,304.163818359375,0.6970660090446472,0.2020574510097503,0.1855034828186035,293.3424377441406,297.1499938964844,293.1499938964844,0.0570219121873378,-1587.5006103515625,304.1700744628906,0.5522259473800659,0.1027606278657913,0.1019491106271743,293.2301940917969,297.1499938964844,293.1499938964844,0.4379248917102813,-5751.7744140625,304.16802978515625,0.9566609263420104,0.5262526869773865,0.3694366812705993,293.1172790527344,297.1499938964844,293.1499938964844,0.538589596748352,-9102.291015625,304.2489013671875,0.9990000128746032,0.7290933132171631,0.58101487159729,293.17108154296875,297.1499938964844,293.1499938964844,0.0299811009317636,-5298.1796875,304.1527099609375,0.482612133026123,0.0719857141375541,0.3407083749771118,291.2828063964844,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2549743652344,291.2824401855469,1.0,0.4073974192142486,0.6003608703613281,0.6003608703613281,1.0,1.0,-1.894781470298767,0.7565442323684692,1.138237237930298,0.3255757093429565,0.0,0.0,0.7628141641616821,113.857421875,124.0,25.003536224365234,-23079.5859375,753.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3709411621094,310.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,33819.6875,33120.0,0.0,0.0,0.5450423359870911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370595932006836,1.370615005493164,-1.9055682059843093e-05,0.0,0.0005531486822292,0.0,0.0,330.2764587402344,0.0,0.0,0.0,0.7845279574394226,4.0,0.0,1.0
639780,293.27001953125,297.1499938964844,293.1499938964844,0.1319756656885147,-2859.5673828125,304.16192626953125,0.6898699998855591,0.1995366811752319,0.1833701282739639,293.339599609375,297.1499938964844,293.1499938964844,0.0537137016654014,-1529.1873779296875,304.1688842773437,0.5393148064613342,0.0984607264399528,0.0980065837502479,293.229736328125,297.1499938964844,293.1499938964844,0.4368554055690765,-5742.658203125,304.1637268066406,0.9494129419326782,0.5243194103240967,0.3681968450546264,293.0979919433594,297.1499938964844,293.1499938964844,0.5473228096961975,-9248.8251953125,304.2009582519531,0.9990000128746032,0.7339091897010803,0.5913230180740356,293.16961669921875,297.1499938964844,293.1499938964844,0.030024129897356,-5304.3408203125,304.1517333984375,0.4791723489761352,0.071751058101654,0.3404109179973602,291.25689697265625,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2538757324219,1.0,0.4109390079975128,0.603087306022644,0.603087306022644,1.0,1.0,-1.898005723953247,0.7601441144943237,1.1378616094589231,0.3281924724578857,0.0,0.0,0.7498123049736023,117.15534210205078,142.0,-27.4716796875,-23001.5390625,766.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5488586425781,310.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,33608.28515625,33120.0,0.0,0.0,0.5379942655563354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3217958211898804,1.3218140602111816,-1.8210013877251185e-05,0.0,0.0005459957756102,0.0,0.0,302.0754699707031,0.0,0.0,0.0,0.7625108957290649,4.0,0.0,1.0
639840,293.27001953125,297.1499938964844,293.1499938964844,0.1319756656885147,-2859.5673828125,304.16192626953125,0.6898699998855591,0.1995366811752319,0.1833701282739639,293.339599609375,297.1499938964844,293.1499938964844,0.0537137016654014,-1529.1873779296875,304.1688842773437,0.5393148064613342,0.0984607264399528,0.0980065837502479,293.229736328125,297.1499938964844,293.1499938964844,0.4368554055690765,-5742.658203125,304.1637268066406,0.9494129419326782,0.5243194103240967,0.3681968450546264,293.0979919433594,297.1499938964844,293.1499938964844,0.5473228096961975,-9248.8251953125,304.2009582519531,0.9990000128746032,0.7339091897010803,0.5913230180740356,293.16961669921875,297.1499938964844,293.1499938964844,0.030024129897356,-5304.3408203125,304.1517333984375,0.4791723489761352,0.071751058101654,0.3404109179973602,291.25689697265625,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2538757324219,1.0,0.4109390079975128,0.603087306022644,0.603087306022644,1.0,1.0,-1.898005723953247,0.7601441144943237,1.1378616094589231,0.3281924724578857,0.0,0.0,0.7498123049736023,117.15534210205078,142.0,-27.4716796875,-23001.5390625,766.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5488586425781,310.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,33608.28515625,33120.0,0.0,0.0,0.5379942655563354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3217958211898804,1.3218140602111816,-1.8210013877251185e-05,0.0,0.0005459957756102,0.0,0.0,302.0754699707031,0.0,0.0,0.0,0.7625108957290649,4.0,0.0,1.0
639900,293.2687683105469,297.1499938964844,293.1499938964844,0.1313581615686416,-2849.446533203125,304.160888671875,0.6844520568847656,0.1982666850090026,0.1823525428771972,293.3383483886719,297.1499938964844,293.1499938964844,0.0521717742085456,-1502.45068359375,304.16827392578125,0.5313582420349121,0.0963075533509254,0.0960957929491996,293.22955322265625,297.1499938964844,293.1499938964844,0.4369115829467773,-5744.45458984375,304.1611328125,0.9429821968078612,0.5233407020568848,0.3676134049892425,293.1022644042969,297.1499938964844,293.1499938964844,0.5576021075248718,-9402.666015625,304.1730041503906,0.9990000128746032,0.7337365746498108,0.6011981964111328,293.1693420410156,297.1499938964844,293.1499938964844,0.0300889164209365,-5312.8818359375,304.1513061523437,0.475837230682373,0.0715531110763549,0.3402541875839233,291.23016357421875,291.1499938964844,258.1521301269531,257.0629577636719,279.176513671875,293.2513732910156,291.22637939453125,1.0,0.4147080779075622,0.6040554046630859,0.6040554046630859,1.0,1.0,-1.905454397201538,0.7642486691474915,1.1412057876586914,0.3305760324001312,0.0,0.0,0.7471107244491577,120.47776794433594,142.0,-51.39803695678711,-23018.20703125,783.6945190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982360839844,310.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,33463.99609375,32040.0,0.0,0.0,0.5346483588218689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3067843914031982,1.3068023920059204,-1.7937771190190688e-05,0.0,0.0005426001152954,0.0,0.0,293.5468139648437,0.0,0.0,0.0,0.7408180236816406,4.0,0.0,1.0
639960,293.2676086425781,297.1499938964844,293.1499938964844,0.1310216188430786,-2844.629638671875,304.1595153808594,0.6782053709030151,0.1969885975122451,0.1813602596521377,293.3371887207031,297.1499938964844,293.1499938964844,0.0507724247872829,-1478.6580810546875,304.16748046875,0.522861897945404,0.0941478312015533,0.0942145660519599,293.2294616699219,297.1499938964844,293.1499938964844,0.4378708004951477,-5756.1875,304.1573486328125,0.9351089596748352,0.5223550796508789,0.3670487105846405,293.115234375,297.1499938964844,293.1499938964844,0.5718948245048523,-9610.6064453125,304.1427917480469,0.9990000128746032,0.7318028211593628,0.6135481595993042,293.1694641113281,297.1499938964844,293.1499938964844,0.03022719360888,-5328.71142578125,304.1508178710937,0.4713689386844635,0.0712835267186164,0.3399614989757538,291.18121337890625,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,293.24835205078125,291.175048828125,1.0,0.4195157587528229,0.6048093438148499,0.6048093438148499,1.0,1.0,-1.9158008098602293,0.7694900631904602,1.146310806274414,0.3334852755069732,0.0,0.0,0.7497519850730896,124.73360443115234,160.0,-94.52423095703124,-23000.87890625,806.1422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6256103515625,310.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,32370.373046875,32040.0,0.0,0.0,0.531446099281311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2840369939804075,1.2840542793273926,-1.7332569768768735e-05,0.0,0.0005393502069637,0.0,0.0,278.6437683105469,0.0,0.0,0.0,0.7433408498764038,4.0,0.0,1.0
