time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640020,293.26568603515625,297.1499938964844,293.1499938964844,0.1300428509712219,-2828.91796875,304.1579895019531,0.6642841696739197,0.1944011002779007,0.1794325411319732,293.3353271484375,297.1499938964844,293.1499938964844,0.0477951318025589,-1427.8214111328125,304.1666259765625,0.5054614543914795,0.0897825881838798,0.090503990650177,293.2295227050781,297.1499938964844,293.1499938964844,0.4387910962104797,-5767.65380859375,304.1534423828125,0.9166544675827026,0.5203307271003723,0.3659580051898956,293.1645812988281,297.1499938964844,293.1499938964844,0.606357753276825,-10097.7880859375,304.08795166015625,0.9990000128746032,0.7227423191070557,0.6439675688743591,293.1707458496094,297.1499938964844,293.1499938964844,0.0302887801080942,-5338.74169921875,304.15045166015625,0.4583649039268493,0.0705344676971435,0.3388207852840423,291.1117858886719,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.24609375,291.1078186035156,1.0,0.4315303266048431,0.6059474945068359,0.6059474945068359,1.0,1.0,-1.9428743124008176,0.7825635671615601,1.1603108644485474,0.3405433595180511,0.0,0.0,0.7597997188568115,135.61233520507812,163.0,-92.07463073730467,-23224.12890625,865.0731811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5559387207031,310.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,31851.416015625,32040.0,0.0,0.0,0.5263209342956543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29945969581604,1.2994771003723145,-1.7457163266954012e-05,0.0,0.0005341488867998,0.0,0.0,285.339111328125,0.0,0.0,0.0,0.7498544454574585,4.0,0.0,1.0
640080,293.26568603515625,297.1499938964844,293.1499938964844,0.1300428509712219,-2828.91796875,304.1579895019531,0.6642841696739197,0.1944011002779007,0.1794325411319732,293.3353271484375,297.1499938964844,293.1499938964844,0.0477951318025589,-1427.8214111328125,304.1666259765625,0.5054614543914795,0.0897825881838798,0.090503990650177,293.2295227050781,297.1499938964844,293.1499938964844,0.4387910962104797,-5767.65380859375,304.1534423828125,0.9166544675827026,0.5203307271003723,0.3659580051898956,293.1645812988281,297.1499938964844,293.1499938964844,0.606357753276825,-10097.7880859375,304.08795166015625,0.9990000128746032,0.7227423191070557,0.6439675688743591,293.1707458496094,297.1499938964844,293.1499938964844,0.0302887801080942,-5338.74169921875,304.15045166015625,0.4583649039268493,0.0705344676971435,0.3388207852840423,291.1117858886719,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.24609375,291.1078186035156,1.0,0.4315303266048431,0.6059474945068359,0.6059474945068359,1.0,1.0,-1.9428743124008176,0.7825635671615601,1.1603108644485474,0.3405433595180511,0.0,0.0,0.7597997188568115,135.61233520507812,163.0,-92.07463073730467,-23224.12890625,865.0731811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5559387207031,310.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,31851.416015625,32040.0,0.0,0.0,0.5263209342956543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29945969581604,1.2994771003723145,-1.7457163266954012e-05,0.0,0.0005341488867998,0.0,0.0,285.339111328125,0.0,0.0,0.0,0.7498544454574585,4.0,0.0,1.0
640140,293.2637634277344,297.1499938964844,293.1499938964844,0.1288192868232727,-2808.459716796875,304.15740966796875,0.6533955335617065,0.1918550580739975,0.1774529367685318,293.33367919921875,297.1499938964844,293.1499938964844,0.0445934794843196,-1373.2882080078125,304.1664428710937,0.4911450147628784,0.085426777601242,0.086711473762989,293.2297668457031,297.1499938964844,293.1499938964844,0.439012736082077,-5770.83447265625,304.1520080566406,0.9031041264533995,0.518268346786499,0.3647806942462921,293.2318725585937,297.1499938964844,293.1499938964844,0.636029064655304,-10500.595703125,304.0599365234375,0.9990000128746032,0.7087419629096985,0.6684663891792297,293.1723937988281,297.1499938964844,293.1499938964844,0.0300899054855108,-5325.0498046875,304.150634765625,0.4471149444580078,0.069676287472248,0.336636483669281,291.0603332519531,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25860595703125,291.0580444335937,1.0,0.4403694272041321,0.6077174544334412,0.6077174544334412,1.0,1.0,-1.9613349437713623,0.7921876907348633,1.169147253036499,0.3461886644363403,0.0,0.0,0.7755454182624817,144.66273498535156,166.0,-71.68037414550781,-23384.751953125,911.5570068359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33447265625,310.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,31614.712890625,30960.0,0.0,0.0,0.5233165621757507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3365516662597656,1.3365696668624878,-1.7997368559008464e-05,0.0,0.0005310997948981,0.0,0.0,304.7760314941406,0.0,0.0,0.0,0.7515892386436462,4.0,0.0,1.0
640200,293.2637634277344,297.1499938964844,293.1499938964844,0.1288192868232727,-2808.459716796875,304.15740966796875,0.6533955335617065,0.1918550580739975,0.1774529367685318,293.33367919921875,297.1499938964844,293.1499938964844,0.0445934794843196,-1373.2882080078125,304.1664428710937,0.4911450147628784,0.085426777601242,0.086711473762989,293.2297668457031,297.1499938964844,293.1499938964844,0.439012736082077,-5770.83447265625,304.1520080566406,0.9031041264533995,0.518268346786499,0.3647806942462921,293.2318725585937,297.1499938964844,293.1499938964844,0.636029064655304,-10500.595703125,304.0599365234375,0.9990000128746032,0.7087419629096985,0.6684663891792297,293.1723937988281,297.1499938964844,293.1499938964844,0.0300899054855108,-5325.0498046875,304.150634765625,0.4471149444580078,0.069676287472248,0.336636483669281,291.0603332519531,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25860595703125,291.0580444335937,1.0,0.4403694272041321,0.6077174544334412,0.6077174544334412,1.0,1.0,-1.9613349437713623,0.7921876907348633,1.169147253036499,0.3461886644363403,0.0,0.0,0.7755454182624817,144.66273498535156,166.0,-71.68037414550781,-23384.751953125,911.5570068359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33447265625,310.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,31614.712890625,30960.0,0.0,0.0,0.5233165621757507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3365516662597656,1.3365696668624878,-1.7997368559008464e-05,0.0,0.0005310997948981,0.0,0.0,304.7760314941406,0.0,0.0,0.0,0.7515892386436462,4.0,0.0,1.0
640260,293.2615051269531,297.1499938964844,293.1499938964844,0.1274200975894928,-2784.317626953125,304.1573486328125,0.6425043940544128,0.1894323825836181,0.1756408661603927,293.3316345214844,297.1499938964844,293.1499938964844,0.0413432605564594,-1317.8709716796875,304.1664123535156,0.4758354425430298,0.0811873748898506,0.0830766484141349,293.22979736328125,297.1499938964844,293.1499938964844,0.43827885389328,-5763.07470703125,304.15283203125,0.8896026611328125,0.5162372589111328,0.3636719584465027,293.27838134765625,297.1499938964844,293.1499938964844,0.6353857517242432,-10466.1826171875,304.09246826171875,0.9878318309783936,0.6971359848976135,0.663413405418396,293.17388916015625,297.1499938964844,293.1499938964844,0.0298123378306627,-5302.50830078125,304.1509094238281,0.435951292514801,0.0688064470887184,0.3346563875675201,291.036865234375,291.1499938964844,258.4441223144531,257.3022155761719,279.1785888671875,293.2752380371094,291.0389709472656,1.0,0.4459995031356811,0.611166775226593,0.611166775226593,1.0,1.0,-1.9452581405639648,0.7874622941017151,1.1577959060668943,0.344942033290863,0.0,0.0,0.7935960292816162,154.418212890625,169.0,-20.795454025268555,-23232.138671875,929.32568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821533203125,310.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30523.658203125,30960.0,0.0,0.0,0.5216146111488342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3655359745025637,1.3655542135238647,-1.8226213796879165e-05,0.0,0.0005293725407682,0.0,0.0,318.1031799316406,0.0,0.0,0.0,0.7770735025405884,4.0,0.0,1.0
640320,293.2615051269531,297.1499938964844,293.1499938964844,0.1274200975894928,-2784.317626953125,304.1573486328125,0.6425043940544128,0.1894323825836181,0.1756408661603927,293.3316345214844,297.1499938964844,293.1499938964844,0.0413432605564594,-1317.8709716796875,304.1664123535156,0.4758354425430298,0.0811873748898506,0.0830766484141349,293.22979736328125,297.1499938964844,293.1499938964844,0.43827885389328,-5763.07470703125,304.15283203125,0.8896026611328125,0.5162372589111328,0.3636719584465027,293.27838134765625,297.1499938964844,293.1499938964844,0.6353857517242432,-10466.1826171875,304.09246826171875,0.9878318309783936,0.6971359848976135,0.663413405418396,293.17388916015625,297.1499938964844,293.1499938964844,0.0298123378306627,-5302.50830078125,304.1509094238281,0.435951292514801,0.0688064470887184,0.3346563875675201,291.036865234375,291.1499938964844,258.4441223144531,257.3022155761719,279.1785888671875,293.2752380371094,291.0389709472656,1.0,0.4459995031356811,0.611166775226593,0.611166775226593,1.0,1.0,-1.9452581405639648,0.7874622941017151,1.1577959060668943,0.344942033290863,0.0,0.0,0.7935960292816162,154.418212890625,169.0,-20.795454025268555,-23232.138671875,929.32568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821533203125,310.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30523.658203125,30960.0,0.0,0.0,0.5216146111488342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3655359745025637,1.3655542135238647,-1.8226213796879165e-05,0.0,0.0005293725407682,0.0,0.0,318.1031799316406,0.0,0.0,0.0,0.7770735025405884,4.0,0.0,1.0
640380,293.25958251953125,297.1499938964844,293.1499938964844,0.1254036277532577,-2748.325439453125,304.1582336425781,0.6343802213668823,0.1869969218969345,0.1737458854913711,293.32989501953125,297.1499938964844,293.1499938964844,0.0377669818699359,-1256.196044921875,304.1669006347656,0.4578595459461212,0.07693662494421,0.0793626755475997,293.23052978515625,297.1499938964844,293.1499938964844,0.4354284703731537,-5732.04150390625,304.1565856933594,0.8797584772109985,0.5140701532363892,0.3624181747436523,293.2925109863281,297.1499938964844,293.1499938964844,0.6290651559829712,-10364.8232421875,304.12164306640625,0.9767962098121644,0.690990149974823,0.6570778489112854,293.1753234863281,297.1499938964844,293.1499938964844,0.029251642525196,-5250.0419921875,304.15155029296875,0.4278146028518677,0.0679102763533592,0.3320701420307159,291.0663146972656,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.06787109375,1.0,0.4494477808475494,0.6147942543029785,0.6147942543029785,1.0,1.0,-1.926084995269776,0.7813719511032104,1.144713044166565,0.3429675698280334,0.0,0.0,0.8026658892631531,161.71463012695312,172.0,20.766172409057617,-23082.052734375,936.0565185546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632507324219,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,30647.169921875,30960.0,0.0,0.0,0.5205278396606445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39591383934021,1.3959325551986694,-1.876354872365482e-05,0.0,0.0005282695638015,0.0,0.0,336.2327880859375,0.0,0.0,0.0,0.7909600138664246,4.0,0.0,1.0
640440,293.25958251953125,297.1499938964844,293.1499938964844,0.1254036277532577,-2748.325439453125,304.1582336425781,0.6343802213668823,0.1869969218969345,0.1737458854913711,293.32989501953125,297.1499938964844,293.1499938964844,0.0377669818699359,-1256.196044921875,304.1669006347656,0.4578595459461212,0.07693662494421,0.0793626755475997,293.23052978515625,297.1499938964844,293.1499938964844,0.4354284703731537,-5732.04150390625,304.1565856933594,0.8797584772109985,0.5140701532363892,0.3624181747436523,293.2925109863281,297.1499938964844,293.1499938964844,0.6290651559829712,-10364.8232421875,304.12164306640625,0.9767962098121644,0.690990149974823,0.6570778489112854,293.1753234863281,297.1499938964844,293.1499938964844,0.029251642525196,-5250.0419921875,304.15155029296875,0.4278146028518677,0.0679102763533592,0.3320701420307159,291.0663146972656,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.06787109375,1.0,0.4494477808475494,0.6147942543029785,0.6147942543029785,1.0,1.0,-1.926084995269776,0.7813719511032104,1.144713044166565,0.3429675698280334,0.0,0.0,0.8026658892631531,161.71463012695312,172.0,20.766172409057617,-23082.052734375,936.0565185546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632507324219,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,30647.169921875,30960.0,0.0,0.0,0.5205278396606445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39591383934021,1.3959325551986694,-1.876354872365482e-05,0.0,0.0005282695638015,0.0,0.0,336.2327880859375,0.0,0.0,0.0,0.7909600138664246,4.0,0.0,1.0
640500,293.2585754394531,297.1499938964844,293.1499938964844,0.124407835304737,-2730.557373046875,304.1585388183594,0.6310705542564392,0.1858095228672027,0.172786146402359,293.3290100097656,297.1499938964844,293.1499938964844,0.0359838716685771,-1225.306396484375,304.16705322265625,0.4488206803798675,0.0748334825038909,0.0774853229522705,293.2308654785156,297.1499938964844,293.1499938964844,0.4339924454689026,-5716.59716796875,304.1579895019531,0.8758957982063293,0.512981116771698,0.3617538213729858,293.2952880859375,297.1499938964844,293.1499938964844,0.6266480088233948,-10326.8759765625,304.1311340332031,0.9723593592643738,0.6886368989944458,0.6548346877098083,293.1758117675781,297.1499938964844,293.1499938964844,0.0288655348122119,-5224.341796875,304.1519775390625,0.4246381223201751,0.0674923136830329,0.3307208120822906,291.0790100097656,291.1499938964844,258.56256103515625,257.3991394042969,279.18426513671875,293.2819519042969,291.0805358886719,1.0,0.4507097899913788,0.6165776252746582,0.6165776252746582,1.0,1.0,-1.91756558418274,0.7787730097770691,1.138792634010315,0.3421323001384735,0.0,0.0,0.806121289730072,164.59588623046875,172.0,27.66067695617676,-23008.53515625,937.7476806640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7713623046875,309.8629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,30698.0703125,29880.0,0.0,0.0,0.520115315914154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.407342553138733,1.4073615074157717,-1.8969607481267303e-05,0.0,0.0005278509343042,0.0,0.0,343.2522888183594,0.0,0.0,0.0,0.781227707862854,4.0,0.0,1.0
640560,293.2574768066406,297.1499938964844,293.1499938964844,0.1236104518175125,-2716.613525390625,304.158447265625,0.6280776262283325,0.1846495270729065,0.1718362718820572,293.3280334472656,297.1499938964844,293.1499938964844,0.0343025848269462,-1196.216064453125,304.1670227050781,0.440479964017868,0.0727569311857223,0.075615718960762,293.23114013671875,297.1499938964844,293.1499938964844,0.4331821203231811,-5708.29052734375,304.1579895019531,0.8724870681762695,0.5119044184684753,0.3610835075378418,293.2968139648437,297.1499938964844,293.1499938964844,0.6252277493476868,-10304.302734375,304.1371154785156,0.9683538675308228,0.6864945888519287,0.6528446674346924,293.1761779785156,297.1499938964844,293.1499938964844,0.0261804908514022,-5058.04541015625,304.1569519042969,0.421870619058609,0.0670962482690811,0.3294105231761932,291.07470703125,291.1499938964844,258.6010437011719,257.4306640625,279.18475341796875,293.2823486328125,291.07421875,1.0,0.4517606496810913,0.6183523535728455,0.6183523535728455,1.0,1.0,-1.9094113111495967,0.7763094902038574,1.1331018209457395,0.34135702252388,0.0,0.0,0.8114163875579834,167.14334106445312,175.0,6.456349849700928,-22866.576171875,938.6486206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7032775878906,309.7942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,29854.515625,29880.0,0.0,0.0,0.519625186920166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3983808755874634,1.3983994722366333,-1.8626151359057985e-05,0.0,0.0005273534916341,0.0,0.0,335.43560791015625,0.0,0.0,0.0,0.7899185419082642,4.0,0.0,1.0
640620,293.2550964355469,297.1499938964844,293.1499938964844,0.1217235401272773,-2682.8876953125,304.1587829589844,0.6227301955223083,0.1824083924293518,0.1699823141098022,293.3257751464844,297.1499938964844,293.1499938964844,0.0309166759252548,-1136.1055908203125,304.1669921875,0.4257185161113739,0.0687051117420196,0.0719363465905189,293.2314758300781,297.1499938964844,293.1499938964844,0.4303945004940033,-5678.55419921875,304.1600036621094,0.8666271567344666,0.5097792148590088,0.3597473800182342,293.2980651855469,297.1499938964844,293.1499938964844,0.6208204627037048,-10239.3271484375,304.1487121582031,0.9612041115760804,0.6825218200683594,0.6492387056350708,293.1764831542969,297.1499938964844,293.1499938964844,0.0279553048312664,-5162.37744140625,304.15252685546875,0.417214035987854,0.0663687363266944,0.3269454538822174,291.095458984375,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.0972595214844,1.0,0.4534200131893158,0.6218822002410889,0.6218822002410889,1.0,1.0,-1.8938714265823364,0.7716484665870667,1.122222900390625,0.33991539478302,0.0,0.0,0.8176521062850952,171.53451538085938,178.0,27.71101188659668,-22757.75390625,938.7941284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59674072265625,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,29718.42578125,29880.0,0.0,0.0,0.518700122833252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.415921926498413,1.4159408807754517,-1.889514896902256e-05,0.0,0.0005264147184789,0.0,0.0,345.63507080078125,0.0,0.0,0.0,0.7976638674736023,4.0,0.0,1.0
640680,293.2550964355469,297.1499938964844,293.1499938964844,0.1217235401272773,-2682.8876953125,304.1587829589844,0.6227301955223083,0.1824083924293518,0.1699823141098022,293.3257751464844,297.1499938964844,293.1499938964844,0.0309166759252548,-1136.1055908203125,304.1669921875,0.4257185161113739,0.0687051117420196,0.0719363465905189,293.2314758300781,297.1499938964844,293.1499938964844,0.4303945004940033,-5678.55419921875,304.1600036621094,0.8666271567344666,0.5097792148590088,0.3597473800182342,293.2980651855469,297.1499938964844,293.1499938964844,0.6208204627037048,-10239.3271484375,304.1487121582031,0.9612041115760804,0.6825218200683594,0.6492387056350708,293.1764831542969,297.1499938964844,293.1499938964844,0.0279553048312664,-5162.37744140625,304.15252685546875,0.417214035987854,0.0663687363266944,0.3269454538822174,291.095458984375,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.0972595214844,1.0,0.4534200131893158,0.6218822002410889,0.6218822002410889,1.0,1.0,-1.8938714265823364,0.7716484665870667,1.122222900390625,0.33991539478302,0.0,0.0,0.8176521062850952,171.53451538085938,178.0,27.71101188659668,-22757.75390625,938.7941284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59674072265625,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,29718.42578125,29880.0,0.0,0.0,0.518700122833252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.415921926498413,1.4159408807754517,-1.889514896902256e-05,0.0,0.0005264147184789,0.0,0.0,345.63507080078125,0.0,0.0,0.0,0.7976638674736023,4.0,0.0,1.0
640740,293.2525634765625,297.1499938964844,293.1499938964844,0.1198394820094108,-2649.040283203125,304.15899658203125,0.6178732514381409,0.1802596300840377,0.1681908071041107,293.3228759765625,297.1499938964844,293.1499938964844,0.0275714863091707,-1077.9237060546875,304.1668701171875,0.4131747484207153,0.0648339688777923,0.0683869123458862,293.2317199707031,297.1499938964844,293.1499938964844,0.4273413121700287,-5646.1162109375,304.1617431640625,0.8615814447402954,0.5076655149459839,0.3584026396274566,293.2982482910156,297.1499938964844,293.1499938964844,0.6159350872039795,-10170.5224609375,304.1571960449219,0.9547364711761476,0.6787287592887878,0.6458240747451782,293.1764831542969,297.1499938964844,293.1499938964844,0.0275456402450799,-5110.74365234375,304.15234375,0.4133189618587494,0.0656981617212295,0.3246535956859588,291.12310791015625,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.1247863769531,1.0,0.4547058343887329,0.6253947019577026,0.6253947019577026,1.0,1.0,-1.8789902925491333,0.7671875357627869,1.1118026971817017,0.3385409116744995,0.0,0.0,0.8193698525428772,175.32672119140625,181.0,35.10739517211914,-22636.552734375,937.5413818359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52301025390625,309.7247619628906,278.1499938964844,0.0,18000.0,313.1499938964844,29800.88671875,28800.0,0.0,0.0,0.5178096890449524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4245530366897583,1.4245721101760864,-1.906267243612092e-05,0.0,0.0005255110445432,0.0,0.0,351.1739501953125,0.0,0.0,0.0,0.7866181135177612,4.0,0.0,1.0
640800,293.2525634765625,297.1499938964844,293.1499938964844,0.1198394820094108,-2649.040283203125,304.15899658203125,0.6178732514381409,0.1802596300840377,0.1681908071041107,293.3228759765625,297.1499938964844,293.1499938964844,0.0275714863091707,-1077.9237060546875,304.1668701171875,0.4131747484207153,0.0648339688777923,0.0683869123458862,293.2317199707031,297.1499938964844,293.1499938964844,0.4273413121700287,-5646.1162109375,304.1617431640625,0.8615814447402954,0.5076655149459839,0.3584026396274566,293.2982482910156,297.1499938964844,293.1499938964844,0.6159350872039795,-10170.5224609375,304.1571960449219,0.9547364711761476,0.6787287592887878,0.6458240747451782,293.1764831542969,297.1499938964844,293.1499938964844,0.0275456402450799,-5110.74365234375,304.15234375,0.4133189618587494,0.0656981617212295,0.3246535956859588,291.12310791015625,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.1247863769531,1.0,0.4547058343887329,0.6253947019577026,0.6253947019577026,1.0,1.0,-1.8789902925491333,0.7671875357627869,1.1118026971817017,0.3385409116744995,0.0,0.0,0.8193698525428772,175.32672119140625,181.0,35.10739517211914,-22636.552734375,937.5413818359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52301025390625,309.7247619628906,278.1499938964844,0.0,18000.0,313.1499938964844,29800.88671875,28800.0,0.0,0.0,0.5178096890449524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4245530366897583,1.4245721101760864,-1.906267243612092e-05,0.0,0.0005255110445432,0.0,0.0,351.1739501953125,0.0,0.0,0.0,0.7866181135177612,4.0,0.0,1.0
640860,293.2499084472656,297.1499938964844,293.1499938964844,0.1182706877589225,-2621.1689453125,304.1586303710937,0.6132388114929199,0.1781953871250152,0.1664623618125915,293.3195495605469,297.1499938964844,293.1499938964844,0.0242090094834566,-1014.2538452148438,304.1671447753906,0.4019885659217834,0.0611288845539093,0.0650062710046768,293.2317810058594,297.1499938964844,293.1499938964844,0.4251717627048492,-5623.7216796875,304.1614990234375,0.857060968875885,0.5055848360061646,0.3570658564567566,293.2977600097656,297.1499938964844,293.1499938964844,0.6121737957000732,-10119.3720703125,304.1611022949219,0.9486921429634094,0.6750710606575012,0.6425248980522156,293.17626953125,297.1499938964844,293.1499938964844,0.0272522792220115,-5075.51025390625,304.1520690917969,0.4098958373069763,0.0650685206055641,0.3224928677082062,291.1260070800781,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.2800598144531,291.1275939941406,1.0,0.4557878971099853,0.6288920044898987,0.6288920044898987,1.0,1.0,-1.8646934032440183,0.7628993988037109,1.1017940044403076,0.3372168838977813,0.0,0.0,0.8226226568222046,178.7594757080078,184.0,19.336891174316406,-22456.572265625,935.6218872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,309.69598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,28818.568359375,28800.0,0.0,0.0,0.5165185332298279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4083502292633057,1.4083688259124756,-1.856178823800292e-05,0.0,0.0005242006736807,0.0,0.0,338.4369506835937,0.0,0.0,0.0,0.7916887998580933,4.0,0.0,1.0
640920,293.2499084472656,297.1499938964844,293.1499938964844,0.1182706877589225,-2621.1689453125,304.1586303710937,0.6132388114929199,0.1781953871250152,0.1664623618125915,293.3195495605469,297.1499938964844,293.1499938964844,0.0242090094834566,-1014.2538452148438,304.1671447753906,0.4019885659217834,0.0611288845539093,0.0650062710046768,293.2317810058594,297.1499938964844,293.1499938964844,0.4251717627048492,-5623.7216796875,304.1614990234375,0.857060968875885,0.5055848360061646,0.3570658564567566,293.2977600097656,297.1499938964844,293.1499938964844,0.6121737957000732,-10119.3720703125,304.1611022949219,0.9486921429634094,0.6750710606575012,0.6425248980522156,293.17626953125,297.1499938964844,293.1499938964844,0.0272522792220115,-5075.51025390625,304.1520690917969,0.4098958373069763,0.0650685206055641,0.3224928677082062,291.1260070800781,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.2800598144531,291.1275939941406,1.0,0.4557878971099853,0.6288920044898987,0.6288920044898987,1.0,1.0,-1.8646934032440183,0.7628993988037109,1.1017940044403076,0.3372168838977813,0.0,0.0,0.8226226568222046,178.7594757080078,184.0,19.336891174316406,-22456.572265625,935.6218872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072631835937,309.69598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,28818.568359375,28800.0,0.0,0.0,0.5165185332298279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4083502292633057,1.4083688259124756,-1.856178823800292e-05,0.0,0.0005242006736807,0.0,0.0,338.4369506835937,0.0,0.0,0.0,0.7916887998580933,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.1165177822113037,-2589.48779296875,304.1586608886719,0.6086504459381104,0.1762054115533828,0.1647953391075134,293.3168029785156,297.1499938964844,293.1499938964844,0.0222969204187393,-968.8275756835938,304.1648864746094,0.3896157443523407,0.0573946051299572,0.061627347022295,293.2318115234375,297.1499938964844,293.1499938964844,0.4221308827400207,-5591.517578125,304.1627197265625,0.8528634905815125,0.503508448600769,0.3557334244251251,293.2969970703125,297.1499938964844,293.1499938964844,0.6071223616600037,-10051.0654296875,304.165771484375,0.942887008190155,0.6714798212051392,0.6392993330955505,293.17596435546875,297.1499938964844,293.1499938964844,0.0268685296177864,-5032.47998046875,304.1520080566406,0.4067509770393371,0.0644651353359222,0.3204293549060821,291.1532287597656,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.2787780761719,291.15496826171875,1.0,0.4567578732967376,0.6324067115783691,0.6324067115783691,1.0,1.0,-1.850683093070984,0.7586730122566223,1.0920101404190063,0.3358919620513916,0.0,0.0,0.820379912853241,182.0006256103516,187.0,32.35935592651367,-22350.087890625,933.318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51220703125,309.7142028808594,278.1499938964844,0.0,18000.0,313.1499938964844,28842.119140625,28800.0,0.0,0.0,0.5150359272956848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406491994857788,1.406510591506958,-1.8535352865001187e-05,0.0,0.0005226960056461,0.0,0.0,337.3861083984375,0.0,0.0,0.0,0.7906559705734253,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.1165177822113037,-2589.48779296875,304.1586608886719,0.6086504459381104,0.1762054115533828,0.1647953391075134,293.3168029785156,297.1499938964844,293.1499938964844,0.0222969204187393,-968.8275756835938,304.1648864746094,0.3896157443523407,0.0573946051299572,0.061627347022295,293.2318115234375,297.1499938964844,293.1499938964844,0.4221308827400207,-5591.517578125,304.1627197265625,0.8528634905815125,0.503508448600769,0.3557334244251251,293.2969970703125,297.1499938964844,293.1499938964844,0.6071223616600037,-10051.0654296875,304.165771484375,0.942887008190155,0.6714798212051392,0.6392993330955505,293.17596435546875,297.1499938964844,293.1499938964844,0.0268685296177864,-5032.47998046875,304.1520080566406,0.4067509770393371,0.0644651353359222,0.3204293549060821,291.1532287597656,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.2787780761719,291.15496826171875,1.0,0.4567578732967376,0.6324067115783691,0.6324067115783691,1.0,1.0,-1.850683093070984,0.7586730122566223,1.0920101404190063,0.3358919620513916,0.0,0.0,0.820379912853241,182.0006256103516,187.0,32.35935592651367,-22350.087890625,933.318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51220703125,309.7142028808594,278.1499938964844,0.0,18000.0,313.1499938964844,28842.119140625,28800.0,0.0,0.0,0.5150359272956848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406491994857788,1.406510591506958,-1.8535352865001187e-05,0.0,0.0005226960056461,0.0,0.0,337.3861083984375,0.0,0.0,0.0,0.7906559705734253,4.0,0.0,1.0
641100,293.24591064453125,297.1499938964844,293.1499938964844,0.1156715527176857,-2574.17138671875,304.1586303710937,0.6063909530639648,0.1752369254827499,0.1639841347932815,293.3157043457031,297.1499938964844,293.1499938964844,0.0210211724042892,-940.8897705078124,304.1644897460937,0.3821889162063598,0.0554983802139759,0.0599115118384361,293.2318115234375,297.1499938964844,293.1499938964844,0.420627236366272,-5575.650390625,304.16314697265625,0.8508476614952087,0.5024709105491638,0.3550654649734497,293.29656982421875,297.1499938964844,293.1499938964844,0.6045961976051331,-10017.3134765625,304.16748046875,0.9400410056114196,0.6697041988372803,0.6377022862434387,293.17578125,297.1499938964844,293.1499938964844,0.0266314912587404,-5011.6748046875,304.1520690917969,0.4052404463291168,0.0641691982746124,0.31942018866539,291.16619873046875,291.1499938964844,258.92681884765625,257.6974182128906,279.18524169921875,293.2781982421875,291.1678161621094,1.0,0.4572160840034485,0.6341767907142639,0.6341767907142639,1.0,1.0,-1.843717098236084,0.7565563917160034,1.0871607065200806,0.3352162539958954,0.0,0.0,0.8179935216903687,183.579818725586,187.0,33.81305694580078,-22289.650390625,932.059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5220947265625,309.723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,28881.80859375,27720.0,0.0,0.0,0.5142034292221069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402571201324463,1.4025896787643433,-1.8477447156328708e-05,0.0,0.0005218511214479,0.0,0.0,335.1482238769531,0.0,0.0,0.0,0.7738131880760193,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.1150211468338966,-2562.6826171875,304.1582336425781,0.6041572690010071,0.1742863208055496,0.1631878167390823,293.31475830078125,297.1499938964844,293.1499938964844,0.0198302865028381,-913.9859619140624,304.1640319824219,0.37450110912323,0.0535820126533508,0.0581757798790931,293.2317810058594,297.1499938964844,293.1499938964844,0.4197744131088257,-5567.17529296875,304.16229248046875,0.8488795757293701,0.5014404058456421,0.3543989658355713,293.2960510253906,297.1499938964844,293.1499938964844,0.6029653549194336,-9996.4921875,304.167236328125,0.9372310638427734,0.6679508090019226,0.6361196637153625,293.1756286621094,297.1499938964844,293.1499938964844,0.0264770071953535,-4998.04296875,304.1519775390625,0.4037560820579529,0.0638760551810264,0.318420797586441,291.16180419921875,291.1499938964844,258.961181640625,257.72528076171875,279.18536376953125,293.277587890625,291.1610412597656,1.0,0.457662284374237,0.6359556317329407,0.6359556317329407,1.0,1.0,-1.8367758989334104,0.7544373273849487,1.082338571548462,0.3345316052436828,0.0,0.0,0.8174775838851929,185.13931274414065,175.0,8.22905445098877,-22154.62890625,930.7551879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54888916015625,309.70562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,28044.375,27720.0,0.0,0.0,0.5131667852401733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3776700496673584,1.377687931060791,-1.786765642464161e-05,0.0,0.0005207990761846,0.0,0.0,318.1180419921875,0.0,0.0,0.0,0.7750494480133057,4.0,0.0,1.0
641220,293.2416076660156,297.1499938964844,293.1499938964844,0.1133172288537025,-2531.80322265625,304.1583557128906,0.603329598903656,0.172490507364273,0.1614580005407333,293.3131408691406,297.1499938964844,293.1499938964844,0.0171827785670757,-850.6278686523438,304.16021728515625,0.3614957928657532,0.050000000745058,0.0544672012329101,293.2314758300781,297.1499938964844,293.1499938964844,0.4168527722358703,-5536.30322265625,304.1631164550781,0.8496306538581848,0.4994309246540069,0.3529308438301086,293.294677734375,297.1499938964844,293.1499938964844,0.5980833172798157,-9931.708984375,304.1697082519531,0.9378390908241272,0.6645283699035645,0.6328096985816956,293.1750793457031,297.1499938964844,293.1499938964844,0.0259150601923465,-4945.01953125,304.1522521972656,0.4033492803573608,0.0633381679654121,0.3155005574226379,291.17974853515625,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762145996094,291.1815490722656,1.0,0.4537578225135803,0.6396349668502808,0.6396349668502808,1.0,1.0,-1.821003079414368,0.7493456602096558,1.071657419204712,0.3327232003211975,0.0,0.0,0.8127215504646301,182.541748046875,163.0,26.33299827575684,-22034.337890625,908.7257080078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6152038574219,309.76080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,27876.88671875,27720.0,0.0,0.0,0.5107781291007996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662444353103638,1.3662620782852173,-1.7639398720348254e-05,0.0,0.0005183748435229,0.0,0.0,311.09686279296875,0.0,0.0,0.0,0.7693613171577454,4.0,0.0,1.0
641280,293.2416076660156,297.1499938964844,293.1499938964844,0.1133172288537025,-2531.80322265625,304.1583557128906,0.603329598903656,0.172490507364273,0.1614580005407333,293.3131408691406,297.1499938964844,293.1499938964844,0.0171827785670757,-850.6278686523438,304.16021728515625,0.3614957928657532,0.050000000745058,0.0544672012329101,293.2314758300781,297.1499938964844,293.1499938964844,0.4168527722358703,-5536.30322265625,304.1631164550781,0.8496306538581848,0.4994309246540069,0.3529308438301086,293.294677734375,297.1499938964844,293.1499938964844,0.5980833172798157,-9931.708984375,304.1697082519531,0.9378390908241272,0.6645283699035645,0.6328096985816956,293.1750793457031,297.1499938964844,293.1499938964844,0.0259150601923465,-4945.01953125,304.1522521972656,0.4033492803573608,0.0633381679654121,0.3155005574226379,291.17974853515625,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762145996094,291.1815490722656,1.0,0.4537578225135803,0.6396349668502808,0.6396349668502808,1.0,1.0,-1.821003079414368,0.7493456602096558,1.071657419204712,0.3327232003211975,0.0,0.0,0.8127215504646301,182.541748046875,163.0,26.33299827575684,-22034.337890625,908.7257080078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6152038574219,309.76080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,27876.88671875,27720.0,0.0,0.0,0.5107781291007996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662444353103638,1.3662620782852173,-1.7639398720348254e-05,0.0,0.0005183748435229,0.0,0.0,311.09686279296875,0.0,0.0,0.0,0.7693613171577454,4.0,0.0,1.0
641340,293.2381896972656,297.1499938964844,293.1499938964844,0.1115837544202804,-2500.2568359375,304.158447265625,0.6053768396377563,0.1708601415157318,0.1597206443548202,293.31378173828125,297.1499938964844,293.1499938964844,0.0165207590907812,-833.2440795898438,304.0988464355469,0.362045407295227,0.050000000745058,0.0535161085426807,293.2308959960937,297.1499938964844,293.1499938964844,0.4136968851089477,-5502.9296875,304.1639709472656,0.8539667725563049,0.4974850714206695,0.3513862490653991,293.29302978515625,297.1499938964844,293.1499938964844,0.5928823351860046,-9863.021484375,304.1717529296875,0.9431379437446594,0.6611930131912231,0.629419207572937,293.1741638183594,297.1499938964844,293.1499938964844,0.0252844151109457,-4884.7314453125,304.1525573730469,0.4050304293632507,0.0628849864006042,0.3121860325336456,291.20245361328125,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.275146484375,291.2035522460937,1.0,0.4473467469215393,0.6432623267173767,0.6432623267173767,1.0,1.0,-1.8078669309616089,0.7453604936599731,1.0625064373016355,0.3314148485660553,0.0,0.0,0.8040767312049866,175.9020233154297,151.0,27.378137588500977,-21907.580078125,876.8270874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6884765625,309.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27937.98046875,26640.0,0.0,0.0,0.508039116859436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3476312160491943,1.3476486206054688,-1.7346470485790633e-05,0.0,0.0005155950784683,0.0,0.0,300.8072814941406,0.0,0.0,0.0,0.7457071542739868,4.0,0.0,1.0
641400,293.2381896972656,297.1499938964844,293.1499938964844,0.1115837544202804,-2500.2568359375,304.158447265625,0.6053768396377563,0.1708601415157318,0.1597206443548202,293.31378173828125,297.1499938964844,293.1499938964844,0.0165207590907812,-833.2440795898438,304.0988464355469,0.362045407295227,0.050000000745058,0.0535161085426807,293.2308959960937,297.1499938964844,293.1499938964844,0.4136968851089477,-5502.9296875,304.1639709472656,0.8539667725563049,0.4974850714206695,0.3513862490653991,293.29302978515625,297.1499938964844,293.1499938964844,0.5928823351860046,-9863.021484375,304.1717529296875,0.9431379437446594,0.6611930131912231,0.629419207572937,293.1741638183594,297.1499938964844,293.1499938964844,0.0252844151109457,-4884.7314453125,304.1525573730469,0.4050304293632507,0.0628849864006042,0.3121860325336456,291.20245361328125,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.275146484375,291.2035522460937,1.0,0.4473467469215393,0.6432623267173767,0.6432623267173767,1.0,1.0,-1.8078669309616089,0.7453604936599731,1.0625064373016355,0.3314148485660553,0.0,0.0,0.8040767312049866,175.9020233154297,151.0,27.378137588500977,-21907.580078125,876.8270874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6884765625,309.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27937.98046875,26640.0,0.0,0.0,0.508039116859436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3476312160491943,1.3476486206054688,-1.7346470485790633e-05,0.0,0.0005155950784683,0.0,0.0,300.8072814941406,0.0,0.0,0.0,0.7457071542739868,4.0,0.0,1.0
641460,293.2344055175781,297.1499938964844,293.1499938964844,0.1102304011583328,-2476.080810546875,304.15789794921875,0.6092103123664856,0.1693899035453796,0.15805085003376,293.3193054199219,297.1499938964844,293.1499938964844,0.0160909052938222,-823.8246459960938,304.0243225097656,0.3668447434902191,0.050000000745058,0.0531818680465221,293.2298889160156,297.1499938964844,293.1499938964844,0.411712110042572,-5482.787109375,304.1626892089844,0.8606178164482117,0.4956360161304474,0.3498426973819732,293.2909240722656,297.1499938964844,293.1499938964844,0.5893182754516602,-9817.7080078125,304.1705322265625,0.9511741399765016,0.6579967141151428,0.626064658164978,293.17303466796875,297.1499938964844,293.1499938964844,0.0247611012309789,-4836.21923828125,304.152587890625,0.4080724418163299,0.0625052154064178,0.3088271021842956,291.1918029785156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.1925354003906,1.0,0.4393877387046814,0.6469153165817261,0.6469153165817261,1.0,1.0,-1.7955458164215088,0.7416808009147644,1.0538650751113892,0.3302611410617828,0.0,0.0,0.7993994951248169,167.1908721923828,139.0,3.151927947998047,-21714.9765625,839.6828002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7891845703125,309.8235778808594,278.1499938964844,0.0,18000.0,313.1499938964844,26899.392578125,26640.0,0.0,0.0,0.5046784281730652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3086268901824951,1.3086433410644531,-1.6482452338095754e-05,0.0,0.0005121844587847,0.0,0.0,276.9265441894531,0.0,0.0,0.0,0.7401688694953918,4.0,0.0,1.0
641520,293.2344055175781,297.1499938964844,293.1499938964844,0.1102304011583328,-2476.080810546875,304.15789794921875,0.6092103123664856,0.1693899035453796,0.15805085003376,293.3193054199219,297.1499938964844,293.1499938964844,0.0160909052938222,-823.8246459960938,304.0243225097656,0.3668447434902191,0.050000000745058,0.0531818680465221,293.2298889160156,297.1499938964844,293.1499938964844,0.411712110042572,-5482.787109375,304.1626892089844,0.8606178164482117,0.4956360161304474,0.3498426973819732,293.2909240722656,297.1499938964844,293.1499938964844,0.5893182754516602,-9817.7080078125,304.1705322265625,0.9511741399765016,0.6579967141151428,0.626064658164978,293.17303466796875,297.1499938964844,293.1499938964844,0.0247611012309789,-4836.21923828125,304.152587890625,0.4080724418163299,0.0625052154064178,0.3088271021842956,291.1918029785156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.1925354003906,1.0,0.4393877387046814,0.6469153165817261,0.6469153165817261,1.0,1.0,-1.7955458164215088,0.7416808009147644,1.0538650751113892,0.3302611410617828,0.0,0.0,0.7993994951248169,167.1908721923828,139.0,3.151927947998047,-21714.9765625,839.6828002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7891845703125,309.8235778808594,278.1499938964844,0.0,18000.0,313.1499938964844,26899.392578125,26640.0,0.0,0.0,0.5046784281730652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3086268901824951,1.3086433410644531,-1.6482452338095754e-05,0.0,0.0005121844587847,0.0,0.0,276.9265441894531,0.0,0.0,0.0,0.7401688694953918,4.0,0.0,1.0
641580,293.2304992675781,297.1499938964844,293.1499938964844,0.1087255850434303,-2448.668212890625,304.15777587890625,0.6142976880073547,0.168048158288002,0.1564601808786392,293.327880859375,297.1499938964844,293.1499938964844,0.0155857987701892,-811.7105102539062,303.940673828125,0.3727794289588928,0.050000000745058,0.052803236991167,293.2287902832031,297.1499938964844,293.1499938964844,0.4089296162128448,-5453.45849609375,304.1630859375,0.869137704372406,0.493837296962738,0.3483110964298248,293.2886962890625,297.1499938964844,293.1499938964844,0.5846668481826782,-9756.7158203125,304.1714172363281,0.9609750509262084,0.6548798680305481,0.622758686542511,293.1717834472656,297.1499938964844,293.1499938964844,0.0241740979254245,-4779.232421875,304.1527099609375,0.4122163653373718,0.0621730685234069,0.3054932057857513,291.204833984375,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2755126953125,291.20556640625,1.0,0.4304123222827911,0.6506310701370239,0.6506310701370239,1.0,1.0,-1.7833694219589231,0.7380280494689941,1.0453413724899292,0.3291009962558746,0.0,0.0,0.7911999225616455,157.32485961914062,127.0,12.944385528564451,-21596.5859375,799.6092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778381347656,309.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,26868.166015625,26640.0,0.0,0.0,0.5010525584220886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891638278961182,1.289180040359497,-1.6168358342838474e-05,0.0,0.0005085046286694,0.0,0.0,266.76953125,0.0,0.0,0.0,0.7310338616371155,4.0,0.0,1.0
641640,293.2304992675781,297.1499938964844,293.1499938964844,0.1087255850434303,-2448.668212890625,304.15777587890625,0.6142976880073547,0.168048158288002,0.1564601808786392,293.327880859375,297.1499938964844,293.1499938964844,0.0155857987701892,-811.7105102539062,303.940673828125,0.3727794289588928,0.050000000745058,0.052803236991167,293.2287902832031,297.1499938964844,293.1499938964844,0.4089296162128448,-5453.45849609375,304.1630859375,0.869137704372406,0.493837296962738,0.3483110964298248,293.2886962890625,297.1499938964844,293.1499938964844,0.5846668481826782,-9756.7158203125,304.1714172363281,0.9609750509262084,0.6548798680305481,0.622758686542511,293.1717834472656,297.1499938964844,293.1499938964844,0.0241740979254245,-4779.232421875,304.1527099609375,0.4122163653373718,0.0621730685234069,0.3054932057857513,291.204833984375,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2755126953125,291.20556640625,1.0,0.4304123222827911,0.6506310701370239,0.6506310701370239,1.0,1.0,-1.7833694219589231,0.7380280494689941,1.0453413724899292,0.3291009962558746,0.0,0.0,0.7911999225616455,157.32485961914062,127.0,12.944385528564451,-21596.5859375,799.6092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778381347656,309.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,26868.166015625,26640.0,0.0,0.0,0.5010525584220886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891638278961182,1.289180040359497,-1.6168358342838474e-05,0.0,0.0005085046286694,0.0,0.0,266.76953125,0.0,0.0,0.0,0.7310338616371155,4.0,0.0,1.0
641700,293.2284851074219,297.1499938964844,293.1499938964844,0.1080153211951255,-2435.73046875,304.1576538085937,0.6171699166297913,0.1674190908670425,0.1556935310363769,293.3328857421875,297.1499938964844,293.1499938964844,0.0153300492092967,-805.4532470703125,303.89605712890625,0.3761328756809234,0.050000000745058,0.0526032634079456,293.22821044921875,297.1499938964844,293.1499938964844,0.4075968861579895,-5439.46142578125,304.1631164550781,0.8740478157997131,0.4929515719413757,0.347546637058258,293.2875671386719,297.1499938964844,293.1499938964844,0.5824254751205444,-9727.4609375,304.1716003417969,0.9663266539573668,0.6533452868461609,0.6211162209510803,293.1711730957031,297.1499938964844,293.1499938964844,0.0238907355815172,-4751.53515625,304.1527099609375,0.4146941900253296,0.06201908364892,0.3038365244865417,291.20977783203125,291.1499938964844,259.25592041015625,257.9613647460937,279.1872253417969,293.27606201171875,291.2103271484375,1.0,0.4256473183631897,0.6525152921676636,0.6525152921676636,1.0,1.0,-1.777329444885254,0.7362103462219238,1.04111909866333,0.3285179734230041,0.0,0.0,0.7867112755775452,152.1239471435547,127.0,12.76342487335205,-21529.103515625,778.988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9176025390625,309.8927307128906,278.1499938964844,0.0,18000.0,313.1499938964844,26878.921875,25560.0,0.0,0.0,0.4991586208343506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2782671451568604,1.2782831192016602,-1.6000903997337446e-05,0.0,0.0005065825534984,0.0,0.0,261.2752380371094,0.0,0.0,0.0,0.711020290851593,4.0,0.0,1.0
