time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641760,293.2265014648437,297.1499938964844,293.1499938964844,0.1075091511011123,-2426.8486328125,304.1571655273437,0.6202484965324402,0.1668164879083633,0.1549461781978607,293.3382263183594,297.1499938964844,293.1499938964844,0.0151035888120532,-800.2979125976562,303.849365234375,0.3797377049922943,0.050000000745058,0.0523983873426914,293.22760009765625,297.1499938964844,293.1499938964844,0.4069697260856628,-5433.50830078125,304.161865234375,0.8793922066688538,0.4920803606510162,0.3467860221862793,293.286376953125,297.1499938964844,293.1499938964844,0.5811656713485718,-9712.2685546875,304.169921875,0.9718945026397704,0.651835560798645,0.6194865107536316,293.1705627441406,297.1499938964844,293.1499938964844,0.0236711911857128,-4731.369140625,304.1526184082031,0.4174657762050628,0.0618715174496173,0.3021876215934753,291.1956481933594,291.1499938964844,259.2870483398437,257.9859924316406,279.18756103515625,293.2767028808594,291.1933288574219,1.0,0.4207332730293274,0.654416024684906,0.654416024684906,1.0,1.0,-1.7713360786437988,0.7344045042991638,1.0369315147399902,0.3279358148574829,0.0,0.0,0.7848895788192749,146.8003692626953,115.0,-16.809375762939453,-21381.486328125,758.1629028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9676208496094,309.8744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,26003.826171875,25560.0,0.0,0.0,0.4970745742321014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2483011484146118,1.248316526412964,-1.5343246559496038e-05,0.0,0.0005044675199314,0.0,0.0,244.2752990722656,0.0,0.0,0.0,0.7099059820175171,4.0,0.0,1.0
641820,293.2225341796875,297.1499938964844,293.1499938964844,0.1062684953212738,-2404.319091796875,304.1568603515625,0.6270992755889893,0.1656849980354309,0.1535102874040603,293.3495483398437,297.1499938964844,293.1499938964844,0.0146033344790339,-787.739013671875,303.75225830078125,0.3877088129520416,0.050000000745058,0.0519782602787017,293.2263488769531,297.1499938964844,293.1499938964844,0.4047213196754455,-5409.98486328125,304.1617126464844,0.89142906665802,0.4903689324855804,0.3452856540679931,293.283935546875,297.1499938964844,293.1499938964844,0.5773058533668518,-9662.05859375,304.1697998046875,0.9834570288658142,0.6488739848136902,0.6162847280502319,293.1693420410156,297.1499938964844,293.1499938964844,0.0231498107314109,-4680.234375,304.1526184082031,0.4240241348743438,0.0615928769111633,0.2989197969436645,291.1942138671875,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2783203125,291.1947631835937,1.0,0.4105285108089447,0.6582661867141724,0.6582661867141724,1.0,1.0,-1.759537696838379,0.730849027633667,1.028688669204712,0.3267858326435089,0.0,0.0,0.7795204520225525,135.8965301513672,103.0,0.2133557945489883,-21273.447265625,716.2787475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05419921875,309.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,25761.177734375,25560.0,0.0,0.0,0.4927544891834259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318427562713623,1.2318577766418457,-1.5040497601148672e-05,0.0,0.0005000832024961,0.0,0.0,235.847396850586,0.0,0.0,0.0,0.7019275426864624,4.0,0.0,1.0
641880,293.2225341796875,297.1499938964844,293.1499938964844,0.1062684953212738,-2404.319091796875,304.1568603515625,0.6270992755889893,0.1656849980354309,0.1535102874040603,293.3495483398437,297.1499938964844,293.1499938964844,0.0146033344790339,-787.739013671875,303.75225830078125,0.3877088129520416,0.050000000745058,0.0519782602787017,293.2263488769531,297.1499938964844,293.1499938964844,0.4047213196754455,-5409.98486328125,304.1617126464844,0.89142906665802,0.4903689324855804,0.3452856540679931,293.283935546875,297.1499938964844,293.1499938964844,0.5773058533668518,-9662.05859375,304.1697998046875,0.9834570288658142,0.6488739848136902,0.6162847280502319,293.1693420410156,297.1499938964844,293.1499938964844,0.0231498107314109,-4680.234375,304.1526184082031,0.4240241348743438,0.0615928769111633,0.2989197969436645,291.1942138671875,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2783203125,291.1947631835937,1.0,0.4105285108089447,0.6582661867141724,0.6582661867141724,1.0,1.0,-1.759537696838379,0.730849027633667,1.028688669204712,0.3267858326435089,0.0,0.0,0.7795204520225525,135.8965301513672,103.0,0.2133557945489883,-21273.447265625,716.2787475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05419921875,309.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,25761.177734375,25560.0,0.0,0.0,0.4927544891834259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318427562713623,1.2318577766418457,-1.5040497601148672e-05,0.0,0.0005000832024961,0.0,0.0,235.847396850586,0.0,0.0,0.0,0.7019275426864624,4.0,0.0,1.0
641940,293.2185974121094,297.1499938964844,293.1499938964844,0.1050401031970977,-2381.862548828125,304.1566162109375,0.6351043581962585,0.1646440625190735,0.1521492004394531,293.3614196777344,297.1499938964844,293.1499938964844,0.014099970459938,-774.471923828125,303.6502990722656,0.3961232602596283,0.050000000745058,0.0515498667955398,293.2251892089844,297.1499938964844,293.1499938964844,0.402268499135971,-5384.1396484375,304.1618957519531,0.905370831489563,0.488669604063034,0.3437893092632293,293.2816467285156,297.1499938964844,293.1499938964844,0.5731788277626038,-9608.0478515625,304.1700744628906,0.9951887726783752,0.6459450125694275,0.6131085753440857,293.168212890625,297.1499938964844,293.1499938964844,0.0226255003362894,-4627.62158203125,304.1526184082031,0.4322264790534973,0.061331208795309,0.2956953346729278,291.2003173828125,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2803955078125,291.2005310058594,1.0,0.3998926281929016,0.6621901988983154,0.6621901988983154,1.0,1.0,-1.747907042503357,0.7273339629173279,1.0205731391906738,0.325638085603714,0.0,0.0,0.7723546624183655,124.78907775878906,91.0,4.940778255462647,-21142.369140625,674.4344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1146850585937,309.95233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25759.30078125,24480.0,0.0,0.0,0.4884041845798492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213868498802185,1.2138832807540894,-1.4773127077205572e-05,0.0,0.0004956681514158,0.0,0.0,227.525634765625,0.0,0.0,0.0,0.6786890625953674,4.0,0.0,1.0
642000,293.2185974121094,297.1499938964844,293.1499938964844,0.1050401031970977,-2381.862548828125,304.1566162109375,0.6351043581962585,0.1646440625190735,0.1521492004394531,293.3614196777344,297.1499938964844,293.1499938964844,0.014099970459938,-774.471923828125,303.6502990722656,0.3961232602596283,0.050000000745058,0.0515498667955398,293.2251892089844,297.1499938964844,293.1499938964844,0.402268499135971,-5384.1396484375,304.1618957519531,0.905370831489563,0.488669604063034,0.3437893092632293,293.2816467285156,297.1499938964844,293.1499938964844,0.5731788277626038,-9608.0478515625,304.1700744628906,0.9951887726783752,0.6459450125694275,0.6131085753440857,293.168212890625,297.1499938964844,293.1499938964844,0.0226255003362894,-4627.62158203125,304.1526184082031,0.4322264790534973,0.061331208795309,0.2956953346729278,291.2003173828125,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2803955078125,291.2005310058594,1.0,0.3998926281929016,0.6621901988983154,0.6621901988983154,1.0,1.0,-1.747907042503357,0.7273339629173279,1.0205731391906738,0.325638085603714,0.0,0.0,0.7723546624183655,124.78907775878906,91.0,4.940778255462647,-21142.369140625,674.4344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1146850585937,309.95233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25759.30078125,24480.0,0.0,0.0,0.4884041845798492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.213868498802185,1.2138832807540894,-1.4773127077205572e-05,0.0,0.0004956681514158,0.0,0.0,227.525634765625,0.0,0.0,0.0,0.6786890625953674,4.0,0.0,1.0
642060,293.2145690917969,297.1499938964844,293.1499938964844,0.1041069477796554,-2365.0712890625,304.156005859375,0.6430163383483887,0.1637217104434967,0.1509431898593902,293.3733215332031,297.1499938964844,293.1499938964844,0.013661416247487,-763.0393676757812,303.5433044433594,0.4032773375511169,0.050000000745058,0.0511814653873443,293.2238464355469,297.1499938964844,293.1499938964844,0.4005554318428039,-5366.578125,304.1609191894531,0.9199206829071044,0.4870384037494659,0.3423741459846496,293.2723693847656,297.1499938964844,293.1499938964844,0.5568768382072449,-9379.4287109375,304.1922607421875,0.9990000128746032,0.6444429755210876,0.5969249606132507,293.1669311523437,297.1499938964844,293.1499938964844,0.0222297944128513,-4588.64013671875,304.15240478515625,0.4408219158649444,0.06112901866436,0.292936772108078,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.18994140625,1.0,0.3883528113365173,0.6668663620948792,0.6668663620948792,1.0,1.0,-1.7215590476989746,0.717292070388794,1.0042669773101809,0.3212471902370453,0.0,0.0,0.7690271139144897,114.88947296142578,79.0,7.426059722900391,-20836.416015625,626.3093872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937561035156,309.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,24694.40234375,24480.0,0.0,0.0,0.4836049675941467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798269748687744,1.1798410415649414,-1.4037484106665945e-05,0.0,0.0004907975671812,0.0,0.0,209.7850036621093,0.0,0.0,0.0,0.6752932071685791,4.0,0.0,1.0
642120,293.2145690917969,297.1499938964844,293.1499938964844,0.1041069477796554,-2365.0712890625,304.156005859375,0.6430163383483887,0.1637217104434967,0.1509431898593902,293.3733215332031,297.1499938964844,293.1499938964844,0.013661416247487,-763.0393676757812,303.5433044433594,0.4032773375511169,0.050000000745058,0.0511814653873443,293.2238464355469,297.1499938964844,293.1499938964844,0.4005554318428039,-5366.578125,304.1609191894531,0.9199206829071044,0.4870384037494659,0.3423741459846496,293.2723693847656,297.1499938964844,293.1499938964844,0.5568768382072449,-9379.4287109375,304.1922607421875,0.9990000128746032,0.6444429755210876,0.5969249606132507,293.1669311523437,297.1499938964844,293.1499938964844,0.0222297944128513,-4588.64013671875,304.15240478515625,0.4408219158649444,0.06112901866436,0.292936772108078,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.18994140625,1.0,0.3883528113365173,0.6668663620948792,0.6668663620948792,1.0,1.0,-1.7215590476989746,0.717292070388794,1.0042669773101809,0.3212471902370453,0.0,0.0,0.7690271139144897,114.88947296142578,79.0,7.426059722900391,-20836.416015625,626.3093872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937561035156,309.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,24694.40234375,24480.0,0.0,0.0,0.4836049675941467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798269748687744,1.1798410415649414,-1.4037484106665945e-05,0.0,0.0004907975671812,0.0,0.0,209.7850036621093,0.0,0.0,0.0,0.6752932071685791,4.0,0.0,1.0
642180,293.2108154296875,297.1499938964844,293.1499938964844,0.1026822999119758,-2338.124267578125,304.1563720703125,0.6515821218490601,0.1628472208976745,0.1498289108276367,293.3853759765625,297.1499938964844,293.1499938964844,0.0131648611277341,-748.0466918945312,303.4355163574219,0.4105227589607239,0.050000000745058,0.0508396737277507,293.22283935546875,297.1499938964844,293.1499938964844,0.3966618180274963,-5324.13623046875,304.16375732421875,0.9356531500816344,0.485368937253952,0.3409795463085174,293.23651123046875,297.1499938964844,293.1499938964844,0.5249672532081604,-8932.9375,304.23114013671875,0.9990000128746032,0.6485637426376343,0.5691149234771729,293.16534423828125,297.1499938964844,293.1499938964844,0.0217480789870023,-4535.48876953125,304.15240478515625,0.4507074356079101,0.0610220097005367,0.2907274067401886,291.2393798828125,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.27154541015625,291.2429504394531,1.0,0.3754594624042511,0.6722410321235657,0.6722410321235657,1.0,1.0,-1.682125449180603,0.7015133500099182,0.9806120991706848,0.3136323988437652,0.0,0.0,0.7536613345146179,105.39075469970705,67.0,53.97627258300781,-20480.349609375,571.9146118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3074035644531,310.0563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,24840.421875,24480.0,0.0,0.0,0.478082537651062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512326002120972,1.1512463092803955,-1.3665742699231488e-05,0.0,0.0004851930134464,0.0,0.0,198.0337371826172,0.0,0.0,0.0,0.6620986461639404,4.0,0.0,1.0
642240,293.2108154296875,297.1499938964844,293.1499938964844,0.1026822999119758,-2338.124267578125,304.1563720703125,0.6515821218490601,0.1628472208976745,0.1498289108276367,293.3853759765625,297.1499938964844,293.1499938964844,0.0131648611277341,-748.0466918945312,303.4355163574219,0.4105227589607239,0.050000000745058,0.0508396737277507,293.22283935546875,297.1499938964844,293.1499938964844,0.3966618180274963,-5324.13623046875,304.16375732421875,0.9356531500816344,0.485368937253952,0.3409795463085174,293.23651123046875,297.1499938964844,293.1499938964844,0.5249672532081604,-8932.9375,304.23114013671875,0.9990000128746032,0.6485637426376343,0.5691149234771729,293.16534423828125,297.1499938964844,293.1499938964844,0.0217480789870023,-4535.48876953125,304.15240478515625,0.4507074356079101,0.0610220097005367,0.2907274067401886,291.2393798828125,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.27154541015625,291.2429504394531,1.0,0.3754594624042511,0.6722410321235657,0.6722410321235657,1.0,1.0,-1.682125449180603,0.7015133500099182,0.9806120991706848,0.3136323988437652,0.0,0.0,0.7536613345146179,105.39075469970705,67.0,53.97627258300781,-20480.349609375,571.9146118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3074035644531,310.0563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,24840.421875,24480.0,0.0,0.0,0.478082537651062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512326002120972,1.1512463092803955,-1.3665742699231488e-05,0.0,0.0004851930134464,0.0,0.0,198.0337371826172,0.0,0.0,0.0,0.6620986461639404,4.0,0.0,1.0
642300,293.2090148925781,297.1499938964844,293.1499938964844,0.1019943356513977,-2325.109130859375,304.1564636230469,0.6566193103790283,0.162430852651596,0.1492803245782852,293.39141845703125,297.1499938964844,293.1499938964844,0.0129218865185976,-740.5184326171875,303.3802185058594,0.4147308468818664,0.050000000745058,0.0506630428135395,293.2224426269531,297.1499938964844,293.1499938964844,0.3947320878505707,-5303.22412109375,304.1647644042969,0.9444462060928344,0.4845267236232757,0.3402665555477142,293.2107849121094,297.1499938964844,293.1499938964844,0.5077441930770874,-8693.22265625,304.2476501464844,0.9990000128746032,0.6525155901908875,0.5541963577270508,293.1644287109375,297.1499938964844,293.1499938964844,0.0215370915830135,-4511.84814453125,304.15234375,0.4567174315452575,0.061008520424366,0.289769560098648,291.2641906738281,291.1499938964844,259.55291748046875,258.1946716308594,279.2033996582031,293.2671813964844,291.2676086425781,1.0,0.3686206340789795,0.6751182079315186,0.6751182079315186,1.0,1.0,-1.6613374948501587,0.6931657791137695,0.9681717157363892,0.3095785081386566,0.0,0.0,0.7435513734817505,100.4826889038086,67.0,60.72538375854492,-20268.240234375,544.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3857116699219,310.097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,24936.125,23400.0,0.0,0.0,0.4749080538749695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1293082237243652,1.129321575164795,-1.3383764780883212e-05,0.0,0.0004819713067263,0.0,0.0,189.3245544433593,0.0,0.0,0.0,0.6372473835945129,4.0,0.0,1.0
642360,293.20721435546875,297.1499938964844,293.1499938964844,0.1015086844563484,-2316.18310546875,304.1561584472656,0.6622311472892761,0.1620342433452606,0.1487453579902649,293.3974914550781,297.1499938964844,293.1499938964844,0.0127058634534478,-734.157958984375,303.3227844238281,0.4194692373275757,0.050000000745058,0.0504838339984416,293.2220153808594,297.1499938964844,293.1499938964844,0.3935252130031585,-5290.6708984375,304.16424560546875,0.9537069797515868,0.4836946129798889,0.3395541906356811,293.1803894042969,297.1499938964844,293.1499938964844,0.4906363487243652,-8455.8330078125,304.2609558105469,0.9990000128746032,0.6577085852622986,0.5386375784873962,293.1634826660156,297.1499938964844,293.1499938964844,0.0213984474539756,-4497.2490234375,304.15216064453125,0.4635023474693298,0.061013389378786,0.2889030277729034,291.26885986328125,291.1499938964844,259.5809020996094,258.2164306640625,279.2068176269531,293.26513671875,291.2686767578125,1.0,0.361543208360672,0.6782121658325195,0.6782121658325195,1.0,1.0,-1.6399047374725342,0.6845738291740417,0.9553308486938475,0.3054018318653106,0.0,0.0,0.7349422574043274,95.50245666503906,85.0,31.55259895324707,-19956.349609375,516.8802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49346923828125,310.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,24128.0390625,23400.0,0.0,0.0,0.4712559878826141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.085668444633484,1.0856810808181765,-1.2614043953362852e-05,0.0,0.0004782649048138,0.0,0.0,170.62132263183594,0.0,0.0,0.0,0.6300588250160217,4.0,0.0,1.0
642420,293.2043151855469,297.1499938964844,293.1499938964844,0.1007465794682502,-2302.209716796875,304.1553649902344,0.6648139953613281,0.1611746847629547,0.1478999108076095,293.4101867675781,297.1499938964844,293.1499938964844,0.0123843438923358,-725.0758056640625,303.202880859375,0.4224232733249664,0.050000000745058,0.0503819435834884,293.2215576171875,297.1499938964844,293.1499938964844,0.3914303779602051,-5268.99365234375,304.16290283203125,0.958232879638672,0.4819596707820892,0.3382952809333801,293.1233825683594,297.1499938964844,293.1499938964844,0.4782539904117584,-8299.4619140625,304.2433776855469,0.9990000128746032,0.6685436367988586,0.5295804738998413,293.16217041015625,297.1499938964844,293.1499938964844,0.0212823040783405,-4484.9423828125,304.1516418457031,0.4672035872936249,0.0609387159347534,0.2882081270217895,291.2732238769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728576660156,291.2715148925781,1.0,0.3581322133541107,0.6835704445838928,0.6835704445838928,1.0,1.0,-1.6255234479904177,0.6800605058670044,0.9454629421234132,0.3035079836845398,0.0,0.0,0.7178459763526917,92.61952209472656,103.0,3.3132073879241943,-19724.005859375,500.0368347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71807861328125,310.17340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,23922.994140625,23400.0,0.0,0.0,0.4631718397140503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0367109775543213,1.0367228984832764,-1.1936703231185676e-05,0.0,0.000470060535008,0.0,0.0,152.64881896972656,0.0,0.0,0.0,0.6079867482185364,4.0,0.0,1.0
642480,293.2043151855469,297.1499938964844,293.1499938964844,0.1007465794682502,-2302.209716796875,304.1553649902344,0.6648139953613281,0.1611746847629547,0.1478999108076095,293.4101867675781,297.1499938964844,293.1499938964844,0.0123843438923358,-725.0758056640625,303.202880859375,0.4224232733249664,0.050000000745058,0.0503819435834884,293.2215576171875,297.1499938964844,293.1499938964844,0.3914303779602051,-5268.99365234375,304.16290283203125,0.958232879638672,0.4819596707820892,0.3382952809333801,293.1233825683594,297.1499938964844,293.1499938964844,0.4782539904117584,-8299.4619140625,304.2433776855469,0.9990000128746032,0.6685436367988586,0.5295804738998413,293.16217041015625,297.1499938964844,293.1499938964844,0.0212823040783405,-4484.9423828125,304.1516418457031,0.4672035872936249,0.0609387159347534,0.2882081270217895,291.2732238769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728576660156,291.2715148925781,1.0,0.3581322133541107,0.6835704445838928,0.6835704445838928,1.0,1.0,-1.6255234479904177,0.6800605058670044,0.9454629421234132,0.3035079836845398,0.0,0.0,0.7178459763526917,92.61952209472656,103.0,3.3132073879241943,-19724.005859375,500.0368347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71807861328125,310.17340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,23922.994140625,23400.0,0.0,0.0,0.4631718397140503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0367109775543213,1.0367228984832764,-1.1936703231185676e-05,0.0,0.000470060535008,0.0,0.0,152.64881896972656,0.0,0.0,0.0,0.6079867482185364,4.0,0.0,1.0
642540,293.2020874023437,297.1499938964844,293.1499938964844,0.1005256548523902,-2299.025146484375,304.1539306640625,0.6598923206329346,0.1602553874254226,0.1471811383962631,293.4234924316406,297.1499938964844,293.1499938964844,0.012190980836749,-721.3199462890625,303.07275390625,0.4195165038108825,0.050000000745058,0.0504822991788387,293.221435546875,297.1499938964844,293.1499938964844,0.3911890685558319,-5268.26220703125,304.1589660644531,0.951324462890625,0.480173259973526,0.3371371626853943,293.0989990234375,297.1499938964844,293.1499938964844,0.4865885972976684,-8439.5791015625,304.1979064941406,0.9990000128746032,0.6742336750030518,0.5384896397590637,293.1614685058594,297.1499938964844,293.1499938964844,0.0213808827102184,-4498.81396484375,304.15093994140625,0.4628070294857025,0.0607727281749248,0.2880765795707702,291.2283020019531,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836303710937,291.2235412597656,1.0,0.3620641231536865,0.6877434849739075,0.6877434849739075,1.0,1.0,-1.633918285369873,0.6854024529457092,0.9485158920288086,0.3069120049476623,0.0,0.0,0.7099561095237732,95.32549285888672,121.0,-52.992557525634766,-19682.87890625,512.6865844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8603210449219,310.1767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,23696.515625,22320.0,0.0,0.0,0.4551533460617065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040704011917114,1.0040818452835083,-1.1480981811473612e-05,0.0,0.0004619227838702,0.0,0.0,141.26524353027344,0.0,0.0,0.0,0.5786250829696655,4.0,0.0,1.0
642600,293.2020874023437,297.1499938964844,293.1499938964844,0.1005256548523902,-2299.025146484375,304.1539306640625,0.6598923206329346,0.1602553874254226,0.1471811383962631,293.4234924316406,297.1499938964844,293.1499938964844,0.012190980836749,-721.3199462890625,303.07275390625,0.4195165038108825,0.050000000745058,0.0504822991788387,293.221435546875,297.1499938964844,293.1499938964844,0.3911890685558319,-5268.26220703125,304.1589660644531,0.951324462890625,0.480173259973526,0.3371371626853943,293.0989990234375,297.1499938964844,293.1499938964844,0.4865885972976684,-8439.5791015625,304.1979064941406,0.9990000128746032,0.6742336750030518,0.5384896397590637,293.1614685058594,297.1499938964844,293.1499938964844,0.0213808827102184,-4498.81396484375,304.15093994140625,0.4628070294857025,0.0607727281749248,0.2880765795707702,291.2283020019531,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836303710937,291.2235412597656,1.0,0.3620641231536865,0.6877434849739075,0.6877434849739075,1.0,1.0,-1.633918285369873,0.6854024529457092,0.9485158920288086,0.3069120049476623,0.0,0.0,0.7099561095237732,95.32549285888672,121.0,-52.992557525634766,-19682.87890625,512.6865844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8603210449219,310.1767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,23696.515625,22320.0,0.0,0.0,0.4551533460617065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040704011917114,1.0040818452835083,-1.1480981811473612e-05,0.0,0.0004619227838702,0.0,0.0,141.26524353027344,0.0,0.0,0.0,0.5786250829696655,4.0,0.0,1.0
642660,293.2002868652344,297.1499938964844,293.1499938964844,0.1008862778544426,-2307.469482421875,304.15203857421875,0.6502675414085388,0.1592967361211776,0.1465671509504318,293.4373779296875,297.1499938964844,293.1499938964844,0.0121022900566458,-722.4284057617188,302.9301452636719,0.4130270183086395,0.050000000745058,0.0507327690720558,293.2214660644531,297.1499938964844,293.1499938964844,0.3930742442607879,-5291.2275390625,304.1529541015625,0.9361711740493774,0.4783574044704437,0.3360680639743805,293.11260986328125,297.1499938964844,293.1499938964844,0.511408805847168,-8809.8662109375,304.1405639648437,0.9990000128746032,0.6728501319885254,0.560114324092865,293.1620178222656,297.1499938964844,293.1499938964844,0.0216082241386175,-4530.24755859375,304.1502685546875,0.4521876871585846,0.0603729411959648,0.2877942323684692,291.125,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861328125,291.1197204589844,1.0,0.3714067339897156,0.6902922987937927,0.6902922987937927,1.0,1.0,-1.657814621925354,0.6972506642341614,0.9605639576911926,0.3136410713195801,0.0,0.0,0.7203105092048645,102.15379333496094,139.0,-110.2172622680664,-19772.048828125,546.86572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8814392089844,310.1001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,22283.125,22320.0,0.0,0.0,0.4479994475841522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884587526321412,0.9884697198867798,-1.0972449672408402e-05,0.0,0.0004546624841168,0.0,0.0,133.39540100097656,0.0,0.0,0.0,0.5832117795944214,4.0,0.0,1.0
642720,293.2002868652344,297.1499938964844,293.1499938964844,0.1008862778544426,-2307.469482421875,304.15203857421875,0.6502675414085388,0.1592967361211776,0.1465671509504318,293.4373779296875,297.1499938964844,293.1499938964844,0.0121022900566458,-722.4284057617188,302.9301452636719,0.4130270183086395,0.050000000745058,0.0507327690720558,293.2214660644531,297.1499938964844,293.1499938964844,0.3930742442607879,-5291.2275390625,304.1529541015625,0.9361711740493774,0.4783574044704437,0.3360680639743805,293.11260986328125,297.1499938964844,293.1499938964844,0.511408805847168,-8809.8662109375,304.1405639648437,0.9990000128746032,0.6728501319885254,0.560114324092865,293.1620178222656,297.1499938964844,293.1499938964844,0.0216082241386175,-4530.24755859375,304.1502685546875,0.4521876871585846,0.0603729411959648,0.2877942323684692,291.125,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861328125,291.1197204589844,1.0,0.3714067339897156,0.6902922987937927,0.6902922987937927,1.0,1.0,-1.657814621925354,0.6972506642341614,0.9605639576911926,0.3136410713195801,0.0,0.0,0.7203105092048645,102.15379333496094,139.0,-110.2172622680664,-19772.048828125,546.86572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8814392089844,310.1001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,22283.125,22320.0,0.0,0.0,0.4479994475841522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884587526321412,0.9884697198867798,-1.0972449672408402e-05,0.0,0.0004546624841168,0.0,0.0,133.39540100097656,0.0,0.0,0.0,0.5832117795944214,4.0,0.0,1.0
642780,293.198974609375,297.1499938964844,293.1499938964844,0.1010309755802154,-2311.31005859375,304.151123046875,0.6383353471755981,0.1582949757575988,0.1460312455892563,293.4518737792969,297.1499938964844,293.1499938964844,0.012011251412332,-722.9186401367188,302.7823486328125,0.4048257768154144,0.050000000745058,0.0511052124202251,293.22198486328125,297.1499938964844,293.1499938964844,0.3940002620220184,-5302.50634765625,304.1504211425781,0.9159104824066162,0.4764457046985626,0.3350361883640289,293.1611633300781,297.1499938964844,293.1499938964844,0.54581218957901,-9304.39453125,304.0864562988281,0.9990000128746032,0.6640232801437378,0.5908085107803345,293.1640930175781,297.1499938964844,293.1499938964844,0.0216240473091602,-4537.14599609375,304.150146484375,0.4381633996963501,0.0596492923796176,0.2866826951503753,291.0545349121094,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.28680419921875,291.0492858886719,1.0,0.3845576345920563,0.6915329098701477,0.6915329098701477,1.0,1.0,-1.691892147064209,0.7133401036262512,0.978551983833313,0.3225024044513702,0.0,0.0,0.7376872301101685,112.29489135742188,142.0,-103.56332397460938,-20084.62890625,598.2921752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69415283203125,309.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,21962.017578125,22320.0,0.0,0.0,0.4432525336742401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01951265335083,1.019523859024048,-1.127848281612387e-05,0.0,0.000449844985269,0.0,0.0,142.7238311767578,0.0,0.0,0.0,0.5965498089790344,4.0,0.0,1.0
642840,293.198974609375,297.1499938964844,293.1499938964844,0.1010309755802154,-2311.31005859375,304.151123046875,0.6383353471755981,0.1582949757575988,0.1460312455892563,293.4518737792969,297.1499938964844,293.1499938964844,0.012011251412332,-722.9186401367188,302.7823486328125,0.4048257768154144,0.050000000745058,0.0511052124202251,293.22198486328125,297.1499938964844,293.1499938964844,0.3940002620220184,-5302.50634765625,304.1504211425781,0.9159104824066162,0.4764457046985626,0.3350361883640289,293.1611633300781,297.1499938964844,293.1499938964844,0.54581218957901,-9304.39453125,304.0864562988281,0.9990000128746032,0.6640232801437378,0.5908085107803345,293.1640930175781,297.1499938964844,293.1499938964844,0.0216240473091602,-4537.14599609375,304.150146484375,0.4381633996963501,0.0596492923796176,0.2866826951503753,291.0545349121094,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.28680419921875,291.0492858886719,1.0,0.3845576345920563,0.6915329098701477,0.6915329098701477,1.0,1.0,-1.691892147064209,0.7133401036262512,0.978551983833313,0.3225024044513702,0.0,0.0,0.7376872301101685,112.29489135742188,142.0,-103.56332397460938,-20084.62890625,598.2921752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69415283203125,309.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,21962.017578125,22320.0,0.0,0.0,0.4432525336742401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01951265335083,1.019523859024048,-1.127848281612387e-05,0.0,0.000449844985269,0.0,0.0,142.7238311767578,0.0,0.0,0.0,0.5965498089790344,4.0,0.0,1.0
642900,293.19830322265625,297.1499938964844,293.1499938964844,0.1010760217905044,-2312.681640625,304.1508483886719,0.6333916187286377,0.157802551984787,0.1457427144050598,293.4592590332031,297.1499938964844,293.1499938964844,0.0119523201137781,-722.6552734375,302.70574951171875,0.4014230370521545,0.050000000745058,0.0512755587697029,293.2222900390625,297.1499938964844,293.1499938964844,0.3943938612937927,-5307.22216796875,304.149658203125,0.9076488614082336,0.4754703044891357,0.3344857096672058,293.1950378417969,297.1499938964844,293.1499938964844,0.5619307160377502,-9529.5166015625,304.06884765625,0.9990000128746032,0.6572322249412537,0.6043285131454468,293.1654357910156,297.1499938964844,293.1499938964844,0.0215468630194664,-4531.67138671875,304.1502685546875,0.4321542084217071,0.059210255742073,0.2855924963951111,291.02001953125,291.1499938964844,259.81854248046875,258.4007873535156,279.1674499511719,293.2917175292969,291.0159912109375,1.0,0.3899101316928863,0.6922621130943298,0.6922621130943298,1.0,1.0,-1.7060203552246094,0.7200641632080078,0.9859561920166016,0.3263241350650787,0.0,0.0,0.7498478293418884,116.91107940673828,142.0,-95.8255844116211,-20224.87109375,621.3472290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5281982421875,309.8942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,21829.1875,21240.0,0.0,0.0,0.441983550786972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0437546968460083,1.0437662601470947,-1.1552177966223098e-05,0.0,0.0004485571116674,0.0,0.0,150.6035614013672,0.0,0.0,0.0,0.5922724604606628,4.0,0.0,1.0
642960,293.1976013183594,297.1499938964844,293.1499938964844,0.1012371778488159,-2316.4287109375,304.150390625,0.6291525959968567,0.1573280990123748,0.1454537510871887,293.4666748046875,297.1499938964844,293.1499938964844,0.0118961241096258,-722.76025390625,302.62603759765625,0.3984614908695221,0.050000000745058,0.0514283366501331,293.2226257324219,297.1499938964844,293.1499938964844,0.3952272534370422,-5316.9638671875,304.1481628417969,0.9009398818016052,0.4744924902915954,0.3339203000068664,293.2303161621094,297.1499938964844,293.1499938964844,0.5772780776023865,-9740.5615234375,304.0557556152344,0.9990000128746032,0.6497381925582886,0.6160613298416138,293.16680908203125,297.1499938964844,293.1499938964844,0.0214729458093643,-4527.57861328125,304.1503601074219,0.4269701838493347,0.058744303882122,0.2842963933944702,290.973388671875,291.1499938964844,259.8434143066406,258.4200439453125,279.1683654785156,293.3011474609375,290.9667663574219,1.0,0.3946987390518188,0.6932390928268433,0.6932390928268433,1.0,1.0,-1.7177170515060425,0.7257704138755798,0.9919466376304626,0.3295933604240417,0.0,0.0,0.7660884261131287,121.0316925048828,145.0,-115.86260223388672,-20248.55859375,641.5635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3436279296875,309.7442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,20867.009765625,21240.0,0.0,0.0,0.4412548542022705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0529133081436155,1.0529247522354126,-1.1451187674538232e-05,0.0,0.0004478175833355,0.0,0.0,151.6956787109375,0.0,0.0,0.0,0.6084507703781128,4.0,0.0,1.0
643020,293.1958923339844,297.1499938964844,293.1499938964844,0.100880853831768,-2309.751953125,304.1509094238281,0.6192095279693604,0.1564684212207794,0.1450489461421966,293.48114013671875,297.1499938964844,293.1499938964844,0.0117265442386269,-718.864990234375,302.4737243652344,0.3907088935375213,0.050000000745058,0.0518292412161827,293.22314453125,297.1499938964844,293.1499938964844,0.393824428319931,-5300.95361328125,304.1513671875,0.8853700757026672,0.4725485444068908,0.3328800201416015,293.2749938964844,297.1499938964844,293.1499938964844,0.5718696713447571,-9640.51953125,304.0967712402344,0.98427814245224,0.6385397911071777,0.6078601479530334,293.16949462890625,297.1499938964844,293.1499938964844,0.0211092755198478,-4489.3740234375,304.1508483886719,0.4158366620540619,0.0577753707766532,0.2819262444972992,290.9707336425781,291.1499938964844,259.8922119140625,258.4578552246094,279.18438720703125,293.3222045898437,290.97369384765625,1.0,0.4015021622180938,0.6975305080413818,0.6975305080413818,1.0,1.0,-1.7038530111312866,0.7207534313201904,0.9830995202064514,0.3276300132274627,0.0,0.0,0.7918784618377686,130.89202880859375,148.0,-9.571300506591797,-20243.857421875,660.3560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9420471191406,309.5988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,20630.150390625,21240.0,0.0,0.0,0.4413022994995117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1147996187210083,1.1148117780685425,-1.2212257388455328e-05,0.0,0.0004478657210711,0.0,0.0,173.7354278564453,0.0,0.0,0.0,0.6358288526535034,4.0,0.0,1.0
643080,293.1958923339844,297.1499938964844,293.1499938964844,0.100880853831768,-2309.751953125,304.1509094238281,0.6192095279693604,0.1564684212207794,0.1450489461421966,293.48114013671875,297.1499938964844,293.1499938964844,0.0117265442386269,-718.864990234375,302.4737243652344,0.3907088935375213,0.050000000745058,0.0518292412161827,293.22314453125,297.1499938964844,293.1499938964844,0.393824428319931,-5300.95361328125,304.1513671875,0.8853700757026672,0.4725485444068908,0.3328800201416015,293.2749938964844,297.1499938964844,293.1499938964844,0.5718696713447571,-9640.51953125,304.0967712402344,0.98427814245224,0.6385397911071777,0.6078601479530334,293.16949462890625,297.1499938964844,293.1499938964844,0.0211092755198478,-4489.3740234375,304.1508483886719,0.4158366620540619,0.0577753707766532,0.2819262444972992,290.9707336425781,291.1499938964844,259.8922119140625,258.4578552246094,279.18438720703125,293.3222045898437,290.97369384765625,1.0,0.4015021622180938,0.6975305080413818,0.6975305080413818,1.0,1.0,-1.7038530111312866,0.7207534313201904,0.9830995202064514,0.3276300132274627,0.0,0.0,0.7918784618377686,130.89202880859375,148.0,-9.571300506591797,-20243.857421875,660.3560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9420471191406,309.5988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,20630.150390625,21240.0,0.0,0.0,0.4413022994995117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1147996187210083,1.1148117780685425,-1.2212257388455328e-05,0.0,0.0004478657210711,0.0,0.0,173.7354278564453,0.0,0.0,0.0,0.6358288526535034,4.0,0.0,1.0
643140,293.19451904296875,297.1499938964844,293.1499938964844,0.1001786068081855,-2296.21435546875,304.1517639160156,0.6117565631866455,0.1555871069431305,0.1445376574993133,293.49591064453125,297.1499938964844,293.1499938964844,0.0114801982417702,-711.2894897460938,302.3204650878906,0.3848014175891876,0.050000000745058,0.0521274097263813,293.22430419921875,297.1499938964844,293.1499938964844,0.3911068737506866,-5270.55029296875,304.1553649902344,0.8744863867759705,0.4704611599445343,0.3316689133644104,293.28839111328125,297.1499938964844,293.1499938964844,0.56563401222229,-9540.3759765625,304.1243896484375,0.9716007113456726,0.6326246857643127,0.6017711758613586,293.1719970703125,297.1499938964844,293.1499938964844,0.0205646324902772,-4429.14453125,304.1514587402344,0.4078797101974487,0.0567711554467678,0.2788027226924896,291.0029296875,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.33477783203125,291.0048217773437,1.0,0.4062075614929199,0.7021642327308655,0.7021642327308655,1.0,1.0,-1.6910134553909302,0.7163248062133789,0.9746886491775512,0.3257984817028045,0.0,0.0,0.8091614246368408,138.1669921875,151.0,26.386940002441406,-20154.6875,672.154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5793762207031,309.4197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,20769.390625,20160.0,0.0,0.0,0.4425069391727447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1586905717849731,1.158703327178955,-1.2849694030592218e-05,0.0,0.0004490882856771,0.0,0.0,191.4708251953125,0.0,0.0,0.0,0.6411158442497253,4.0,0.0,1.0
643200,293.19451904296875,297.1499938964844,293.1499938964844,0.1001786068081855,-2296.21435546875,304.1517639160156,0.6117565631866455,0.1555871069431305,0.1445376574993133,293.49591064453125,297.1499938964844,293.1499938964844,0.0114801982417702,-711.2894897460938,302.3204650878906,0.3848014175891876,0.050000000745058,0.0521274097263813,293.22430419921875,297.1499938964844,293.1499938964844,0.3911068737506866,-5270.55029296875,304.1553649902344,0.8744863867759705,0.4704611599445343,0.3316689133644104,293.28839111328125,297.1499938964844,293.1499938964844,0.56563401222229,-9540.3759765625,304.1243896484375,0.9716007113456726,0.6326246857643127,0.6017711758613586,293.1719970703125,297.1499938964844,293.1499938964844,0.0205646324902772,-4429.14453125,304.1514587402344,0.4078797101974487,0.0567711554467678,0.2788027226924896,291.0029296875,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.33477783203125,291.0048217773437,1.0,0.4062075614929199,0.7021642327308655,0.7021642327308655,1.0,1.0,-1.6910134553909302,0.7163248062133789,0.9746886491775512,0.3257984817028045,0.0,0.0,0.8091614246368408,138.1669921875,151.0,26.386940002441406,-20154.6875,672.154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5793762207031,309.4197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,20769.390625,20160.0,0.0,0.0,0.4425069391727447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1586905717849731,1.158703327178955,-1.2849694030592218e-05,0.0,0.0004490882856771,0.0,0.0,191.4708251953125,0.0,0.0,0.0,0.6411158442497253,4.0,0.0,1.0
643260,293.19293212890625,297.1499938964844,293.1499938964844,0.0997893139719963,-2289.122314453125,304.1518249511719,0.6058160662651062,0.1547807157039642,0.1440115571022033,293.5103759765625,297.1499938964844,293.1499938964844,0.0112426215782761,-704.5250854492188,302.1575622558594,0.3805183172225952,0.050000000745058,0.0523563176393508,293.2252197265625,297.1499938964844,293.1499938964844,0.3895250260829925,-5253.57080078125,304.15625,0.8664215207099915,0.4683935046195984,0.330397218465805,293.2923583984375,297.1499938964844,293.1499938964844,0.5625509023666382,-9490.787109375,304.1379699707031,0.9617645740509032,0.6283054947853088,0.5977010726928711,293.1737976074219,297.1499938964844,293.1499938964844,0.0201185829937458,-4381.5244140625,304.1517333984375,0.4016943275928497,0.0558497719466686,0.2756491899490356,290.9959716796875,291.1499938964844,259.9861755371094,258.53082275390625,279.19561767578125,293.3437194824219,290.9974060058594,1.0,0.4096977114677429,0.7069287300109863,0.7069287300109863,1.0,1.0,-1.6804559230804443,0.7129219174385071,0.9675340056419371,0.3245155215263366,0.0,0.0,0.8303199410438538,143.7386932373047,154.0,8.257413864135742,-19993.255859375,680.4932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124694824219,309.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,19813.63671875,20160.0,0.0,0.0,0.4440174400806427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173802614212036,1.1738154888153076,-1.2847598554799332e-05,0.0,0.0004506212717387,0.0,0.0,195.4488525390625,0.0,0.0,0.0,0.6602969765663147,4.0,0.0,1.0
643320,293.19293212890625,297.1499938964844,293.1499938964844,0.0997893139719963,-2289.122314453125,304.1518249511719,0.6058160662651062,0.1547807157039642,0.1440115571022033,293.5103759765625,297.1499938964844,293.1499938964844,0.0112426215782761,-704.5250854492188,302.1575622558594,0.3805183172225952,0.050000000745058,0.0523563176393508,293.2252197265625,297.1499938964844,293.1499938964844,0.3895250260829925,-5253.57080078125,304.15625,0.8664215207099915,0.4683935046195984,0.330397218465805,293.2923583984375,297.1499938964844,293.1499938964844,0.5625509023666382,-9490.787109375,304.1379699707031,0.9617645740509032,0.6283054947853088,0.5977010726928711,293.1737976074219,297.1499938964844,293.1499938964844,0.0201185829937458,-4381.5244140625,304.1517333984375,0.4016943275928497,0.0558497719466686,0.2756491899490356,290.9959716796875,291.1499938964844,259.9861755371094,258.53082275390625,279.19561767578125,293.3437194824219,290.9974060058594,1.0,0.4096977114677429,0.7069287300109863,0.7069287300109863,1.0,1.0,-1.6804559230804443,0.7129219174385071,0.9675340056419371,0.3245155215263366,0.0,0.0,0.8303199410438538,143.7386932373047,154.0,8.257413864135742,-19993.255859375,680.4932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124694824219,309.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,19813.63671875,20160.0,0.0,0.0,0.4440174400806427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.173802614212036,1.1738154888153076,-1.2847598554799332e-05,0.0,0.0004506212717387,0.0,0.0,195.4488525390625,0.0,0.0,0.0,0.6602969765663147,4.0,0.0,1.0
643380,293.1911315917969,297.1499938964844,293.1499938964844,0.0991399064660072,-2276.643310546875,304.1523132324219,0.6009302139282227,0.1540589332580566,0.1435244977474212,293.5243530273437,297.1499938964844,293.1499938964844,0.0109637137502431,-695.0791015625,301.9964904785156,0.3771604299545288,0.050000000745058,0.0525450184941291,293.2259216308594,297.1499938964844,293.1499938964844,0.3867564797401428,-5223.12841796875,304.1587829589844,0.8599398732185364,0.466342955827713,0.3291145265102386,293.2934875488281,297.1499938964844,293.1499938964844,0.5580353736877441,-9423.748046875,304.1493835449219,0.9534249901771544,0.6244640350341797,0.5942202806472778,293.17498779296875,297.1499938964844,293.1499938964844,0.0196241270750761,-4325.09912109375,304.1519775390625,0.3963129222393036,0.0550037957727909,0.2726703584194183,291.0233764648437,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514099121094,291.02557373046875,1.0,0.4124400019645691,0.7118200659751892,0.7118200659751892,1.0,1.0,-1.6708017587661743,0.709904670715332,0.9608970284461976,0.323434054851532,0.0,0.0,0.8454651236534119,148.31295776367188,157.0,31.33451271057129,-19947.669921875,686.5177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015014648437,309.1494140625,278.1499938964844,0.0,18000.0,313.1499938964844,19811.8984375,20160.0,0.0,0.0,0.4459182024002075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2067770957946775,1.206790328025818,-1.3323885468707886e-05,0.0,0.0004525502736214,0.0,0.0,209.59078979492188,0.0,0.0,0.0,0.675507664680481,4.0,0.0,1.0
643440,293.1911315917969,297.1499938964844,293.1499938964844,0.0991399064660072,-2276.643310546875,304.1523132324219,0.6009302139282227,0.1540589332580566,0.1435244977474212,293.5243530273437,297.1499938964844,293.1499938964844,0.0109637137502431,-695.0791015625,301.9964904785156,0.3771604299545288,0.050000000745058,0.0525450184941291,293.2259216308594,297.1499938964844,293.1499938964844,0.3867564797401428,-5223.12841796875,304.1587829589844,0.8599398732185364,0.466342955827713,0.3291145265102386,293.2934875488281,297.1499938964844,293.1499938964844,0.5580353736877441,-9423.748046875,304.1493835449219,0.9534249901771544,0.6244640350341797,0.5942202806472778,293.17498779296875,297.1499938964844,293.1499938964844,0.0196241270750761,-4325.09912109375,304.1519775390625,0.3963129222393036,0.0550037957727909,0.2726703584194183,291.0233764648437,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514099121094,291.02557373046875,1.0,0.4124400019645691,0.7118200659751892,0.7118200659751892,1.0,1.0,-1.6708017587661743,0.709904670715332,0.9608970284461976,0.323434054851532,0.0,0.0,0.8454651236534119,148.31295776367188,157.0,31.33451271057129,-19947.669921875,686.5177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015014648437,309.1494140625,278.1499938964844,0.0,18000.0,313.1499938964844,19811.8984375,20160.0,0.0,0.0,0.4459182024002075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2067770957946775,1.206790328025818,-1.3323885468707886e-05,0.0,0.0004525502736214,0.0,0.0,209.59078979492188,0.0,0.0,0.0,0.675507664680481,4.0,0.0,1.0
