time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643500,293.1901550292969,297.1499938964844,293.1499938964844,0.098816730082035,-2270.413330078125,304.1524658203125,0.5987532138824463,0.1537266075611114,0.1432981789112091,293.5311584472656,297.1499938964844,293.1499938964844,0.0108206141740083,-690.03369140625,301.91522216796875,0.3757019639015198,0.050000000745058,0.0526297017931938,293.2262268066406,297.1499938964844,293.1499938964844,0.3852975964546203,-5207.16015625,304.1598205566406,0.8570749759674072,0.4653205573558807,0.3284675180912018,293.29364013671875,297.1499938964844,293.1499938964844,0.5556561946868896,-9389.4794921875,304.15380859375,0.9495956301689148,0.6226160526275635,0.592556357383728,293.1754455566406,297.1499938964844,293.1499938964844,0.0193847063928842,-4297.26123046875,304.15203857421875,0.3937220871448517,0.0545997247099876,0.2712323069572449,291.03875732421875,291.1499938964844,260.0534973144531,258.5833435058594,279.1985778808594,293.35504150390625,291.0410461425781,1.0,0.4136248528957367,0.7143111228942871,0.7143111228942871,1.0,1.0,-1.666130304336548,0.7084555625915527,0.9576747417449952,0.3229205906391144,0.0,0.0,0.851341962814331,150.35902404785156,157.0,37.04682159423828,-19922.298828125,688.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01678466796875,309.113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,19851.041015625,19080.0,0.0,0.0,0.4469495415687561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202610969543457,1.220274567604065,-1.3531466720451135e-05,0.0,0.00045359696378,0.0,0.0,215.6794891357422,0.0,0.0,0.0,0.666817307472229,4.0,0.0,1.0
643560,293.1891784667969,297.1499938964844,293.1499938964844,0.0986740291118621,-2267.8798828125,304.1522827148437,0.5967122316360474,0.1534136533737182,0.1430841833353042,293.5378112792969,297.1499938964844,293.1499938964844,0.0106913205236196,-685.886962890625,301.8299560546875,0.3743509948253631,0.050000000745058,0.052709687501192,293.2264709472656,297.1499938964844,293.1499938964844,0.384490430355072,-5198.7880859375,304.15948486328125,0.8543958067893982,0.4643057882785797,0.3278197050094604,293.2935791015625,297.1499938964844,293.1499938964844,0.5541702508926392,-9368.6728515625,304.15576171875,0.945935308933258,0.620807409286499,0.5909241437911987,293.1758117675781,297.1499938964844,293.1499938964844,0.0191963501274585,-4276.51904296875,304.1520080566406,0.3911213278770447,0.0542044229805469,0.2698175013065338,291.0353088378906,291.1499938964844,260.0753173828125,258.6004333496094,279.1993103027344,293.35858154296875,291.033935546875,1.0,0.4147196412086487,0.716829776763916,0.716829776763916,1.0,1.0,-1.661533236503601,0.7070317268371582,0.9545015096664428,0.3224165737628937,0.0,0.0,0.8591119647026062,152.2880859375,160.0,7.896335601806641,-19805.041015625,691.0321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9607238769531,309.04229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,19089.453125,19080.0,0.0,0.0,0.4478372633457184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2082505226135254,1.2082637548446655,-1.3182114344090223e-05,0.0,0.0004544978728517,0.0,0.0,208.4501953125,0.0,0.0,0.0,0.6736820340156555,4.0,0.0,1.0
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.0981807336211204,-2258.43896484375,304.15234375,0.5929639339447021,0.1528446972370147,0.1426991969347,293.5507202148437,297.1499938964844,293.1499938964844,0.0104144383221864,-675.9036254882812,301.6615600585937,0.3718941211700439,0.050000000745058,0.0528591349720954,293.2268371582031,297.1499938964844,293.1499938964844,0.381945788860321,-5171.1787109375,304.1606140136719,0.8494724035263062,0.4622935056686401,0.3265336453914642,293.2930603027344,297.1499938964844,293.1499938964844,0.5498605966567993,-9308.2998046875,304.1610717773437,0.9390254616737366,0.6172778010368347,0.5877492427825928,293.1763916015625,297.1499938964844,293.1499938964844,0.0187664106488227,-4226.1513671875,304.1520690917969,0.3858298361301422,0.0534326918423175,0.2670347988605499,291.0529479980469,291.1499938964844,260.1181030273437,258.634033203125,279.20050048828125,293.365478515625,291.05548095703125,1.0,0.416714996099472,0.7219433188438416,0.7219433188438416,1.0,1.0,-1.6525534391403198,0.7042534947395325,0.948300004005432,0.3214329779148102,0.0,0.0,0.8714197278022766,155.88510131835938,148.0,29.681856155395508,-19778.1640625,694.6173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,309.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18887.619140625,19080.0,0.0,0.0,0.4494480788707733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2268859148025513,1.2268993854522705,-1.3412036423687825e-05,0.0,0.0004561326641123,0.0,0.0,216.2447967529297,0.0,0.0,0.0,0.6820756793022156,4.0,0.0,1.0
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.0981807336211204,-2258.43896484375,304.15234375,0.5929639339447021,0.1528446972370147,0.1426991969347,293.5507202148437,297.1499938964844,293.1499938964844,0.0104144383221864,-675.9036254882812,301.6615600585937,0.3718941211700439,0.050000000745058,0.0528591349720954,293.2268371582031,297.1499938964844,293.1499938964844,0.381945788860321,-5171.1787109375,304.1606140136719,0.8494724035263062,0.4622935056686401,0.3265336453914642,293.2930603027344,297.1499938964844,293.1499938964844,0.5498605966567993,-9308.2998046875,304.1610717773437,0.9390254616737366,0.6172778010368347,0.5877492427825928,293.1763916015625,297.1499938964844,293.1499938964844,0.0187664106488227,-4226.1513671875,304.1520690917969,0.3858298361301422,0.0534326918423175,0.2670347988605499,291.0529479980469,291.1499938964844,260.1181030273437,258.634033203125,279.20050048828125,293.365478515625,291.05548095703125,1.0,0.416714996099472,0.7219433188438416,0.7219433188438416,1.0,1.0,-1.6525534391403198,0.7042534947395325,0.948300004005432,0.3214329779148102,0.0,0.0,0.8714197278022766,155.88510131835938,148.0,29.681856155395508,-19778.1640625,694.6173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,309.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18887.619140625,19080.0,0.0,0.0,0.4494480788707733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2268859148025513,1.2268993854522705,-1.3412036423687825e-05,0.0,0.0004561326641123,0.0,0.0,216.2447967529297,0.0,0.0,0.0,0.6820756793022156,4.0,0.0,1.0
643740,293.1846923828125,297.1499938964844,293.1499938964844,0.0974181294441223,-2243.65087890625,304.15283203125,0.5936070680618286,0.1523851454257965,0.1421890258789062,293.56304931640625,297.1499938964844,293.1499938964844,0.0100668855011463,-661.8881225585938,301.4952697753906,0.3730254769325256,0.050000000745058,0.052789818495512,293.22705078125,297.1499938964844,293.1499938964844,0.3785281479358673,-5133.72119140625,304.16278076171875,0.8500231504440308,0.4603071510791778,0.32509645819664,293.2922058105469,297.1499938964844,293.1499938964844,0.5443318486213684,-9231.6083984375,304.1665954589844,0.9392974376678468,0.613825261592865,0.5844267010688782,293.1766357421875,297.1499938964844,293.1499938964844,0.0181892048567533,-4156.08447265625,304.15234375,0.3842189610004425,0.0527153834700584,0.2633973062038421,291.0922241210937,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.37213134765625,291.0954284667969,1.0,0.4136184751987457,0.7272807359695435,0.7272807359695435,1.0,1.0,-1.6417771577835083,0.7006309032440186,0.9411462545394896,0.3199935555458069,0.0,0.0,0.8766122460365295,153.90744018554688,136.0,49.70103073120117,-19736.99609375,681.2440795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,309.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18945.427734375,18000.0,0.0,0.0,0.4508708715438843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2404251098632812,1.24043869972229,-1.362796319881454e-05,0.0,0.0004575766215566,0.0,0.0,222.5643005371093,0.0,0.0,0.0,0.6733919382095337,4.0,0.0,1.0
643800,293.1846923828125,297.1499938964844,293.1499938964844,0.0974181294441223,-2243.65087890625,304.15283203125,0.5936070680618286,0.1523851454257965,0.1421890258789062,293.56304931640625,297.1499938964844,293.1499938964844,0.0100668855011463,-661.8881225585938,301.4952697753906,0.3730254769325256,0.050000000745058,0.052789818495512,293.22705078125,297.1499938964844,293.1499938964844,0.3785281479358673,-5133.72119140625,304.16278076171875,0.8500231504440308,0.4603071510791778,0.32509645819664,293.2922058105469,297.1499938964844,293.1499938964844,0.5443318486213684,-9231.6083984375,304.1665954589844,0.9392974376678468,0.613825261592865,0.5844267010688782,293.1766357421875,297.1499938964844,293.1499938964844,0.0181892048567533,-4156.08447265625,304.15234375,0.3842189610004425,0.0527153834700584,0.2633973062038421,291.0922241210937,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.37213134765625,291.0954284667969,1.0,0.4136184751987457,0.7272807359695435,0.7272807359695435,1.0,1.0,-1.6417771577835083,0.7006309032440186,0.9411462545394896,0.3199935555458069,0.0,0.0,0.8766122460365295,153.90744018554688,136.0,49.70103073120117,-19736.99609375,681.2440795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,309.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18945.427734375,18000.0,0.0,0.0,0.4508708715438843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2404251098632812,1.24043869972229,-1.362796319881454e-05,0.0,0.0004575766215566,0.0,0.0,222.5643005371093,0.0,0.0,0.0,0.6733919382095337,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.0968911200761795,-2233.72607421875,304.1527709960937,0.5974839925765991,0.1520829200744629,0.1416747868061065,293.5746154785156,297.1499938964844,293.1499938964844,0.0097112171351909,-647.4083862304688,301.3217468261719,0.3767210841178894,0.050000000745058,0.0525707602500915,293.2267761230469,297.1499938964844,293.1499938964844,0.3759412765502929,-5106.0400390625,304.1628723144531,0.8545041680335999,0.4584090709686279,0.3236019313335418,293.290771484375,297.1499938964844,293.1499938964844,0.5399498343467712,-9172.4599609375,304.1683959960937,0.9446998834609984,0.6105105876922607,0.5810701251029968,293.1763610839844,297.1499938964844,293.1499938964844,0.0176453795284032,-4090.60107421875,304.1524658203125,0.3854916393756866,0.0520928539335727,0.2594536542892456,291.10308837890625,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783264160156,291.10552978515625,1.0,0.4075888693332672,0.7328026294708252,0.7328026294708252,1.0,1.0,-1.6303379535675049,0.6966819763183594,0.9336559176445008,0.3183476626873016,0.0,0.0,0.882186770439148,148.12574768066406,124.0,30.20848274230957,-19591.1328125,656.9808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9015197753906,309.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.546875,18000.0,0.0,0.0,0.4515479803085327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2193323373794556,1.2193454504013062,-1.3109848623571452e-05,0.0,0.0004582637920975,0.0,0.0,210.7549591064453,0.0,0.0,0.0,0.6757231950759888,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.0968911200761795,-2233.72607421875,304.1527709960937,0.5974839925765991,0.1520829200744629,0.1416747868061065,293.5746154785156,297.1499938964844,293.1499938964844,0.0097112171351909,-647.4083862304688,301.3217468261719,0.3767210841178894,0.050000000745058,0.0525707602500915,293.2267761230469,297.1499938964844,293.1499938964844,0.3759412765502929,-5106.0400390625,304.1628723144531,0.8545041680335999,0.4584090709686279,0.3236019313335418,293.290771484375,297.1499938964844,293.1499938964844,0.5399498343467712,-9172.4599609375,304.1683959960937,0.9446998834609984,0.6105105876922607,0.5810701251029968,293.1763610839844,297.1499938964844,293.1499938964844,0.0176453795284032,-4090.60107421875,304.1524658203125,0.3854916393756866,0.0520928539335727,0.2594536542892456,291.10308837890625,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783264160156,291.10552978515625,1.0,0.4075888693332672,0.7328026294708252,0.7328026294708252,1.0,1.0,-1.6303379535675049,0.6966819763183594,0.9336559176445008,0.3183476626873016,0.0,0.0,0.882186770439148,148.12574768066406,124.0,30.20848274230957,-19591.1328125,656.9808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9015197753906,309.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.546875,18000.0,0.0,0.0,0.4515479803085327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2193323373794556,1.2193454504013062,-1.3109848623571452e-05,0.0,0.0004582637920975,0.0,0.0,210.7549591064453,0.0,0.0,0.0,0.6757231950759888,4.0,0.0,1.0
643980,293.1787109375,297.1499938964844,293.1499938964844,0.0961419269442558,-2219.15234375,304.1531066894531,0.6035788655281067,0.1519118845462799,0.1412019431591034,293.5853881835937,297.1499938964844,293.1499938964844,0.0093293627724051,-630.3716430664062,301.15362548828125,0.3822347819805145,0.050000000745058,0.0522637590765953,293.2262268066406,297.1499938964844,293.1499938964844,0.3723343014717102,-5066.552734375,304.1645812988281,0.861848771572113,0.4565719962120056,0.3220936954021454,293.2890319824219,297.1499938964844,293.1499938964844,0.5341364741325378,-9092.9677734375,304.17193603515625,0.9534765481948853,0.6072961688041687,0.5777366161346436,293.1756896972656,297.1499938964844,293.1499938964844,0.0170549768954515,-4015.330322265625,304.1526184082031,0.3888876736164093,0.0515575893223285,0.25549978017807,291.1446533203125,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841247558594,291.1481018066406,1.0,0.3996545076370239,0.7384756207466125,0.7384756207466125,1.0,1.0,-1.618841528892517,0.6926723718643188,0.926169216632843,0.3166485726833343,0.0,0.0,0.8802541494369507,140.11795043945312,112.0,52.28477096557617,-19546.4765625,626.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736022949219,309.14068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.138671875,18000.0,0.0,0.0,0.4516831338405609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2188416719436646,1.2188547849655151,-1.3097517694404814e-05,0.0,0.0004584009584505,0.0,0.0,210.4809417724609,0.0,0.0,0.0,0.67529296875,4.0,0.0,1.0
644040,293.1787109375,297.1499938964844,293.1499938964844,0.0961419269442558,-2219.15234375,304.1531066894531,0.6035788655281067,0.1519118845462799,0.1412019431591034,293.5853881835937,297.1499938964844,293.1499938964844,0.0093293627724051,-630.3716430664062,301.15362548828125,0.3822347819805145,0.050000000745058,0.0522637590765953,293.2262268066406,297.1499938964844,293.1499938964844,0.3723343014717102,-5066.552734375,304.1645812988281,0.861848771572113,0.4565719962120056,0.3220936954021454,293.2890319824219,297.1499938964844,293.1499938964844,0.5341364741325378,-9092.9677734375,304.17193603515625,0.9534765481948853,0.6072961688041687,0.5777366161346436,293.1756896972656,297.1499938964844,293.1499938964844,0.0170549768954515,-4015.330322265625,304.1526184082031,0.3888876736164093,0.0515575893223285,0.25549978017807,291.1446533203125,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841247558594,291.1481018066406,1.0,0.3996545076370239,0.7384756207466125,0.7384756207466125,1.0,1.0,-1.618841528892517,0.6926723718643188,0.926169216632843,0.3166485726833343,0.0,0.0,0.8802541494369507,140.11795043945312,112.0,52.28477096557617,-19546.4765625,626.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736022949219,309.14068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.138671875,18000.0,0.0,0.0,0.4516831338405609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2188416719436646,1.2188547849655151,-1.3097517694404814e-05,0.0,0.0004584009584505,0.0,0.0,210.4809417724609,0.0,0.0,0.0,0.67529296875,4.0,0.0,1.0
644100,293.1770935058594,297.1499938964844,293.1499938964844,0.095768317580223,-2211.860595703125,304.1532287597656,0.6072733998298645,0.1518672108650207,0.1409839391708374,293.590576171875,297.1499938964844,293.1499938964844,0.0091382395476102,-621.5281982421875,301.0696716308594,0.385560393333435,0.050000000745058,0.052088975906372,293.2259216308594,297.1499938964844,293.1499938964844,0.3704611361026764,-5046.0546875,304.16534423828125,0.866451621055603,0.4556692838668823,0.3213349878787994,293.2881164550781,297.1499938964844,293.1499938964844,0.5311267375946045,-9051.96875,304.17340087890625,0.958773672580719,0.6057174801826477,0.57607501745224,293.1752624511719,297.1499938964844,293.1499938964844,0.0167671702802181,-3977.7353515625,304.1526794433594,0.3911850750446319,0.0513170063495636,0.2535513341426849,291.16748046875,291.1499938964844,260.25848388671875,258.7459716796875,279.2066345214844,293.3869323730469,291.1708679199219,1.0,0.3951835632324219,0.7413644790649414,0.7413644790649414,1.0,1.0,-1.6131248474121094,0.6906677484512329,0.9224570989608764,0.3157913088798523,0.0,0.0,0.8768016695976257,135.5765380859375,112.0,57.45344924926758,-19517.09375,610.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01690673828125,309.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.154296875,18000.0,0.0,0.0,0.4515599012374878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2158619165420532,1.2158749103546145,-1.3062058314972091e-05,0.0,0.0004582758701872,0.0,0.0,209.255111694336,0.0,0.0,0.0,0.673861563205719,4.0,0.0,1.0
644160,293.1754455566406,297.1499938964844,293.1499938964844,0.0954126343131065,-2204.9189453125,304.1532897949219,0.6113361716270447,0.1518465280532837,0.1407790631055832,293.5956420898437,297.1499938964844,293.1499938964844,0.0089495852589607,-612.6322631835938,300.9852294921875,0.3892321288585663,0.050000000745058,0.0519041754305362,293.2255554199219,297.1499938964844,293.1499938964844,0.3686112761497497,-5025.8515625,304.1659240722656,0.8716500401496887,0.4547775387763977,0.320576399564743,293.2871398925781,297.1499938964844,293.1499938964844,0.5281481742858887,-9011.54296875,304.174560546875,0.9645318388938904,0.6041592359542847,0.5744221210479736,293.1747741699219,297.1499938964844,293.1499938964844,0.0164886713027954,-3940.890625,304.1526794433594,0.3937330842018127,0.0510915555059909,0.2516282200813293,291.18951416015625,291.1499938964844,260.2773742675781,258.7612609863281,279.2073669433594,293.3896789550781,291.1927490234375,1.0,0.3904500305652618,0.744286835193634,0.744286835193634,1.0,1.0,-1.6074528694152832,0.688673734664917,0.9187790751457214,0.3149346113204956,0.0,0.0,0.8719469904899597,130.78273010253906,100.0,58.81956481933594,-19481.5078125,593.5315551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06500244140625,309.2193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.341796875,18000.0,0.0,0.0,0.4512969255447387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2106660604476929,1.210679054260254,-1.299616906180745e-05,0.0,0.0004580090171657,0.0,0.0,207.08331298828125,0.0,0.0,0.0,0.6713997721672058,4.0,0.0,1.0
644220,293.1721496582031,297.1499938964844,293.1499938964844,0.0947825908660888,-2192.650634765625,304.1532287597656,0.6201648712158203,0.1518692374229431,0.1404091864824295,293.6055603027344,297.1499938964844,293.1499938964844,0.0085826246067881,-594.9179077148438,300.813720703125,0.3968541920185089,0.050000000745058,0.0515133403241634,293.2247619628906,297.1499938964844,293.1499938964844,0.3651019334793091,-4987.68017578125,304.1664428710937,0.8838350772857666,0.4530266523361206,0.3190662264823913,293.2850646972656,297.1499938964844,293.1499938964844,0.5224608778953552,-8934.814453125,304.1758117675781,0.977040946483612,0.6011056303977966,0.5711532831192017,293.1737365722656,297.1499938964844,293.1499938964844,0.0159647017717361,-3870.501708984375,304.1526794433594,0.3994635343551636,0.05067840218544,0.247863307595253,291.2279357910156,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3950500488281,291.23046875,1.0,0.3803473711013794,0.7502291798591614,0.7502291798591614,1.0,1.0,-1.5962817668914795,0.6847346425056458,0.9115471243858336,0.313232272863388,0.0,0.0,0.8588901162147522,120.6624526977539,88.0,52.92951583862305,-19391.71875,558.6605834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756286621094,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.443359375,18000.0,0.0,0.0,0.4503143429756164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1936880350112915,1.193700909614563,-1.277024330192944e-05,0.0,0.0004570118035189,0.0,0.0,199.9644927978516,0.0,0.0,0.0,0.6634016633033752,4.0,0.0,1.0
644280,293.1721496582031,297.1499938964844,293.1499938964844,0.0947825908660888,-2192.650634765625,304.1532287597656,0.6201648712158203,0.1518692374229431,0.1404091864824295,293.6055603027344,297.1499938964844,293.1499938964844,0.0085826246067881,-594.9179077148438,300.813720703125,0.3968541920185089,0.050000000745058,0.0515133403241634,293.2247619628906,297.1499938964844,293.1499938964844,0.3651019334793091,-4987.68017578125,304.1664428710937,0.8838350772857666,0.4530266523361206,0.3190662264823913,293.2850646972656,297.1499938964844,293.1499938964844,0.5224608778953552,-8934.814453125,304.1758117675781,0.977040946483612,0.6011056303977966,0.5711532831192017,293.1737365722656,297.1499938964844,293.1499938964844,0.0159647017717361,-3870.501708984375,304.1526794433594,0.3994635343551636,0.05067840218544,0.247863307595253,291.2279357910156,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3950500488281,291.23046875,1.0,0.3803473711013794,0.7502291798591614,0.7502291798591614,1.0,1.0,-1.5962817668914795,0.6847346425056458,0.9115471243858336,0.313232272863388,0.0,0.0,0.8588901162147522,120.6624526977539,88.0,52.92951583862305,-19391.71875,558.6605834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756286621094,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.443359375,18000.0,0.0,0.0,0.4503143429756164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1936880350112915,1.193700909614563,-1.277024330192944e-05,0.0,0.0004570118035189,0.0,0.0,199.9644927978516,0.0,0.0,0.0,0.6634016633033752,4.0,0.0,1.0
644340,293.1688537597656,297.1499938964844,293.1499938964844,0.0942876785993576,-2183.07421875,304.1529846191406,0.6301018595695496,0.1519788652658462,0.1400963068008422,293.6150817871094,297.1499938964844,293.1499938964844,0.0082334764301776,-577.605712890625,300.63800048828125,0.4048692584037781,0.050000000745058,0.0511040985584259,293.2238464355469,297.1499938964844,293.1499938964844,0.3619560599327087,-4953.69189453125,304.1661682128906,0.8985130786895752,0.45131915807724,0.3175721168518066,293.2828369140625,297.1499938964844,293.1499938964844,0.5172982811927795,-8865.7470703125,304.17578125,0.990284025669098,0.5981360673904419,0.5679440498352051,293.172607421875,297.1499938964844,293.1499938964844,0.0154867758974432,-3805.2861328125,304.1525573730469,0.4061633050441742,0.0503063611686229,0.244207426905632,291.2557983398437,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.4003295898437,291.2574462890625,1.0,0.3695597052574157,0.7562974691390991,0.7562974691390991,1.0,1.0,-1.5853787660598757,0.6808770298957825,0.904501736164093,0.3115535974502563,0.0,0.0,0.8427926898002625,110.083251953125,76.0,40.02559280395508,-19279.44921875,523.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30426025390625,309.36334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18290.255859375,18000.0,0.0,0.0,0.4486713409423828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1689554452896118,1.168967843055725,-1.2434128620952832e-05,0.0,0.0004553443868644,0.0,0.0,189.7783966064453,0.0,0.0,0.0,0.6518005132675171,4.0,0.0,1.0
644400,293.1688537597656,297.1499938964844,293.1499938964844,0.0942876785993576,-2183.07421875,304.1529846191406,0.6301018595695496,0.1519788652658462,0.1400963068008422,293.6150817871094,297.1499938964844,293.1499938964844,0.0082334764301776,-577.605712890625,300.63800048828125,0.4048692584037781,0.050000000745058,0.0511040985584259,293.2238464355469,297.1499938964844,293.1499938964844,0.3619560599327087,-4953.69189453125,304.1661682128906,0.8985130786895752,0.45131915807724,0.3175721168518066,293.2828369140625,297.1499938964844,293.1499938964844,0.5172982811927795,-8865.7470703125,304.17578125,0.990284025669098,0.5981360673904419,0.5679440498352051,293.172607421875,297.1499938964844,293.1499938964844,0.0154867758974432,-3805.2861328125,304.1525573730469,0.4061633050441742,0.0503063611686229,0.244207426905632,291.2557983398437,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.4003295898437,291.2574462890625,1.0,0.3695597052574157,0.7562974691390991,0.7562974691390991,1.0,1.0,-1.5853787660598757,0.6808770298957825,0.904501736164093,0.3115535974502563,0.0,0.0,0.8427926898002625,110.083251953125,76.0,40.02559280395508,-19279.44921875,523.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30426025390625,309.36334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18290.255859375,18000.0,0.0,0.0,0.4486713409423828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1689554452896118,1.168967843055725,-1.2434128620952832e-05,0.0,0.0004553443868644,0.0,0.0,189.7783966064453,0.0,0.0,0.0,0.6518005132675171,4.0,0.0,1.0
644460,293.1651306152344,297.1499938964844,293.1499938964844,0.093991532921791,-2177.36376953125,304.1524658203125,0.6410978436470032,0.1522551327943802,0.1399305462837219,293.6230773925781,297.1499938964844,293.1499938964844,0.0079136500135064,-561.3421630859375,300.4611511230469,0.4134813249111175,0.050000000745058,0.0507147572934627,293.22265625,297.1499938964844,293.1499938964844,0.3591990768909454,-4924.08837890625,304.1653747558594,0.9152517318725586,0.4496855735778808,0.3161342442035675,293.2784729003906,297.1499938964844,293.1499938964844,0.506528913974762,-8714.2822265625,304.1864624023437,0.9990000128746032,0.5956350564956665,0.5585296154022217,293.1712951660156,297.1499938964844,293.1499938964844,0.0150732202455401,-3747.933837890625,304.1523132324219,0.413697749376297,0.050000000745058,0.240852490067482,291.2736511230469,291.1499938964844,260.38360595703125,258.8489685058594,279.2145080566406,293.40478515625,291.27557373046875,1.0,0.3580051362514496,0.7628533840179443,0.7628533840179443,1.0,1.0,-1.5676681995391846,0.673839807510376,0.8938283324241638,0.3082929849624634,0.0,0.0,0.8250768780708313,99.88323974609376,64.0,32.056278228759766,-19096.953125,485.1294860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501647949219,309.4417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18349.478515625,18000.0,0.0,0.0,0.446308434009552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1385021209716797,1.1385141611099243,-1.2020808753732126e-05,0.0,0.0004529463185463,0.0,0.0,177.6625518798828,0.0,0.0,0.0,0.6375750303268433,4.0,0.0,1.0
644520,293.1651306152344,297.1499938964844,293.1499938964844,0.093991532921791,-2177.36376953125,304.1524658203125,0.6410978436470032,0.1522551327943802,0.1399305462837219,293.6230773925781,297.1499938964844,293.1499938964844,0.0079136500135064,-561.3421630859375,300.4611511230469,0.4134813249111175,0.050000000745058,0.0507147572934627,293.22265625,297.1499938964844,293.1499938964844,0.3591990768909454,-4924.08837890625,304.1653747558594,0.9152517318725586,0.4496855735778808,0.3161342442035675,293.2784729003906,297.1499938964844,293.1499938964844,0.506528913974762,-8714.2822265625,304.1864624023437,0.9990000128746032,0.5956350564956665,0.5585296154022217,293.1712951660156,297.1499938964844,293.1499938964844,0.0150732202455401,-3747.933837890625,304.1523132324219,0.413697749376297,0.050000000745058,0.240852490067482,291.2736511230469,291.1499938964844,260.38360595703125,258.8489685058594,279.2145080566406,293.40478515625,291.27557373046875,1.0,0.3580051362514496,0.7628533840179443,0.7628533840179443,1.0,1.0,-1.5676681995391846,0.673839807510376,0.8938283324241638,0.3082929849624634,0.0,0.0,0.8250768780708313,99.88323974609376,64.0,32.056278228759766,-19096.953125,485.1294860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501647949219,309.4417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18349.478515625,18000.0,0.0,0.0,0.446308434009552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1385021209716797,1.1385141611099243,-1.2020808753732126e-05,0.0,0.0004529463185463,0.0,0.0,177.6625518798828,0.0,0.0,0.0,0.6375750303268433,4.0,0.0,1.0
644580,293.1614685058594,297.1499938964844,293.1499938964844,0.0935572981834411,-2168.514892578125,304.1523742675781,0.6522891521453857,0.1526128500699997,0.1399349719285965,293.6299133300781,297.1499938964844,293.1499938964844,0.0076044294983148,-544.4448852539062,300.2953186035156,0.4223497807979584,0.050000000745058,0.0503852851688861,293.22149658203125,297.1499938964844,293.1499938964844,0.3555143177509308,-4883.43603515625,304.1664428710937,0.9326229095458984,0.4480796158313751,0.314784437417984,293.247802734375,297.1499938964844,293.1499938964844,0.4746364057064056,-8258.560546875,304.227294921875,0.9990000128746032,0.5985367298126221,0.5298100113868713,293.1695861816406,297.1499938964844,293.1499938964844,0.0147722726687788,-3702.84765625,304.1494140625,0.42235067486763,0.050000000745058,0.2390071898698806,291.32501220703125,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.4068603515625,291.32965087890625,1.0,0.3449077010154724,0.7710132598876953,0.7710132598876953,1.0,1.0,-1.5289663076400757,0.6573525071144104,0.8716138005256653,0.2996927797794342,0.0,0.0,0.7986674904823303,90.80059051513672,52.0,66.1010513305664,-18736.65234375,439.1038208007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.658447265625,309.57672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18510.24609375,18000.0,0.0,0.0,0.4426354467868805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0967075824737549,1.0967191457748413,-1.1489878488646356e-05,0.0,0.0004492187290452,0.0,0.0,162.14056396484375,0.0,0.0,0.0,0.6180751323699951,4.0,0.0,1.0
644640,293.1614685058594,297.1499938964844,293.1499938964844,0.0935572981834411,-2168.514892578125,304.1523742675781,0.6522891521453857,0.1526128500699997,0.1399349719285965,293.6299133300781,297.1499938964844,293.1499938964844,0.0076044294983148,-544.4448852539062,300.2953186035156,0.4223497807979584,0.050000000745058,0.0503852851688861,293.22149658203125,297.1499938964844,293.1499938964844,0.3555143177509308,-4883.43603515625,304.1664428710937,0.9326229095458984,0.4480796158313751,0.314784437417984,293.247802734375,297.1499938964844,293.1499938964844,0.4746364057064056,-8258.560546875,304.227294921875,0.9990000128746032,0.5985367298126221,0.5298100113868713,293.1695861816406,297.1499938964844,293.1499938964844,0.0147722726687788,-3702.84765625,304.1494140625,0.42235067486763,0.050000000745058,0.2390071898698806,291.32501220703125,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.4068603515625,291.32965087890625,1.0,0.3449077010154724,0.7710132598876953,0.7710132598876953,1.0,1.0,-1.5289663076400757,0.6573525071144104,0.8716138005256653,0.2996927797794342,0.0,0.0,0.7986674904823303,90.80059051513672,52.0,66.1010513305664,-18736.65234375,439.1038208007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.658447265625,309.57672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18510.24609375,18000.0,0.0,0.0,0.4426354467868805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0967075824737549,1.0967191457748413,-1.1489878488646356e-05,0.0,0.0004492187290452,0.0,0.0,162.14056396484375,0.0,0.0,0.0,0.6180751323699951,4.0,0.0,1.0
644700,293.1597900390625,297.1499938964844,293.1499938964844,0.0933165401220321,-2163.604736328125,304.1523742675781,0.6588809490203857,0.1527984589338302,0.1399359107017517,293.6332397460937,297.1499938964844,293.1499938964844,0.0074512003920972,-535.8181762695312,300.2133483886719,0.4277894496917724,0.050000000745058,0.050214409828186,293.2210388183594,297.1499938964844,293.1499938964844,0.353566437959671,-4861.8994140625,304.1669921875,0.9425585865974426,0.447265088558197,0.3140954375267029,293.2225341796875,297.1499938964844,293.1499938964844,0.4571428894996643,-8009.4140625,304.2450256347656,0.9990000128746032,0.6022541522979736,0.514283299446106,293.1685485839844,297.1499938964844,293.1499938964844,0.0146366953849792,-3681.738037109375,304.148681640625,0.4277894794940948,0.050000000745058,0.2381955534219741,291.35418701171875,291.1499938964844,260.4286499023437,258.88653564453125,279.2323303222656,293.4103088378906,291.3586730957031,1.0,0.3378968834877014,0.7756114602088928,0.7756114602088928,1.0,1.0,-1.5083212852478027,0.6485581398010254,0.8597632050514221,0.2951095402240753,0.0,0.0,0.782122015953064,86.08824157714844,52.0,72.76348114013672,-18522.330078125,415.7040100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7940368652344,309.6495666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18622.966796875,18000.0,0.0,0.0,0.4401288628578186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0675935745239258,1.067604660987854,-1.113273265218595e-05,0.0,0.0004466748505365,0.0,0.0,151.93626403808594,0.0,0.0,0.0,0.6046936511993408,4.0,0.0,1.0
644760,293.1581420898437,297.1499938964844,293.1499938964844,0.0930958837270736,-2159.1005859375,304.15234375,0.6662269830703735,0.1529955267906189,0.1399431824684143,293.6365661621094,297.1499938964844,293.1499938964844,0.0073018143884837,-527.3046875,300.1307067871094,0.4340550601482391,0.050000000745058,0.050041064620018,293.2205810546875,297.1499938964844,293.1499938964844,0.3516727089881897,-4841.00390625,304.1673278808594,0.9530943632125854,0.4464531540870666,0.3134040832519531,293.19171142578125,297.1499938964844,293.1499938964844,0.4389096200466156,-7749.50439453125,304.2608642578125,0.9990000128746032,0.6073811650276184,0.4980374872684479,293.1673583984375,297.1499938964844,293.1499938964844,0.0145059693604707,-3661.239501953125,304.14862060546875,0.4340550601482391,0.050000000745058,0.2373732626438141,291.381591796875,291.1499938964844,260.4423217773437,258.89794921875,279.24090576171875,293.41912841796875,291.3857421875,1.0,0.3305992782115936,0.7807913422584534,0.7807913422584534,1.0,1.0,-1.4868022203445437,0.6394215226173401,0.8473807573318481,0.2903549671173095,0.0,0.0,0.7639241218566895,81.30355834960938,70.0,73.62483978271484,-18283.0859375,392.2218322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95147705078125,309.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18731.8984375,18000.0,0.0,0.0,0.437110960483551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.033276915550232,1.0332876443862915,-1.0719573765527455e-05,0.0,0.0004436120507307,0.0,0.0,140.4765167236328,0.0,0.0,0.0,0.5890491008758545,4.0,0.0,1.0
644820,293.1556091308594,297.1499938964844,293.1499938964844,0.0931653901934623,-2160.36962890625,304.1513977050781,0.6714903712272644,0.1533036828041076,0.140146717429161,293.64361572265625,297.1499938964844,293.1499938964844,0.0070645185187458,-514.3474731445312,299.9501342773437,0.4383880794048309,0.050000000745058,0.0499333888292312,293.2201232910156,297.1499938964844,293.1499938964844,0.3494220674037933,-4817.22705078125,304.1651611328125,0.9589300751686096,0.4447593986988067,0.3121654391288757,293.1319580078125,297.1499938964844,293.1499938964844,0.4254972636699676,-7572.2265625,304.2449035644531,0.9990000128746032,0.6184790730476379,0.4876676499843597,293.1650390625,297.1499938964844,293.1499938964844,0.0144348349422216,-3650.425048828125,304.1484680175781,0.4383880794048309,0.050000000745058,0.2368625104427337,291.3951110839844,291.1499938964844,260.4678039550781,258.9192810058594,279.2476806640625,293.4511108398437,291.3917541503906,1.0,0.3268297612667084,0.7910029888153076,0.7910029888153076,1.0,1.0,-1.4723461866378784,0.6342529058456421,0.8380932211875916,0.2878787815570831,0.0,0.0,0.7292163372039795,78.30841827392578,88.0,8.062873840332031,-17961.314453125,377.3296508789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.300048828125,309.808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18831.466796875,18000.0,0.0,0.0,0.4297235310077667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.954780638217926,0.9547904133796692,-9.794446668820456e-06,0.0,0.0004361147584859,0.0,0.0,116.38533782958984,0.0,0.0,0.0,0.5539342761039734,4.0,0.0,1.0
644880,293.1556091308594,297.1499938964844,293.1499938964844,0.0931653901934623,-2160.36962890625,304.1513977050781,0.6714903712272644,0.1533036828041076,0.140146717429161,293.64361572265625,297.1499938964844,293.1499938964844,0.0070645185187458,-514.3474731445312,299.9501342773437,0.4383880794048309,0.050000000745058,0.0499333888292312,293.2201232910156,297.1499938964844,293.1499938964844,0.3494220674037933,-4817.22705078125,304.1651611328125,0.9589300751686096,0.4447593986988067,0.3121654391288757,293.1319580078125,297.1499938964844,293.1499938964844,0.4254972636699676,-7572.2265625,304.2449035644531,0.9990000128746032,0.6184790730476379,0.4876676499843597,293.1650390625,297.1499938964844,293.1499938964844,0.0144348349422216,-3650.425048828125,304.1484680175781,0.4383880794048309,0.050000000745058,0.2368625104427337,291.3951110839844,291.1499938964844,260.4678039550781,258.9192810058594,279.2476806640625,293.4511108398437,291.3917541503906,1.0,0.3268297612667084,0.7910029888153076,0.7910029888153076,1.0,1.0,-1.4723461866378784,0.6342529058456421,0.8380932211875916,0.2878787815570831,0.0,0.0,0.7292163372039795,78.30841827392578,88.0,8.062873840332031,-17961.314453125,377.3296508789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.300048828125,309.808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18831.466796875,18000.0,0.0,0.0,0.4297235310077667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.954780638217926,0.9547904133796692,-9.794446668820456e-06,0.0,0.0004361147584859,0.0,0.0,116.38533782958984,0.0,0.0,0.0,0.5539342761039734,4.0,0.0,1.0
644940,293.1539306640625,297.1499938964844,293.1499938964844,0.0939945876598358,-2177.136962890625,304.1495361328125,0.6681453585624695,0.1535061597824096,0.1404293924570083,293.65093994140625,297.1499938964844,293.1499938964844,0.0068958546034991,-506.6139221191406,299.73712158203125,0.4350234866142273,0.050000000745058,0.0500163026154041,293.2198181152344,297.1499938964844,293.1499938964844,0.3499610424041748,-4825.7783203125,304.1591491699219,0.9521247148513794,0.4430457651615143,0.3110392093658447,293.10400390625,297.1499938964844,293.1499938964844,0.4338303208351135,-7713.59375,304.19891357421875,0.9990000128746032,0.6246863007545471,0.4956635236740112,293.1631774902344,297.1499938964844,293.1499938964844,0.0145860724151134,-3677.683349609375,304.147705078125,0.4350234866142273,0.050000000745058,0.2372557967901229,291.3224792480469,291.1499938964844,260.49102783203125,258.938720703125,279.2384948730469,293.4718017578125,291.3143005371094,1.0,0.3306354582309723,0.7995464205741882,0.7995464205741882,1.0,1.0,-1.4814938306808472,0.6395879983901978,0.8419058918952942,0.291279673576355,0.0,0.0,0.7103997468948364,80.571044921875,106.0,-84.54512023925781,-17849.91015625,387.653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6042175292969,309.84228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18568.875,18000.0,0.0,0.0,0.4214413166046142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951302170753479,0.8951392769813538,-9.064974619832356e-06,0.0,0.0004277093685232,0.0,0.0,99.60692596435548,0.0,0.0,0.0,0.5275259017944336,4.0,0.0,1.0
645000,293.1539306640625,297.1499938964844,293.1499938964844,0.0939945876598358,-2177.136962890625,304.1495361328125,0.6681453585624695,0.1535061597824096,0.1404293924570083,293.65093994140625,297.1499938964844,293.1499938964844,0.0068958546034991,-506.6139221191406,299.73712158203125,0.4350234866142273,0.050000000745058,0.0500163026154041,293.2198181152344,297.1499938964844,293.1499938964844,0.3499610424041748,-4825.7783203125,304.1591491699219,0.9521247148513794,0.4430457651615143,0.3110392093658447,293.10400390625,297.1499938964844,293.1499938964844,0.4338303208351135,-7713.59375,304.19891357421875,0.9990000128746032,0.6246863007545471,0.4956635236740112,293.1631774902344,297.1499938964844,293.1499938964844,0.0145860724151134,-3677.683349609375,304.147705078125,0.4350234866142273,0.050000000745058,0.2372557967901229,291.3224792480469,291.1499938964844,260.49102783203125,258.938720703125,279.2384948730469,293.4718017578125,291.3143005371094,1.0,0.3306354582309723,0.7995464205741882,0.7995464205741882,1.0,1.0,-1.4814938306808472,0.6395879983901978,0.8419058918952942,0.291279673576355,0.0,0.0,0.7103997468948364,80.571044921875,106.0,-84.54512023925781,-17849.91015625,387.653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6042175292969,309.84228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18568.875,18000.0,0.0,0.0,0.4214413166046142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951302170753479,0.8951392769813538,-9.064974619832356e-06,0.0,0.0004277093685232,0.0,0.0,99.60692596435548,0.0,0.0,0.0,0.5275259017944336,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.0951726138591766,-2200.907470703125,304.1477355957031,0.6591125130653381,0.1536234319210052,0.1407673209905624,293.65869140625,297.1499938964844,293.1499938964844,0.0067624109797179,-501.4024963378906,299.5048828125,0.4268706738948822,0.050000000745058,0.0502419732511043,293.2197265625,297.1499938964844,293.1499938964844,0.351804256439209,-4848.853515625,304.153076171875,0.9360733032226562,0.4412950277328491,0.3099996149539947,293.1150817871094,297.1499938964844,293.1499938964844,0.4577211439609527,-8076.65673828125,304.1426696777344,0.9990000128746032,0.6236864328384399,0.5168066620826721,293.1630859375,297.1499938964844,293.1499938964844,0.0148554984480142,-3724.497314453125,304.1428527832031,0.4268706738948822,0.050000000745058,0.2383262813091278,291.21240234375,291.1499938964844,260.5121765136719,258.9564819335937,279.2131652832031,293.4664306640625,291.2030639648437,1.0,0.3401631414890289,0.8046994805335999,0.8046994805335999,1.0,1.0,-1.507582187652588,0.6522783041000366,0.855303943157196,0.2986382246017456,0.0,0.0,0.7092413306236267,86.76264953613281,124.0,-137.6622314453125,-17983.603515625,417.0449523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76483154296875,309.84228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.4140625,18000.0,0.0,0.0,0.413635104894638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728781938552856,0.8728868961334229,-8.736865311220754e-06,0.0,0.0004197870730422,0.0,0.0,93.28721618652344,0.0,0.0,0.0,0.5174152851104736,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.0951726138591766,-2200.907470703125,304.1477355957031,0.6591125130653381,0.1536234319210052,0.1407673209905624,293.65869140625,297.1499938964844,293.1499938964844,0.0067624109797179,-501.4024963378906,299.5048828125,0.4268706738948822,0.050000000745058,0.0502419732511043,293.2197265625,297.1499938964844,293.1499938964844,0.351804256439209,-4848.853515625,304.153076171875,0.9360733032226562,0.4412950277328491,0.3099996149539947,293.1150817871094,297.1499938964844,293.1499938964844,0.4577211439609527,-8076.65673828125,304.1426696777344,0.9990000128746032,0.6236864328384399,0.5168066620826721,293.1630859375,297.1499938964844,293.1499938964844,0.0148554984480142,-3724.497314453125,304.1428527832031,0.4268706738948822,0.050000000745058,0.2383262813091278,291.21240234375,291.1499938964844,260.5121765136719,258.9564819335937,279.2131652832031,293.4664306640625,291.2030639648437,1.0,0.3401631414890289,0.8046994805335999,0.8046994805335999,1.0,1.0,-1.507582187652588,0.6522783041000366,0.855303943157196,0.2986382246017456,0.0,0.0,0.7092413306236267,86.76264953613281,124.0,-137.6622314453125,-17983.603515625,417.0449523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76483154296875,309.84228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.4140625,18000.0,0.0,0.0,0.413635104894638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728781938552856,0.8728868961334229,-8.736865311220754e-06,0.0,0.0004197870730422,0.0,0.0,93.28721618652344,0.0,0.0,0.0,0.5174152851104736,4.0,0.0,1.0
645180,293.1523742675781,297.1499938964844,293.1499938964844,0.0964174270629882,-2225.883544921875,304.1464233398437,0.6471168398857117,0.1536533534526825,0.1411409378051757,293.66729736328125,297.1499938964844,293.1499938964844,0.0066428617574274,-496.9280700683594,299.26287841796875,0.416763573884964,0.050000000745058,0.0505848750472068,293.2201232910156,297.1499938964844,293.1499938964844,0.353872686624527,-4873.82080078125,304.1486511230469,0.9143216609954834,0.439453125,0.3089917302131653,293.16265869140625,297.1499938964844,293.1499938964844,0.4929036796092987,-8592.3671875,304.0865783691406,0.9990000128746032,0.6149938106536865,0.5473732948303223,293.1656188964844,297.1499938964844,293.1499938964844,0.0151765644550323,-3778.9462890625,304.1307373046875,0.416763573884964,0.050000000745058,0.2399528622627258,291.0986633300781,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4463195800781,291.090087890625,1.0,0.3538555204868316,0.8062006235122681,0.8062006235122681,1.0,1.0,-1.545876145362854,0.6702039241790771,0.8756722807884216,0.3087618350982666,0.0,0.0,0.7237405776977539,96.16516876220705,127.0,-151.00384521484375,-18316.173828125,462.64642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7089538574219,309.77593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.08203125,18000.0,0.0,0.0,0.4077713787555694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876301646232605,0.8876389265060425,-8.809013706922997e-06,0.0,0.0004138360964134,0.0,0.0,96.28175354003906,0.0,0.0,0.0,0.5234484672546387,4.0,0.0,1.0
