time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645240,293.1523742675781,297.1499938964844,293.1499938964844,0.0964174270629882,-2225.883544921875,304.1464233398437,0.6471168398857117,0.1536533534526825,0.1411409378051757,293.66729736328125,297.1499938964844,293.1499938964844,0.0066428617574274,-496.9280700683594,299.26287841796875,0.416763573884964,0.050000000745058,0.0505848750472068,293.2201232910156,297.1499938964844,293.1499938964844,0.353872686624527,-4873.82080078125,304.1486511230469,0.9143216609954834,0.439453125,0.3089917302131653,293.16265869140625,297.1499938964844,293.1499938964844,0.4929036796092987,-8592.3671875,304.0865783691406,0.9990000128746032,0.6149938106536865,0.5473732948303223,293.1656188964844,297.1499938964844,293.1499938964844,0.0151765644550323,-3778.9462890625,304.1307373046875,0.416763573884964,0.050000000745058,0.2399528622627258,291.0986633300781,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4463195800781,291.090087890625,1.0,0.3538555204868316,0.8062006235122681,0.8062006235122681,1.0,1.0,-1.545876145362854,0.6702039241790771,0.8756722807884216,0.3087618350982666,0.0,0.0,0.7237405776977539,96.16516876220705,127.0,-151.00384521484375,-18316.173828125,462.64642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7089538574219,309.77593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.08203125,18000.0,0.0,0.0,0.4077713787555694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876301646232605,0.8876389265060425,-8.809013706922997e-06,0.0,0.0004138360964134,0.0,0.0,96.28175354003906,0.0,0.0,0.0,0.5234484672546387,4.0,0.0,1.0
645300,293.1522521972656,297.1499938964844,293.1499938964844,0.0969581007957458,-2236.704833984375,304.1461181640625,0.6421988606452942,0.1536435633897781,0.141287013888359,293.6719665527344,297.1499938964844,293.1499938964844,0.006576563231647,-494.1036071777344,299.1407470703125,0.4127949178218841,0.050000000745058,0.0507434122264385,293.22039794921875,297.1499938964844,293.1499938964844,0.3546947538852691,-4883.60546875,304.1473999023437,0.9055251479148864,0.4385063946247101,0.3084544539451599,293.1967163085937,297.1499938964844,293.1499938964844,0.5093851685523987,-8827.2685546875,304.0682983398437,0.9990000128746032,0.6081528067588806,0.560944139957428,293.167724609375,297.1499938964844,293.1499938964844,0.0153151713311672,-3802.7412109375,304.1220397949219,0.4127949178218841,0.050000000745058,0.2407049089670181,291.0476379394531,291.1499938964844,260.5404968261719,258.9803466796875,279.1697692871094,293.4388732910156,291.0409545898437,1.0,0.359585553407669,0.8063223958015442,0.8063223958015442,1.0,1.0,-1.5627970695495603,0.6780477166175842,0.8847492933273315,0.3132595717906952,0.0,0.0,0.735728919506073,100.50758361816406,127.0,-140.67483520507812,-18493.34375,483.9299621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59344482421875,309.7174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17629.419921875,18000.0,0.0,0.0,0.4059154391288757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9069698452949524,0.9069788455963136,-8.982081453723367e-06,0.0,0.0004119525838177,0.0,0.0,100.94590759277344,0.0,0.0,0.0,0.5317938923835754,4.0,0.0,1.0
645360,293.1522521972656,297.1499938964844,293.1499938964844,0.0973682329058647,-2244.85693359375,304.1460876464844,0.6379336714744568,0.1536162793636322,0.1414101123809814,293.6768493652344,297.1499938964844,293.1499938964844,0.0065029920078814,-490.5317077636719,299.02178955078125,0.4094084799289703,0.050000000745058,0.0508904978632926,293.22076416015625,297.1499938964844,293.1499938964844,0.3550872206687927,-4888.2763671875,304.1471862792969,0.8981987237930298,0.4375465810298919,0.3079008162021637,293.2325134277344,297.1499938964844,293.1499938964844,0.5232373476028442,-9020.2431640625,304.05816650390625,0.9990000128746032,0.6005264520645142,0.5720294117927551,293.1701965332031,297.1499938964844,293.1499938964844,0.01542295422405,-3821.350830078125,304.1120910644531,0.4094084799289703,0.050000000745058,0.2414026260375976,291.0104064941406,291.1499938964844,260.5491027832031,258.9876708984375,279.1636962890625,293.4374389648437,291.005615234375,1.0,0.3647677302360534,0.8065215945243835,0.8065215945243835,1.0,1.0,-1.5766279697418213,0.6844645738601685,0.8921633362770081,0.3169923722743988,0.0,0.0,0.748832106590271,104.50464630126952,130.0,-118.5014419555664,-18650.583984375,502.82073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4296875,309.6407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17509.25390625,18000.0,0.0,0.0,0.4048250913619995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.931511163711548,0.931520402431488,-9.228889211954083e-06,0.0,0.0004108459979761,0.0,0.0,107.2881317138672,0.0,0.0,0.0,0.5425361394882202,4.0,0.0,1.0
645420,293.15240478515625,297.1499938964844,293.1499938964844,0.0976570770144462,-2250.105712890625,304.1469421386719,0.6278104782104492,0.1535322964191436,0.1417228877544403,293.6869812011719,297.1499938964844,293.1499938964844,0.0063451044261455,-481.3424377441406,298.80718994140625,0.4013818800449371,0.050000000745058,0.051279030740261,293.22149658203125,297.1499938964844,293.1499938964844,0.353794127702713,-4873.20458984375,304.1504211425781,0.8809797167778015,0.4356060624122619,0.3068572878837585,293.2748413085937,297.1499938964844,293.1499938964844,0.5152878761291504,-8885.7998046875,304.10174560546875,0.9807604551315308,0.5897557139396667,0.5615860223770142,293.1756591796875,297.1499938964844,293.1499938964844,0.0155710112303495,-3844.056884765625,304.0897521972656,0.4013818800449371,0.050000000745058,0.2432456463575363,291.0064697265625,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.4501953125,291.00848388671875,1.0,0.3723836243152618,0.8099918961524963,0.8099918961524963,1.0,1.0,-1.565888285636902,0.679816722869873,0.8860715627670288,0.3147993087768554,0.0,0.0,0.7694273591041565,114.14173889160156,133.0,-18.7771110534668,-18653.5078125,522.0784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04815673828125,309.5018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17501.197265625,18000.0,0.0,0.0,0.4042820930480957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813488125801086,0.9813586473464966,-9.805972695176024e-06,0.0,0.0004102949169464,0.0,0.0,121.56029510498048,0.0,0.0,0.0,0.5647226572036743,4.0,0.0,1.0
645480,293.15240478515625,297.1499938964844,293.1499938964844,0.0976570770144462,-2250.105712890625,304.1469421386719,0.6278104782104492,0.1535322964191436,0.1417228877544403,293.6869812011719,297.1499938964844,293.1499938964844,0.0063451044261455,-481.3424377441406,298.80718994140625,0.4013818800449371,0.050000000745058,0.051279030740261,293.22149658203125,297.1499938964844,293.1499938964844,0.353794127702713,-4873.20458984375,304.1504211425781,0.8809797167778015,0.4356060624122619,0.3068572878837585,293.2748413085937,297.1499938964844,293.1499938964844,0.5152878761291504,-8885.7998046875,304.10174560546875,0.9807604551315308,0.5897557139396667,0.5615860223770142,293.1756591796875,297.1499938964844,293.1499938964844,0.0155710112303495,-3844.056884765625,304.0897521972656,0.4013818800449371,0.050000000745058,0.2432456463575363,291.0064697265625,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.4501953125,291.00848388671875,1.0,0.3723836243152618,0.8099918961524963,0.8099918961524963,1.0,1.0,-1.565888285636902,0.679816722869873,0.8860715627670288,0.3147993087768554,0.0,0.0,0.7694273591041565,114.14173889160156,133.0,-18.7771110534668,-18653.5078125,522.0784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04815673828125,309.5018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17501.197265625,18000.0,0.0,0.0,0.4042820930480957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813488125801086,0.9813586473464966,-9.805972695176024e-06,0.0,0.0004102949169464,0.0,0.0,121.56029510498048,0.0,0.0,0.0,0.5647226572036743,4.0,0.0,1.0
645540,293.15289306640625,297.1499938964844,293.1499938964844,0.0976438149809837,-2249.482177734375,304.1479797363281,0.6209840178489685,0.1533701419830322,0.1418511867523193,293.6980895996094,297.1499938964844,293.1499938964844,0.0061567341908812,-469.6559448242188,298.5950622558594,0.3958946466445923,0.050000000745058,0.0515637621283531,293.2227478027344,297.1499938964844,293.1499938964844,0.3516843616962433,-4849.11181640625,304.1537475585937,0.8692710399627686,0.4335440993309021,0.3056478500366211,293.28759765625,297.1499938964844,293.1499938964844,0.5098490118980408,-8797.3251953125,304.12646484375,0.9665897488594056,0.5839746594429016,0.5556564927101135,293.18121337890625,297.1499938964844,293.1499938964844,0.015627060085535,-3853.2900390625,304.0653991699219,0.3958946466445923,0.050000000745058,0.2445962876081466,291.0235290527344,291.1499938964844,260.5802917480469,259.01416015625,279.1865539550781,293.46392822265625,291.0244140625,1.0,0.3780456781387329,0.8141327500343323,0.8141327500343323,1.0,1.0,-1.5594336986541748,0.6772710084915161,0.8821626901626587,0.3136682510375976,0.0,0.0,0.7849770784378052,121.22918701171876,136.0,9.12106704711914,-18602.81640625,536.9503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68365478515625,309.3128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17605.486328125,18000.0,0.0,0.0,0.4050772786140442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0178276300430298,1.0178378820419312,-1.0272408871969674e-05,0.0,0.0004111019370611,0.0,0.0,133.07887268066406,0.0,0.0,0.0,0.5814852118492126,4.0,0.0,1.0
645600,293.15289306640625,297.1499938964844,293.1499938964844,0.0976438149809837,-2249.482177734375,304.1479797363281,0.6209840178489685,0.1533701419830322,0.1418511867523193,293.6980895996094,297.1499938964844,293.1499938964844,0.0061567341908812,-469.6559448242188,298.5950622558594,0.3958946466445923,0.050000000745058,0.0515637621283531,293.2227478027344,297.1499938964844,293.1499938964844,0.3516843616962433,-4849.11181640625,304.1537475585937,0.8692710399627686,0.4335440993309021,0.3056478500366211,293.28759765625,297.1499938964844,293.1499938964844,0.5098490118980408,-8797.3251953125,304.12646484375,0.9665897488594056,0.5839746594429016,0.5556564927101135,293.18121337890625,297.1499938964844,293.1499938964844,0.015627060085535,-3853.2900390625,304.0653991699219,0.3958946466445923,0.050000000745058,0.2445962876081466,291.0235290527344,291.1499938964844,260.5802917480469,259.01416015625,279.1865539550781,293.46392822265625,291.0244140625,1.0,0.3780456781387329,0.8141327500343323,0.8141327500343323,1.0,1.0,-1.5594336986541748,0.6772710084915161,0.8821626901626587,0.3136682510375976,0.0,0.0,0.7849770784378052,121.22918701171876,136.0,9.12106704711914,-18602.81640625,536.9503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68365478515625,309.3128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17605.486328125,18000.0,0.0,0.0,0.4050772786140442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0178276300430298,1.0178378820419312,-1.0272408871969674e-05,0.0,0.0004111019370611,0.0,0.0,133.07887268066406,0.0,0.0,0.0,0.5814852118492126,4.0,0.0,1.0
645660,293.153076171875,297.1499938964844,293.1499938964844,0.0976504385471344,-2249.36474609375,304.14862060546875,0.6158271431922913,0.1532574445009231,0.1419489383697509,293.7094421386719,297.1499938964844,293.1499938964844,0.0059617105871438,-457.3251647949219,298.3760986328125,0.3915545344352722,0.050000000745058,0.0517879426479339,293.2237243652344,297.1499938964844,293.1499938964844,0.3496362864971161,-4826.10400390625,304.1558837890625,0.8604997396469116,0.4315013587474823,0.3043886125087738,293.29156494140625,297.1499938964844,293.1499938964844,0.5059331059455872,-8735.84765625,304.1406555175781,0.9553790092468262,0.5796785354614258,0.5516161918640137,293.1861267089844,297.1499938964844,293.1499938964844,0.0156584531068801,-3859.713623046875,304.0409240722656,0.3915545344352722,0.050000000745058,0.2456596940755844,291.03399658203125,291.1499938964844,260.5942687988281,259.026123046875,279.1928405761719,293.47686767578125,291.0347595214844,1.0,0.3824802935123443,0.8187463283538818,0.8187463283538818,1.0,1.0,-1.5547341108322144,0.6755706667900085,0.8791634440422058,0.3130447268486023,0.0,0.0,0.7997312545776367,126.81820678710938,139.0,13.577025413513184,-18556.021484375,548.8281860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3637084960937,309.1385803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17648.455078125,18000.0,0.0,0.0,0.4068000614643097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0501816272735596,1.0501922369003296,-1.068842720997054e-05,0.0,0.0004128503496758,0.0,0.0,143.8219451904297,0.0,0.0,0.0,0.596377432346344,4.0,0.0,1.0
645720,293.153076171875,297.1499938964844,293.1499938964844,0.0976504385471344,-2249.36474609375,304.14862060546875,0.6158271431922913,0.1532574445009231,0.1419489383697509,293.7094421386719,297.1499938964844,293.1499938964844,0.0059617105871438,-457.3251647949219,298.3760986328125,0.3915545344352722,0.050000000745058,0.0517879426479339,293.2237243652344,297.1499938964844,293.1499938964844,0.3496362864971161,-4826.10400390625,304.1558837890625,0.8604997396469116,0.4315013587474823,0.3043886125087738,293.29156494140625,297.1499938964844,293.1499938964844,0.5059331059455872,-8735.84765625,304.1406555175781,0.9553790092468262,0.5796785354614258,0.5516161918640137,293.1861267089844,297.1499938964844,293.1499938964844,0.0156584531068801,-3859.713623046875,304.0409240722656,0.3915545344352722,0.050000000745058,0.2456596940755844,291.03399658203125,291.1499938964844,260.5942687988281,259.026123046875,279.1928405761719,293.47686767578125,291.0347595214844,1.0,0.3824802935123443,0.8187463283538818,0.8187463283538818,1.0,1.0,-1.5547341108322144,0.6755706667900085,0.8791634440422058,0.3130447268486023,0.0,0.0,0.7997312545776367,126.81820678710938,139.0,13.577025413513184,-18556.021484375,548.8281860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3637084960937,309.1385803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17648.455078125,18000.0,0.0,0.0,0.4068000614643097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0501816272735596,1.0501922369003296,-1.068842720997054e-05,0.0,0.0004128503496758,0.0,0.0,143.8219451904297,0.0,0.0,0.0,0.596377432346344,4.0,0.0,1.0
645780,293.1529541015625,297.1499938964844,293.1499938964844,0.0976708680391311,-2249.533203125,304.1490478515625,0.6116073727607727,0.1532071381807327,0.1420680880546569,293.7206115722656,297.1499938964844,293.1499938964844,0.0057618427090346,-444.35687255859375,298.1539306640625,0.3878071308135986,0.050000000745058,0.0519755445420742,293.2242126464844,297.1499938964844,293.1499938964844,0.3475739359855652,-4803.134765625,304.1573486328125,0.8534528017044067,0.4295312166213989,0.3031472861766815,293.2926330566406,297.1499938964844,293.1499938964844,0.5022215843200684,-8680.15625,304.1498718261719,0.9458339214324952,0.5758689045906067,0.5481528639793396,293.1903991699219,297.1499938964844,293.1499938964844,0.0156690552830696,-3863.347900390625,304.0165710449219,0.3878071308135986,0.050000000745058,0.2465496063232422,291.0444030761719,291.1499938964844,260.6074523925781,259.03741455078125,279.1977844238281,293.4895324707031,291.0452880859375,1.0,0.386115163564682,0.823780357837677,0.823780357837677,1.0,1.0,-1.5505225658416748,0.67411869764328,0.8764038681983948,0.312578409910202,0.0,0.0,0.8131245374679565,131.49095153808594,142.0,15.077113151550291,-18517.126953125,558.5198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.098876953125,308.99566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17686.154296875,18000.0,0.0,0.0,0.4091434478759765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079026699066162,1.0790377855300903,-1.1069908396166284e-05,0.0,0.0004152285691816,0.0,0.0,153.9109649658203,0.0,0.0,0.0,0.6097189784049988,4.0,0.0,1.0
645840,293.1529541015625,297.1499938964844,293.1499938964844,0.0976708680391311,-2249.533203125,304.1490478515625,0.6116073727607727,0.1532071381807327,0.1420680880546569,293.7206115722656,297.1499938964844,293.1499938964844,0.0057618427090346,-444.35687255859375,298.1539306640625,0.3878071308135986,0.050000000745058,0.0519755445420742,293.2242126464844,297.1499938964844,293.1499938964844,0.3475739359855652,-4803.134765625,304.1573486328125,0.8534528017044067,0.4295312166213989,0.3031472861766815,293.2926330566406,297.1499938964844,293.1499938964844,0.5022215843200684,-8680.15625,304.1498718261719,0.9458339214324952,0.5758689045906067,0.5481528639793396,293.1903991699219,297.1499938964844,293.1499938964844,0.0156690552830696,-3863.347900390625,304.0165710449219,0.3878071308135986,0.050000000745058,0.2465496063232422,291.0444030761719,291.1499938964844,260.6074523925781,259.03741455078125,279.1977844238281,293.4895324707031,291.0452880859375,1.0,0.386115163564682,0.823780357837677,0.823780357837677,1.0,1.0,-1.5505225658416748,0.67411869764328,0.8764038681983948,0.312578409910202,0.0,0.0,0.8131245374679565,131.49095153808594,142.0,15.077113151550291,-18517.126953125,558.5198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.098876953125,308.99566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17686.154296875,18000.0,0.0,0.0,0.4091434478759765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079026699066162,1.0790377855300903,-1.1069908396166284e-05,0.0,0.0004152285691816,0.0,0.0,153.9109649658203,0.0,0.0,0.0,0.6097189784049988,4.0,0.0,1.0
645900,293.1527709960937,297.1499938964844,293.1499938964844,0.0976825281977653,-2249.64013671875,304.1492004394531,0.6097337007522583,0.153202623128891,0.142138198018074,293.7261047363281,297.1499938964844,293.1499938964844,0.0056605855934321,-437.6531982421875,298.0421142578125,0.3861382305622101,0.050000000745058,0.0520599856972694,293.224365234375,297.1499938964844,293.1499938964844,0.3465223312377929,-4791.4599609375,304.1579284667969,0.8503633737564087,0.4285647869110107,0.3025354743003845,293.292724609375,297.1499938964844,293.1499938964844,0.500325620174408,-8652.4453125,304.1533203125,0.941484034061432,0.5740474462509155,0.5465092658996582,293.1923217773437,297.1499938964844,293.1499938964844,0.0156676955521106,-3864.21435546875,304.00445556640625,0.3861382305622101,0.050000000745058,0.2469501495361328,291.05035400390625,291.1499938964844,260.6138000488281,259.0428771972656,279.199951171875,293.49578857421875,291.0513610839844,1.0,0.3877229392528534,0.8264410495758057,0.8264410495758057,1.0,1.0,-1.5484813451766968,0.6734281778335571,0.8750531077384949,0.3123692274093628,0.0,0.0,0.8191697001457214,133.59161376953125,142.0,16.305940628051758,-18501.255859375,562.763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,308.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17706.751953125,18000.0,0.0,0.0,0.4104611277580261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0920281410217283,1.0920393466949463,-1.1245972928008996e-05,0.0,0.0004165658610872,0.0,0.0,158.6280517578125,0.0,0.0,0.0,0.6157546043395996,4.0,0.0,1.0
645960,293.1525573730469,297.1499938964844,293.1499938964844,0.0976928547024726,-2249.713623046875,304.1493225097656,0.607998788356781,0.1532098352909088,0.142215222120285,293.7315368652344,297.1499938964844,293.1499938964844,0.0055588586255908,-430.8266296386719,297.92999267578125,0.3845907747745514,0.050000000745058,0.0521398596465587,293.22442626953125,297.1499938964844,293.1499938964844,0.3454464972019195,-4779.525390625,304.158447265625,0.8474847078323364,0.427605926990509,0.3019264936447143,293.2926025390625,297.1499938964844,293.1499938964844,0.4983818233013153,-8624.3974609375,304.15625,0.9373489618301392,0.5722609162330627,0.5448991656303406,293.1941223144531,297.1499938964844,293.1499938964844,0.0156623367220163,-3864.48388671875,303.9923095703125,0.3845907747745514,0.050000000745058,0.2473290562629699,291.0570983886719,291.1499938964844,260.6200561523437,259.0482788085937,279.20196533203125,293.5020446777344,291.0582580566406,1.0,0.3892276287078857,0.8291915655136108,0.8291915655136108,1.0,1.0,-1.5464603900909424,0.6727496981620789,0.8737107515335083,0.3121683597564697,0.0,0.0,0.8246871829032898,135.57717895507812,130.0,17.990808486938477,-18487.671875,566.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8937683105469,308.8899841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17729.408203125,18000.0,0.0,0.0,0.4118326008319855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103973388671875,1.103984832763672,-1.1410389561206102e-05,0.0,0.0004179577517788,0.0,0.0,163.0605926513672,0.0,0.0,0.0,0.6213123798370361,4.0,0.0,1.0
646020,293.1517639160156,297.1499938964844,293.1499938964844,0.0975514128804206,-2246.752685546875,304.1497802734375,0.6091923713684082,0.1533032059669494,0.1422230750322342,293.7421264648437,297.1499938964844,293.1499938964844,0.0053317947313189,-415.1873168945313,297.70635986328125,0.3855767846107483,0.050000000745058,0.0520888529717922,293.2243347167969,297.1499938964844,293.1499938964844,0.342975378036499,-4752.0068359375,304.1597595214844,0.8477492332458496,0.4257413148880005,0.3005806803703308,293.2918701171875,297.1499938964844,293.1499938964844,0.494069755077362,-8562.93359375,304.16131591796875,0.9370997548103333,0.5687984228134155,0.5415681004524231,293.197265625,297.1499938964844,293.1499938964844,0.0155303413048386,-3848.1962890625,303.9686584472656,0.3855767846107483,0.050000000745058,0.2470870912075042,291.0752868652344,291.1499938964844,260.6322631835937,259.0588073730469,279.2066955566406,293.5144958496094,291.0770568847656,1.0,0.3869779706001282,0.8350944519042969,0.8350944519042969,1.0,1.0,-1.5405049324035645,0.6705161333084106,0.869988739490509,0.3112982511520386,0.0,0.0,0.8335322737693787,134.1757354736328,118.0,25.54562759399414,-18452.3046875,559.2377319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7500305175781,308.82586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17785.40234375,18000.0,0.0,0.0,0.4146028757095337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1241375207901,1.124149203300476,-1.1695876310113816e-05,0.0,0.0004207692109048,0.0,0.0,170.78268432617188,0.0,0.0,0.0,0.630713939666748,4.0,0.0,1.0
646080,293.1517639160156,297.1499938964844,293.1499938964844,0.0975514128804206,-2246.752685546875,304.1497802734375,0.6091923713684082,0.1533032059669494,0.1422230750322342,293.7421264648437,297.1499938964844,293.1499938964844,0.0053317947313189,-415.1873168945313,297.70635986328125,0.3855767846107483,0.050000000745058,0.0520888529717922,293.2243347167969,297.1499938964844,293.1499938964844,0.342975378036499,-4752.0068359375,304.1597595214844,0.8477492332458496,0.4257413148880005,0.3005806803703308,293.2918701171875,297.1499938964844,293.1499938964844,0.494069755077362,-8562.93359375,304.16131591796875,0.9370997548103333,0.5687984228134155,0.5415681004524231,293.197265625,297.1499938964844,293.1499938964844,0.0155303413048386,-3848.1962890625,303.9686584472656,0.3855767846107483,0.050000000745058,0.2470870912075042,291.0752868652344,291.1499938964844,260.6322631835937,259.0588073730469,279.2066955566406,293.5144958496094,291.0770568847656,1.0,0.3869779706001282,0.8350944519042969,0.8350944519042969,1.0,1.0,-1.5405049324035645,0.6705161333084106,0.869988739490509,0.3112982511520386,0.0,0.0,0.8335322737693787,134.1757354736328,118.0,25.54562759399414,-18452.3046875,559.2377319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7500305175781,308.82586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17785.40234375,18000.0,0.0,0.0,0.4146028757095337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1241375207901,1.124149203300476,-1.1695876310113816e-05,0.0,0.0004207692109048,0.0,0.0,170.78268432617188,0.0,0.0,0.0,0.630713939666748,4.0,0.0,1.0
646140,293.1504211425781,297.1499938964844,293.1499938964844,0.0973269343376159,-2242.14892578125,304.1502380371094,0.6138725876808167,0.1535305976867675,0.1422066241502761,293.7522888183594,297.1499938964844,293.1499938964844,0.0050904382951557,-398.0657653808594,297.4846496582031,0.3895778357982635,0.050000000745058,0.0518877059221267,293.2237854003906,297.1499938964844,293.1499938964844,0.3402099013328552,-4721.14990234375,304.1611022949219,0.8525131940841675,0.4239680469036102,0.299185961484909,293.2904663085937,297.1499938964844,293.1499938964844,0.4893251657485962,-8496.0634765625,304.1654357910156,0.9428008198738098,0.5654847025871277,0.5382283329963684,293.1996459960937,297.1499938964844,293.1499938964844,0.0153109719976782,-3819.07177734375,303.9462280273437,0.3895778357982635,0.050000000745058,0.2461329251527786,291.100830078125,291.1499938964844,260.6443176269531,259.0692749023437,279.2115173339844,293.52667236328125,291.1030578613281,1.0,0.3815250098705292,0.8414880037307739,0.8414880037307739,1.0,1.0,-1.5334147214889526,0.6677731275558472,0.8656416535377502,0.3101366758346557,0.0,0.0,0.8384395241737366,128.95115661621094,106.0,34.24164962768555,-18412.306640625,541.1281127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66949462890625,308.8008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17861.595703125,18000.0,0.0,0.0,0.417188286781311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137675642967224,1.1376875638961792,-1.1899051060026976e-05,0.0,0.0004233930667396,0.0,0.0,176.20021057128906,0.0,0.0,0.0,0.6370496153831482,4.0,0.0,1.0
646200,293.1504211425781,297.1499938964844,293.1499938964844,0.0973269343376159,-2242.14892578125,304.1502380371094,0.6138725876808167,0.1535305976867675,0.1422066241502761,293.7522888183594,297.1499938964844,293.1499938964844,0.0050904382951557,-398.0657653808594,297.4846496582031,0.3895778357982635,0.050000000745058,0.0518877059221267,293.2237854003906,297.1499938964844,293.1499938964844,0.3402099013328552,-4721.14990234375,304.1611022949219,0.8525131940841675,0.4239680469036102,0.299185961484909,293.2904663085937,297.1499938964844,293.1499938964844,0.4893251657485962,-8496.0634765625,304.1654357910156,0.9428008198738098,0.5654847025871277,0.5382283329963684,293.1996459960937,297.1499938964844,293.1499938964844,0.0153109719976782,-3819.07177734375,303.9462280273437,0.3895778357982635,0.050000000745058,0.2461329251527786,291.100830078125,291.1499938964844,260.6443176269531,259.0692749023437,279.2115173339844,293.52667236328125,291.1030578613281,1.0,0.3815250098705292,0.8414880037307739,0.8414880037307739,1.0,1.0,-1.5334147214889526,0.6677731275558472,0.8656416535377502,0.3101366758346557,0.0,0.0,0.8384395241737366,128.95115661621094,106.0,34.24164962768555,-18412.306640625,541.1281127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66949462890625,308.8008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17861.595703125,18000.0,0.0,0.0,0.417188286781311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137675642967224,1.1376875638961792,-1.1899051060026976e-05,0.0,0.0004233930667396,0.0,0.0,176.20021057128906,0.0,0.0,0.0,0.6370496153831482,4.0,0.0,1.0
646260,293.1494140625,297.1499938964844,293.1499938964844,0.0971794202923774,-2239.121826171875,304.15045166015625,0.6177680492401123,0.1537223756313324,0.1422053724527359,293.7582092285156,297.1499938964844,293.1499938964844,0.0049430099315941,-387.400390625,297.35211181640625,0.39286869764328,0.050000000745058,0.0517209470272064,293.2232971191406,297.1499938964844,293.1499938964844,0.338469922542572,-4701.73193359375,304.1618347167969,0.8570285439491272,0.4229435324668884,0.2983435392379761,293.2893981933594,297.1499938964844,293.1499938964844,0.486356645822525,-8454.498046875,304.1674194335937,0.9482476115226746,0.5635614395141602,0.5362409353256226,293.20074462890625,297.1499938964844,293.1499938964844,0.0151549223810434,-3797.76220703125,303.933349609375,0.39286869764328,0.050000000745058,0.2453418970108032,291.11846923828125,291.1499938964844,260.65155029296875,259.0755310058594,279.21435546875,293.5338439941406,291.1208801269531,1.0,0.377170205116272,0.8455511331558228,0.8455511331558228,1.0,1.0,-1.528866171836853,0.6659951210021973,0.8628710508346558,0.3093646168708801,0.0,0.0,0.8393149971961975,124.64452362060548,106.0,38.41887283325195,-18386.21484375,527.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65020751953125,308.8023986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17912.603515625,18000.0,0.0,0.0,0.4185615479946136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1421688795089722,1.1421808004379272,-1.1972792890446726e-05,0.0,0.0004247867618687,0.0,0.0,178.08460998535156,0.0,0.0,0.0,0.6391606330871582,4.0,0.0,1.0
646320,293.1487121582031,297.1499938964844,293.1499938964844,0.0970805063843727,-2237.08740234375,304.15057373046875,0.6207171678543091,0.1538696140050888,0.1422102600336074,293.7620544433594,297.1499938964844,293.1499938964844,0.004844176582992,-380.1737060546875,297.2638244628906,0.3952774405479431,0.050000000745058,0.0515962317585945,293.222900390625,297.1499938964844,293.1499938964844,0.337291270494461,-4688.5810546875,304.1622619628906,0.8606542348861694,0.4222751557826996,0.2977824807167053,293.2886047363281,297.1499938964844,293.1499938964844,0.4843497276306152,-8426.4873046875,304.1685485839844,0.9525388479232788,0.5623041391372681,0.5349263548851013,293.20135498046875,297.1499938964844,293.1499938964844,0.015044568106532,-3782.48291015625,303.9250183105469,0.3952774405479431,0.050000000745058,0.2447503060102462,291.1308288574219,291.1499938964844,260.65643310546875,259.07977294921875,279.2162475585937,293.5385437011719,291.1333312988281,1.0,0.3739270269870758,0.8483520746231079,0.8483520746231079,1.0,1.0,-1.525760531425476,0.6647768616676331,0.860983669757843,0.3088305592536926,0.0,0.0,0.8390171527862549,121.4293212890625,94.0,40.58795547485352,-18367.75,516.863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6485290527344,308.8094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17947.94921875,18000.0,0.0,0.0,0.4193796813488006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.143588900566101,1.1436008214950562,-1.200049609906273e-05,0.0,0.000425617035944,0.0,0.0,178.72802734375,0.0,0.0,0.0,0.6398318409919739,4.0,0.0,1.0
646380,293.1467590332031,297.1499938964844,293.1499938964844,0.0968442857265472,-2232.205810546875,304.1507568359375,0.6293030381202698,0.1542966216802597,0.1422454267740249,293.7714538574219,297.1499938964844,293.1499938964844,0.0045979307033121,-361.9298095703125,297.0426330566406,0.4019731879234314,0.050000000745058,0.0512493476271629,293.2218017578125,297.1499938964844,293.1499938964844,0.3343268632888794,-4655.5263671875,304.1631164550781,0.8718352913856506,0.420651227235794,0.2963877618312835,293.286376953125,297.1499938964844,293.1499938964844,0.4793072938919067,-8356.376953125,304.1707458496094,0.9651088714599608,0.5592437982559204,0.5316842794418335,293.2025146484375,297.1499938964844,293.1499938964844,0.0147555908188223,-3741.8095703125,303.9048156738281,0.4019731879234314,0.050000000745058,0.2431048303842544,291.16265869140625,291.1499938964844,260.6687927246094,259.0904846191406,279.2209167480469,293.550048828125,291.1651916503906,1.0,0.364858865737915,0.8556799292564392,0.8556799292564392,1.0,1.0,-1.517844319343567,0.6616626977920532,0.8561816811561584,0.3074526488780975,0.0,0.0,0.835201621055603,112.50010681152344,82.0,43.455074310302734,-18316.640625,489.0355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6805725097656,308.84539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.517578125,18000.0,0.0,0.0,0.4210157394409179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1414501667022705,1.1414620876312256,-1.1991301107627804e-05,0.0,0.0004272774676792,0.0,0.0,178.0959930419922,0.0,0.0,0.0,0.6388513445854187,4.0,0.0,1.0
646440,293.1467590332031,297.1499938964844,293.1499938964844,0.0968442857265472,-2232.205810546875,304.1507568359375,0.6293030381202698,0.1542966216802597,0.1422454267740249,293.7714538574219,297.1499938964844,293.1499938964844,0.0045979307033121,-361.9298095703125,297.0426330566406,0.4019731879234314,0.050000000745058,0.0512493476271629,293.2218017578125,297.1499938964844,293.1499938964844,0.3343268632888794,-4655.5263671875,304.1631164550781,0.8718352913856506,0.420651227235794,0.2963877618312835,293.286376953125,297.1499938964844,293.1499938964844,0.4793072938919067,-8356.376953125,304.1707458496094,0.9651088714599608,0.5592437982559204,0.5316842794418335,293.2025146484375,297.1499938964844,293.1499938964844,0.0147555908188223,-3741.8095703125,303.9048156738281,0.4019731879234314,0.050000000745058,0.2431048303842544,291.16265869140625,291.1499938964844,260.6687927246094,259.0904846191406,279.2209167480469,293.550048828125,291.1651916503906,1.0,0.364858865737915,0.8556799292564392,0.8556799292564392,1.0,1.0,-1.517844319343567,0.6616626977920532,0.8561816811561584,0.3074526488780975,0.0,0.0,0.835201621055603,112.50010681152344,82.0,43.455074310302734,-18316.640625,489.0355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6805725097656,308.84539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.517578125,18000.0,0.0,0.0,0.4210157394409179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1414501667022705,1.1414620876312256,-1.1991301107627804e-05,0.0,0.0004272774676792,0.0,0.0,178.0959930419922,0.0,0.0,0.0,0.6388513445854187,4.0,0.0,1.0
646500,293.145751953125,297.1499938964844,293.1499938964844,0.0967383533716201,-2230.0009765625,304.1508178710937,0.6343114376068115,0.1545369625091552,0.142275720834732,293.77606201171875,297.1499938964844,293.1499938964844,0.0044757779687643,-352.7696533203125,296.9314270019531,0.4057438373565674,0.050000000745058,0.0510622411966323,293.22119140625,297.1499938964844,293.1499938964844,0.3328598737716675,-4639.18701171875,304.16339111328125,0.8785686492919922,0.4198624789714813,0.2956969141960144,293.28515625,297.1499938964844,293.1499938964844,0.476810097694397,-8321.783203125,304.1715087890625,0.9721344113349916,0.5577554702758789,0.5300896763801575,293.2029113769531,297.1499938964844,293.1499938964844,0.0146079277619719,-3720.720703125,303.89501953125,0.4057438373565674,0.050000000745058,0.2422172874212265,291.1783447265625,291.1499938964844,260.6751403808594,259.09600830078125,279.2233581542969,293.55572509765625,291.1808166503906,1.0,0.3599062860012054,0.8591563701629639,0.8591563701629639,1.0,1.0,-1.5138468742370603,0.6600762605667114,0.8537706136703491,0.30673947930336,0.0,0.0,0.8317347168922424,107.68910217285156,82.0,43.41857147216797,-18287.5859375,474.3092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.714111328125,308.87139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.67578125,18000.0,0.0,0.0,0.421586811542511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1373443603515625,1.1373562812805176,-1.194469859910896e-05,0.0,0.0004278570122551,0.0,0.0,176.58836364746094,0.0,0.0,0.0,0.636944055557251,4.0,0.0,1.0
646560,293.14471435546875,297.1499938964844,293.1499938964844,0.0966382548213005,-2227.905029296875,304.1508483886719,0.6398860216140747,0.1547921895980835,0.1423143446445465,293.78057861328125,297.1499938964844,293.1499938964844,0.0043544946238398,-343.60321044921875,296.81988525390625,0.4099053144454956,0.050000000745058,0.0508687831461429,293.2205505371094,297.1499938964844,293.1499938964844,0.3313979804515838,-4622.90185546875,304.1636047363281,0.8860914707183838,0.4190878868103027,0.2950115203857422,293.28387451171875,297.1499938964844,293.1499938964844,0.4743235111236572,-8287.376953125,304.172119140625,0.9794842600822448,0.5562933683395386,0.5285137295722961,293.2032165527344,297.1499938964844,293.1499938964844,0.0144591983407735,-3699.248291015625,303.88543701171875,0.4099053144454956,0.050000000745058,0.2412996143102646,291.19403076171875,291.1499938964844,260.681640625,259.1016540527344,279.2321472167969,293.56134033203125,291.1966552734375,1.0,0.354725182056427,0.8589157462120056,0.8589157462120056,1.0,1.0,-1.5098445415496826,0.6581870317459106,0.851657509803772,0.3057228326797485,0.0,0.0,0.8272351026535034,102.71725463867188,70.0,44.2133903503418,-18252.3125,459.2410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7582397460937,308.9024353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18128.58984375,18000.0,0.0,0.0,0.421974778175354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131253957748413,1.1312657594680786,-1.1870953130710404e-05,0.0,0.0004282507579773,0.0,0.0,174.31871032714844,0.0,0.0,0.0,0.6341105699539185,4.0,0.0,1.0
646620,293.1426696777344,297.1499938964844,293.1499938964844,0.0964577421545982,-2224.08740234375,304.15087890625,0.6531196236610413,0.1553402990102768,0.1424148231744766,293.7894897460937,297.1499938964844,293.1499938964844,0.0041146036237478,-325.2836608886719,296.5958557128906,0.4199471473693847,0.050000000745058,0.0504682026803493,293.2191772460937,297.1499938964844,293.1499938964844,0.3285050392150879,-4590.67724609375,304.16387939453125,0.9036747217178344,0.4175777733325958,0.2936586439609527,293.2812194824219,297.1499938964844,293.1499938964844,0.4694068431854248,-8219.453125,304.17291259765625,0.9946723580360411,0.5534425377845764,0.5254186987876892,293.2036437988281,297.1499938964844,293.1499938964844,0.0141617842018604,-3655.650146484375,303.86669921875,0.4199471473693847,0.050000000745058,0.2393994331359863,291.2255249023437,291.1499938964844,260.6951599121094,259.1133728027344,279.2507629394531,293.57244873046875,291.22784423828125,1.0,0.3437687456607818,0.8584345579147339,0.8584345579147339,1.0,1.0,-1.5018633604049685,0.6544153690338135,0.8474479913711548,0.3036847114562988,0.0,0.0,0.8150150179862976,92.42852783203124,58.0,42.76372909545898,-18169.19921875,428.46392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87554931640625,308.9730529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18224.603515625,18000.0,0.0,0.0,0.4221446216106415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1125173568725586,1.112528920173645,-1.163737579190638e-05,0.0,0.0004284231108613,0.0,0.0,167.37693786621094,0.0,0.0,0.0,0.6254109144210815,4.0,0.0,1.0
646680,293.1426696777344,297.1499938964844,293.1499938964844,0.0964577421545982,-2224.08740234375,304.15087890625,0.6531196236610413,0.1553402990102768,0.1424148231744766,293.7894897460937,297.1499938964844,293.1499938964844,0.0041146036237478,-325.2836608886719,296.5958557128906,0.4199471473693847,0.050000000745058,0.0504682026803493,293.2191772460937,297.1499938964844,293.1499938964844,0.3285050392150879,-4590.67724609375,304.16387939453125,0.9036747217178344,0.4175777733325958,0.2936586439609527,293.2812194824219,297.1499938964844,293.1499938964844,0.4694068431854248,-8219.453125,304.17291259765625,0.9946723580360411,0.5534425377845764,0.5254186987876892,293.2036437988281,297.1499938964844,293.1499938964844,0.0141617842018604,-3655.650146484375,303.86669921875,0.4199471473693847,0.050000000745058,0.2393994331359863,291.2255249023437,291.1499938964844,260.6951599121094,259.1133728027344,279.2507629394531,293.57244873046875,291.22784423828125,1.0,0.3437687456607818,0.8584345579147339,0.8584345579147339,1.0,1.0,-1.5018633604049685,0.6544153690338135,0.8474479913711548,0.3036847114562988,0.0,0.0,0.8150150179862976,92.42852783203124,58.0,42.76372909545898,-18169.19921875,428.46392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87554931640625,308.9730529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18224.603515625,18000.0,0.0,0.0,0.4221446216106415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1125173568725586,1.112528920173645,-1.163737579190638e-05,0.0,0.0004284231108613,0.0,0.0,167.37693786621094,0.0,0.0,0.0,0.6254109144210815,4.0,0.0,1.0
646740,293.14044189453125,297.1499938964844,293.1499938964844,0.0962902978062629,-2220.353759765625,304.15087890625,0.666901707649231,0.1559790968894958,0.1426372230052948,293.7979736328125,297.1499938964844,293.1499938964844,0.0038855376187711,-307.4510803222656,296.3761901855469,0.4308491051197052,0.050000000745058,0.0501271188259124,293.21759033203125,297.1499938964844,293.1499938964844,0.3254531323909759,-4556.42529296875,304.1643981933594,0.9224824905395508,0.4161469638347626,0.2924005687236786,293.2688293457031,297.1499938964844,293.1499938964844,0.4482118785381317,-7910.79296875,304.20220947265625,0.9990000128746032,0.5525645613670349,0.5061517357826233,293.2035522460937,297.1499938964844,293.1499938964844,0.0138905076310038,-3614.09326171875,303.8493957519531,0.4308491051197052,0.050000000745058,0.2377814650535583,291.2656555175781,291.1499938964844,260.7095947265625,259.1258544921875,279.28564453125,293.5903015136719,291.271728515625,1.0,0.3315215110778808,0.8579533100128174,0.8579533100128174,1.0,1.0,-1.4751529693603516,0.6419200301170349,0.8332328796386719,0.296891301870346,0.0,0.0,0.7974302768707275,83.31060028076172,46.0,67.35897064208984,-17926.17578125,391.2861633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0420837402344,309.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18335.232421875,18000.0,0.0,0.0,0.4212696552276611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084768295288086,1.0847796201705933,-1.1292139788565692e-05,0.0,0.000427535152994,0.0,0.0,157.40469360351562,0.0,0.0,0.0,0.6125192642211914,4.0,0.0,1.0
646800,293.14044189453125,297.1499938964844,293.1499938964844,0.0962902978062629,-2220.353759765625,304.15087890625,0.666901707649231,0.1559790968894958,0.1426372230052948,293.7979736328125,297.1499938964844,293.1499938964844,0.0038855376187711,-307.4510803222656,296.3761901855469,0.4308491051197052,0.050000000745058,0.0501271188259124,293.21759033203125,297.1499938964844,293.1499938964844,0.3254531323909759,-4556.42529296875,304.1643981933594,0.9224824905395508,0.4161469638347626,0.2924005687236786,293.2688293457031,297.1499938964844,293.1499938964844,0.4482118785381317,-7910.79296875,304.20220947265625,0.9990000128746032,0.5525645613670349,0.5061517357826233,293.2035522460937,297.1499938964844,293.1499938964844,0.0138905076310038,-3614.09326171875,303.8493957519531,0.4308491051197052,0.050000000745058,0.2377814650535583,291.2656555175781,291.1499938964844,260.7095947265625,259.1258544921875,279.28564453125,293.5903015136719,291.271728515625,1.0,0.3315215110778808,0.8579533100128174,0.8579533100128174,1.0,1.0,-1.4751529693603516,0.6419200301170349,0.8332328796386719,0.296891301870346,0.0,0.0,0.7974302768707275,83.31060028076172,46.0,67.35897064208984,-17926.17578125,391.2861633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0420837402344,309.0932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18335.232421875,18000.0,0.0,0.0,0.4212696552276611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084768295288086,1.0847796201705933,-1.1292139788565692e-05,0.0,0.000427535152994,0.0,0.0,157.40469360351562,0.0,0.0,0.0,0.6125192642211914,4.0,0.0,1.0
646860,293.1376647949219,297.1499938964844,293.1499938964844,0.0958771109580993,-2211.3505859375,304.1512756347656,0.6826196908950806,0.1567825973033905,0.1430100202560424,293.806396484375,297.1499938964844,293.1499938964844,0.0036545428447425,-288.8327941894531,296.1836242675781,0.444030612707138,0.050000000745058,0.0498054921627044,293.2162475585937,297.1499938964844,293.1499938964844,0.3211971819400787,-4507.76806640625,304.16668701171875,0.9438288807868958,0.414705365896225,0.2911697626113891,293.2232971191406,297.1499938964844,293.1499938964844,0.4130649864673614,-7398.81591796875,304.2431640625,0.9990000128746032,0.558720052242279,0.4750538170337677,293.202392578125,297.1499938964844,293.1499938964844,0.0135856866836547,-3562.81884765625,303.8363647460937,0.444030612707138,0.050000000745058,0.2362558096647262,291.35107421875,291.1499938964844,260.7251281738281,259.1392517089844,279.3478088378906,293.640625,291.3585510253906,1.0,0.3176259398460388,0.8575859069824219,0.8575859069824219,1.0,1.0,-1.4345755577087402,0.6231034398078918,0.8114721775054932,0.2863765358924866,0.0,0.0,0.765067994594574,74.44578552246094,49.0,107.55493927001952,-17511.859375,349.26055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3150939941406,309.2648620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18631.2890625,18000.0,0.0,0.0,0.4184634089469909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0327781438827517,1.032788872718811,-1.0690562703530304e-05,0.0,0.0004246871685609,0.0,0.0,140.0984649658203,0.0,0.0,0.0,0.5886765122413635,4.0,0.0,1.0
646920,293.1376647949219,297.1499938964844,293.1499938964844,0.0958771109580993,-2211.3505859375,304.1512756347656,0.6826196908950806,0.1567825973033905,0.1430100202560424,293.806396484375,297.1499938964844,293.1499938964844,0.0036545428447425,-288.8327941894531,296.1836242675781,0.444030612707138,0.050000000745058,0.0498054921627044,293.2162475585937,297.1499938964844,293.1499938964844,0.3211971819400787,-4507.76806640625,304.16668701171875,0.9438288807868958,0.414705365896225,0.2911697626113891,293.2232971191406,297.1499938964844,293.1499938964844,0.4130649864673614,-7398.81591796875,304.2431640625,0.9990000128746032,0.558720052242279,0.4750538170337677,293.202392578125,297.1499938964844,293.1499938964844,0.0135856866836547,-3562.81884765625,303.8363647460937,0.444030612707138,0.050000000745058,0.2362558096647262,291.35107421875,291.1499938964844,260.7251281738281,259.1392517089844,279.3478088378906,293.640625,291.3585510253906,1.0,0.3176259398460388,0.8575859069824219,0.8575859069824219,1.0,1.0,-1.4345755577087402,0.6231034398078918,0.8114721775054932,0.2863765358924866,0.0,0.0,0.765067994594574,74.44578552246094,49.0,107.55493927001952,-17511.859375,349.26055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3150939941406,309.2648620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18631.2890625,18000.0,0.0,0.0,0.4184634089469909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0327781438827517,1.032788872718811,-1.0690562703530304e-05,0.0,0.0004246871685609,0.0,0.0,140.0984649658203,0.0,0.0,0.0,0.5886765122413635,4.0,0.0,1.0
