time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646980,293.1347351074219,297.1499938964844,293.1499938964844,0.0957926362752914,-2208.805908203125,304.15093994140625,0.6954132318496704,0.1576898992061615,0.1436135917901992,293.8145751953125,297.1499938964844,293.1499938964844,0.0034336249809712,-271.1017761230469,295.982177734375,0.4550104439258575,0.050000000745058,0.0495881326496601,293.2152709960937,297.1499938964844,293.1499938964844,0.3174919486045837,-4465.80322265625,304.1672058105469,0.9590781927108764,0.4132261574268341,0.2899898886680603,293.1598205566406,297.1499938964844,293.1499938964844,0.3868412971496582,-7021.5078125,304.2550048828125,0.9990000128746032,0.5697264671325684,0.4528256952762604,293.1995544433594,297.1499938964844,293.1499938964844,0.0133723951876163,-3525.70068359375,303.8278503417969,0.4550104439258575,0.050000000745058,0.2352247536182403,291.42120361328125,291.1499938964844,260.74200439453125,259.1537780761719,279.4283142089844,293.73602294921875,291.42449951171875,1.0,0.308271050453186,0.8572185039520264,0.8572185039520264,1.0,1.0,-1.4056912660598757,0.6097759008407593,0.795915424823761,0.2788200378417969,0.0,0.0,0.7236300706863403,68.43954467773438,67.0,85.631591796875,-17070.052734375,321.3143920898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6962890625,309.40972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18914.357421875,18000.0,0.0,0.0,0.413257747888565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9506379961967468,0.95064777135849,-9.76525916485116e-06,0.0,0.0004194040666334,0.0,0.0,115.35625457763672,0.0,0.0,0.0,0.5519506335258484,4.0,0.0,1.0
647040,293.1347351074219,297.1499938964844,293.1499938964844,0.0957926362752914,-2208.805908203125,304.15093994140625,0.6954132318496704,0.1576898992061615,0.1436135917901992,293.8145751953125,297.1499938964844,293.1499938964844,0.0034336249809712,-271.1017761230469,295.982177734375,0.4550104439258575,0.050000000745058,0.0495881326496601,293.2152709960937,297.1499938964844,293.1499938964844,0.3174919486045837,-4465.80322265625,304.1672058105469,0.9590781927108764,0.4132261574268341,0.2899898886680603,293.1598205566406,297.1499938964844,293.1499938964844,0.3868412971496582,-7021.5078125,304.2550048828125,0.9990000128746032,0.5697264671325684,0.4528256952762604,293.1995544433594,297.1499938964844,293.1499938964844,0.0133723951876163,-3525.70068359375,303.8278503417969,0.4550104439258575,0.050000000745058,0.2352247536182403,291.42120361328125,291.1499938964844,260.74200439453125,259.1537780761719,279.4283142089844,293.73602294921875,291.42449951171875,1.0,0.308271050453186,0.8572185039520264,0.8572185039520264,1.0,1.0,-1.4056912660598757,0.6097759008407593,0.795915424823761,0.2788200378417969,0.0,0.0,0.7236300706863403,68.43954467773438,67.0,85.631591796875,-17070.052734375,321.3143920898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6962890625,309.40972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18914.357421875,18000.0,0.0,0.0,0.413257747888565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9506379961967468,0.95064777135849,-9.76525916485116e-06,0.0,0.0004194040666334,0.0,0.0,115.35625457763672,0.0,0.0,0.0,0.5519506335258484,4.0,0.0,1.0
647100,293.1338195800781,297.1499938964844,293.1499938964844,0.0960186570882797,-2212.993408203125,304.1503601074219,0.6979067325592041,0.158062994480133,0.1439566761255264,293.8184509277344,297.1499938964844,293.1499938964844,0.0033322281669825,-263.19549560546875,295.8644104003906,0.4568455815315246,0.050000000745058,0.0495551899075508,293.21490478515625,297.1499938964844,293.1499938964844,0.3164887428283691,-4455.001953125,304.1658935546875,0.9610267281532288,0.4124737679958343,0.2894479036331177,293.13116455078125,297.1499938964844,293.1499938964844,0.3820681869983673,-6958.62451171875,304.2444152832031,0.9990000128746032,0.5752317905426025,0.4493584632873535,293.19781494140625,297.1499938964844,293.1499938964844,0.0133389066904783,-3520.52880859375,303.8240051269531,0.4568455815315246,0.050000000745058,0.2350684851408004,291.4292297363281,291.1499938964844,260.7510070800781,259.1614990234375,279.4417419433594,293.7479553222656,291.42742919921875,1.0,0.3071949183940887,0.8570348024368286,0.8570348024368286,1.0,1.0,-1.4010528326034546,0.6076484322547913,0.7934044003486633,0.2775424122810364,0.0,0.0,0.7040531635284424,67.52365112304688,67.0,39.482723236083984,-16901.703125,317.0370483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91131591796875,309.4517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18955.544921875,18000.0,0.0,0.0,0.4098004400730133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.904503583908081,0.9045128226280212,-9.254854376195e-06,0.0,0.0004158953670412,0.0,0.0,102.76103973388672,0.0,0.0,0.0,0.5317381024360657,4.0,0.0,1.0
647160,293.1335144042969,297.1499938964844,293.1499938964844,0.0964739546179771,-2221.94140625,304.14947509765625,0.6975970268249512,0.158326968550682,0.1442563682794571,293.8221130371094,297.1499938964844,293.1499938964844,0.0032381401397287,-256.13458251953125,295.72576904296875,0.4560482501983642,0.050000000745058,0.0495694279670715,293.21453857421875,297.1499938964844,293.1499938964844,0.3164028823375702,-4455.14892578125,304.16314697265625,0.9593178629875184,0.4117200672626495,0.2889350056648254,293.1105651855469,297.1499938964844,293.1499938964844,0.3832506537437439,-6985.2109375,304.2250061035156,0.9990000128746032,0.5795286893844604,0.4508572518825531,293.1964111328125,297.1499938964844,293.1499938964844,0.0133659048005938,-3527.258056640625,303.8187255859375,0.4560482501983642,0.050000000745058,0.235136017203331,291.4057006835937,291.1499938964844,260.7604064941406,259.1695861816406,279.4482421875,293.7535095214844,291.3992614746094,1.0,0.3080483675003052,0.8569702506065369,0.8569702506065369,1.0,1.0,-1.4026890993118286,0.608401358127594,0.7942877411842346,0.2779432237148285,0.0,0.0,0.689219057559967,67.91123962402344,85.0,-22.32562828063965,-16783.560546875,318.6990051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.124267578125,309.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18873.474609375,18000.0,0.0,0.0,0.4059331119060516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8625973463058472,0.8626061677932739,-8.786611033428926e-06,0.0,0.0004119705117773,0.0,0.0,92.01832580566406,0.0,0.0,0.0,0.5136135220527649,4.0,0.0,1.0
647220,293.1337585449219,297.1499938964844,293.1499938964844,0.097714714705944,-2246.677001953125,304.1475830078125,0.6906453967094421,0.1586969494819641,0.1447521448135376,293.82916259765625,297.1499938964844,293.1499938964844,0.0030665211379528,-243.6408843994141,295.41143798828125,0.4486728608608246,0.050000000745058,0.0497091226279735,293.2138977050781,297.1499938964844,293.1499938964844,0.3177383542060852,-4473.0302734375,304.1565246582031,0.9472864866256714,0.4102193713188171,0.2879948019981384,293.0984191894531,297.1499938964844,293.1499938964844,0.3989932537078857,-7236.2490234375,304.1734619140625,0.9990000128746032,0.5830707550048828,0.4653204977512359,293.1947631835937,297.1499938964844,293.1499938964844,0.013526989147067,-3561.248291015625,303.8043518066406,0.4486728608608246,0.050000000745058,0.2357986718416214,291.3077392578125,291.1499938964844,260.7805480957031,259.1867980957031,279.447998046875,293.7563781738281,291.2980041503906,1.0,0.3146658539772033,0.8568411469459534,0.8568411469459534,1.0,1.0,-1.420472264289856,0.6165859699249268,0.8038862943649292,0.2825231850147247,0.0,0.0,0.674281120300293,71.75342559814453,103.0,-113.8261947631836,-16751.22265625,336.0787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4854431152344,309.5389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18488.3203125,18000.0,0.0,0.0,0.3976594805717468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8086240291595459,0.8086321949958801,-8.15176190371858e-06,0.0,0.0004035738238599,0.0,0.0,78.95767211914062,0.0,0.0,0.0,0.4901621341705322,4.0,0.0,1.0
647280,293.1337585449219,297.1499938964844,293.1499938964844,0.097714714705944,-2246.677001953125,304.1475830078125,0.6906453967094421,0.1586969494819641,0.1447521448135376,293.82916259765625,297.1499938964844,293.1499938964844,0.0030665211379528,-243.6408843994141,295.41143798828125,0.4486728608608246,0.050000000745058,0.0497091226279735,293.2138977050781,297.1499938964844,293.1499938964844,0.3177383542060852,-4473.0302734375,304.1565246582031,0.9472864866256714,0.4102193713188171,0.2879948019981384,293.0984191894531,297.1499938964844,293.1499938964844,0.3989932537078857,-7236.2490234375,304.1734619140625,0.9990000128746032,0.5830707550048828,0.4653204977512359,293.1947631835937,297.1499938964844,293.1499938964844,0.013526989147067,-3561.248291015625,303.8043518066406,0.4486728608608246,0.050000000745058,0.2357986718416214,291.3077392578125,291.1499938964844,260.7805480957031,259.1867980957031,279.447998046875,293.7563781738281,291.2980041503906,1.0,0.3146658539772033,0.8568411469459534,0.8568411469459534,1.0,1.0,-1.420472264289856,0.6165859699249268,0.8038862943649292,0.2825231850147247,0.0,0.0,0.674281120300293,71.75342559814453,103.0,-113.8261947631836,-16751.22265625,336.0787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4854431152344,309.5389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18488.3203125,18000.0,0.0,0.0,0.3976594805717468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8086240291595459,0.8086321949958801,-8.15176190371858e-06,0.0,0.0004035738238599,0.0,0.0,78.95767211914062,0.0,0.0,0.0,0.4901621341705322,4.0,0.0,1.0
647340,293.1336364746094,297.1499938964844,293.1499938964844,0.0992172434926033,-2276.445556640625,304.1459045410156,0.6782742142677307,0.159129336476326,0.1453762650489807,293.83642578125,297.1499938964844,293.1499938964844,0.0029023813549429,-231.71864318847656,295.0777282714844,0.4366836845874786,0.050000000745058,0.0499749518930912,293.2134094238281,297.1499938964844,293.1499938964844,0.3197380304336548,-4498.10595703125,304.15106201171875,0.9263925552368164,0.4086984395980835,0.2871393859386444,293.1258850097656,297.1499938964844,293.1499938964844,0.4283230900764465,-7681.28662109375,304.11676025390625,0.9990000128746032,0.5788910388946533,0.491672158241272,293.1952209472656,297.1499938964844,293.1499938964844,0.0137570984661579,-3607.421142578125,303.7840881347656,0.4366836845874786,0.050000000745058,0.2370596528053283,291.1917419433594,291.1499938964844,260.8026428222656,259.2056884765625,279.4336853027344,293.750244140625,291.1821594238281,1.0,0.3264695107936859,0.8567121028900146,0.8567121028900146,1.0,1.0,-1.4536547660827637,0.6318963766098022,0.8217583894729614,0.2911259233951568,0.0,0.0,0.6764354109764099,79.06688690185547,121.0,-148.56309509277344,-16972.73046875,369.8967590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6692199707031,309.56982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.7421875,18000.0,0.0,0.0,0.3900390863418579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7952872514724731,0.7952951788902283,-7.93104845797643e-06,0.0,0.0003958400920964,0.0,0.0,75.44629669189453,0.0,0.0,0.0,0.4839322865009308,4.0,0.0,1.0
647400,293.1336364746094,297.1499938964844,293.1499938964844,0.0992172434926033,-2276.445556640625,304.1459045410156,0.6782742142677307,0.159129336476326,0.1453762650489807,293.83642578125,297.1499938964844,293.1499938964844,0.0029023813549429,-231.71864318847656,295.0777282714844,0.4366836845874786,0.050000000745058,0.0499749518930912,293.2134094238281,297.1499938964844,293.1499938964844,0.3197380304336548,-4498.10595703125,304.15106201171875,0.9263925552368164,0.4086984395980835,0.2871393859386444,293.1258850097656,297.1499938964844,293.1499938964844,0.4283230900764465,-7681.28662109375,304.11676025390625,0.9990000128746032,0.5788910388946533,0.491672158241272,293.1952209472656,297.1499938964844,293.1499938964844,0.0137570984661579,-3607.421142578125,303.7840881347656,0.4366836845874786,0.050000000745058,0.2370596528053283,291.1917419433594,291.1499938964844,260.8026428222656,259.2056884765625,279.4336853027344,293.750244140625,291.1821594238281,1.0,0.3264695107936859,0.8567121028900146,0.8567121028900146,1.0,1.0,-1.4536547660827637,0.6318963766098022,0.8217583894729614,0.2911259233951568,0.0,0.0,0.6764354109764099,79.06688690185547,121.0,-148.56309509277344,-16972.73046875,369.8967590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6692199707031,309.56982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.7421875,18000.0,0.0,0.0,0.3900390863418579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7952872514724731,0.7952951788902283,-7.93104845797643e-06,0.0,0.0003958400920964,0.0,0.0,75.44629669189453,0.0,0.0,0.0,0.4839322865009308,4.0,0.0,1.0
647460,293.1344909667969,297.1499938964844,293.1499938964844,0.1007547751069068,-2306.7099609375,304.14471435546875,0.663242757320404,0.1593791991472244,0.1460288763046264,293.844482421875,297.1499938964844,293.1499938964844,0.0027374827768653,-219.568588256836,294.735595703125,0.423479676246643,0.050000000745058,0.0503483824431896,293.2132263183594,297.1499938964844,293.1499938964844,0.3218470513820648,-4523.8740234375,304.147216796875,0.9020683765411376,0.4071320593357086,0.2863344252109527,293.18865966796875,297.1499938964844,293.1499938964844,0.4678568542003631,-8263.1376953125,304.0620422363281,0.9990000128746032,0.5668477416038513,0.5264666676521301,293.19873046875,297.1499938964844,293.1499938964844,0.0140166617929935,-3658.5810546875,303.7550354003906,0.423479676246643,0.050000000745058,0.2388310432434082,291.0769348144531,291.1499938964844,260.8269348144531,259.226318359375,279.3815612792969,293.68756103515625,291.0674133300781,1.0,0.3420320749282837,0.85605388879776,0.85605388879776,1.0,1.0,-1.4978119134902954,0.6523085832595825,0.8455033302307129,0.3025796711444855,0.0,0.0,0.6937781572341919,89.32184600830078,124.0,-158.06045532226562,-17394.119140625,418.3628234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6059265136719,309.51641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17730.4609375,18000.0,0.0,0.0,0.3846340775489807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8171290159225464,0.8171370625495911,-8.064336725510657e-06,0.0,0.0003903546894434,0.0,0.0,79.55103302001953,0.0,0.0,0.0,0.4927367269992828,4.0,0.0,1.0
647520,293.1344909667969,297.1499938964844,293.1499938964844,0.1007547751069068,-2306.7099609375,304.14471435546875,0.663242757320404,0.1593791991472244,0.1460288763046264,293.844482421875,297.1499938964844,293.1499938964844,0.0027374827768653,-219.568588256836,294.735595703125,0.423479676246643,0.050000000745058,0.0503483824431896,293.2132263183594,297.1499938964844,293.1499938964844,0.3218470513820648,-4523.8740234375,304.147216796875,0.9020683765411376,0.4071320593357086,0.2863344252109527,293.18865966796875,297.1499938964844,293.1499938964844,0.4678568542003631,-8263.1376953125,304.0620422363281,0.9990000128746032,0.5668477416038513,0.5264666676521301,293.19873046875,297.1499938964844,293.1499938964844,0.0140166617929935,-3658.5810546875,303.7550354003906,0.423479676246643,0.050000000745058,0.2388310432434082,291.0769348144531,291.1499938964844,260.8269348144531,259.226318359375,279.3815612792969,293.68756103515625,291.0674133300781,1.0,0.3420320749282837,0.85605388879776,0.85605388879776,1.0,1.0,-1.4978119134902954,0.6523085832595825,0.8455033302307129,0.3025796711444855,0.0,0.0,0.6937781572341919,89.32184600830078,124.0,-158.06045532226562,-17394.119140625,418.3628234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6059265136719,309.51641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17730.4609375,18000.0,0.0,0.0,0.3846340775489807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8171290159225464,0.8171370625495911,-8.064336725510657e-06,0.0,0.0003903546894434,0.0,0.0,79.55103302001953,0.0,0.0,0.0,0.4927367269992828,4.0,0.0,1.0
647580,293.1371765136719,297.1499938964844,293.1499938964844,0.1015585064888,-2322.22802734375,304.1452331542969,0.6479280591011047,0.1592295616865158,0.146411582827568,293.8533935546875,297.1499938964844,293.1499938964844,0.0025721504352986,-206.7659149169922,294.4250793457031,0.411479115486145,0.050000000745058,0.0507998093962669,293.2128295898437,297.1499938964844,293.1499938964844,0.3224248588085174,-4530.73193359375,304.1474609375,0.8793805241584778,0.4056088626384735,0.2856045067310333,293.25408935546875,297.1499938964844,293.1499938964844,0.4737520217895508,-8326.1171875,304.08447265625,0.9815984964370728,0.5525064468383789,0.52701735496521,293.2049865722656,297.1499938964844,293.1499938964844,0.0142152514308691,-3696.173828125,303.718505859375,0.411479115486145,0.050000000745058,0.2409724295139312,291.0180969238281,291.1499938964844,260.85357666015625,259.2489624023437,279.3690490722656,293.6460876464844,291.021240234375,1.0,0.3533796072006225,0.8553956747055054,0.8553956747055054,1.0,1.0,-1.5019360780715942,0.6540697813034058,0.8478663563728333,0.3039382100105285,0.0,0.0,0.7173172831535339,100.84087371826172,127.0,-58.32546615600586,-17600.49609375,449.78619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3193359375,309.4619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17499.40625,18000.0,0.0,0.0,0.3822083175182342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.866832435131073,0.8668408989906311,-8.520342817064375e-06,0.0,0.0003878928546328,0.0,0.0,90.60857391357422,0.0,0.0,0.0,0.5136695504188538,4.0,0.0,1.0
647640,293.1371765136719,297.1499938964844,293.1499938964844,0.1015585064888,-2322.22802734375,304.1452331542969,0.6479280591011047,0.1592295616865158,0.146411582827568,293.8533935546875,297.1499938964844,293.1499938964844,0.0025721504352986,-206.7659149169922,294.4250793457031,0.411479115486145,0.050000000745058,0.0507998093962669,293.2128295898437,297.1499938964844,293.1499938964844,0.3224248588085174,-4530.73193359375,304.1474609375,0.8793805241584778,0.4056088626384735,0.2856045067310333,293.25408935546875,297.1499938964844,293.1499938964844,0.4737520217895508,-8326.1171875,304.08447265625,0.9815984964370728,0.5525064468383789,0.52701735496521,293.2049865722656,297.1499938964844,293.1499938964844,0.0142152514308691,-3696.173828125,303.718505859375,0.411479115486145,0.050000000745058,0.2409724295139312,291.0180969238281,291.1499938964844,260.85357666015625,259.2489624023437,279.3690490722656,293.6460876464844,291.021240234375,1.0,0.3533796072006225,0.8553956747055054,0.8553956747055054,1.0,1.0,-1.5019360780715942,0.6540697813034058,0.8478663563728333,0.3039382100105285,0.0,0.0,0.7173172831535339,100.84087371826172,127.0,-58.32546615600586,-17600.49609375,449.78619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3193359375,309.4619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17499.40625,18000.0,0.0,0.0,0.3822083175182342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.866832435131073,0.8668408989906311,-8.520342817064375e-06,0.0,0.0003878928546328,0.0,0.0,90.60857391357422,0.0,0.0,0.0,0.5136695504188538,4.0,0.0,1.0
647700,293.1388854980469,297.1499938964844,293.1499938964844,0.1014532446861267,-2319.849365234375,304.14630126953125,0.6417781710624695,0.1590576171875,0.1464722007513046,293.8584899902344,297.1499938964844,293.1499938964844,0.0024740912485867,-198.75885009765625,294.30303955078125,0.4069117605686188,0.050000000745058,0.0510065592825412,293.2129211425781,297.1499938964844,293.1499938964844,0.3213916420936584,-4518.38671875,304.1498107910156,0.870183527469635,0.4047966301441192,0.2852089405059814,293.26885986328125,297.1499938964844,293.1499938964844,0.4686231613159179,-8248.390625,304.1054992675781,0.969980776309967,0.5482751131057739,0.5224027037620544,293.2083740234375,297.1499938964844,293.1499938964844,0.0142384367063641,-3700.075927734375,303.7005310058594,0.4069117605686188,0.050000000745058,0.2419531643390655,291.0380859375,291.1499938964844,260.8678894042969,259.26104736328125,279.3808898925781,293.6486511230469,291.0408630371094,1.0,0.3576720058917999,0.8550665974617004,0.8550665974617004,1.0,1.0,-1.496681571006775,0.6516163349151611,0.8450652360916138,0.3025004863739013,0.0,0.0,0.7227677702903748,105.97801208496094,127.0,-8.242132186889648,-17586.125,460.1788940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1512145996094,309.3993835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17600.53125,18000.0,0.0,0.0,0.3817190825939178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8851444125175476,0.8851531147956848,-8.738030373933725e-06,0.0,0.0003873963432852,0.0,0.0,95.3009033203125,0.0,0.0,0.0,0.5217121243476868,4.0,0.0,1.0
647760,293.1404724121094,297.1499938964844,293.1499938964844,0.1013616770505905,-2317.860595703125,304.1471252441406,0.6369541883468628,0.1588860154151916,0.1464809626340866,293.8641967773437,297.1499938964844,293.1499938964844,0.002372863702476,-190.55213928222656,294.1739501953125,0.4033445119857788,0.050000000745058,0.0511804223060607,293.213134765625,297.1499938964844,293.1499938964844,0.3204649984836578,-4507.47998046875,304.1515197753906,0.8628810048103333,0.4039567410945892,0.2847625315189361,293.2770690917969,297.1499938964844,293.1499938964844,0.4654929041862488,-8197.46484375,304.11920166015625,0.9602395296096802,0.5451563000679016,0.5191484689712524,293.21160888671875,297.1499938964844,293.1499938964844,0.0142544256523251,-3703.500244140625,303.6820678710937,0.4033445119857788,0.050000000745058,0.2427778840065002,291.05145263671875,291.1499938964844,260.8828430175781,259.2737121582031,279.3941650390625,293.6558532714844,291.0531005859375,1.0,0.3613788187503814,0.8547088503837585,0.8547088503837585,1.0,1.0,-1.493447184562683,0.6500882506370544,0.8433589935302734,0.3016250729560852,0.0,0.0,0.7279604077339172,110.3207550048828,130.0,10.446370124816896,-17554.984375,469.40240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98504638671875,309.3150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17681.3203125,18000.0,0.0,0.0,0.3815467357635498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8989848494529724,0.8989937901496887,-8.906250513973646e-06,0.0,0.0003872214292641,0.0,0.0,98.96829223632812,0.0,0.0,0.0,0.5279799699783325,4.0,0.0,1.0
647820,293.1429748535156,297.1499938964844,293.1499938964844,0.101235955953598,-2315.138671875,304.1482849121094,0.629688560962677,0.1586149483919143,0.1464846283197403,293.8769836425781,297.1499938964844,293.1499938964844,0.0021622870117425,-173.55166625976562,293.9021911621094,0.3977979123592376,0.050000000745058,0.0514651238918304,293.21356201171875,297.1499938964844,293.1499938964844,0.3187230229377746,-4487.283203125,304.15386962890625,0.8516781330108643,0.4022673964500427,0.2838001549243927,293.2839050292969,297.1499938964844,293.1499938964844,0.4610719382762909,-8126.66455078125,304.1365661621094,0.944574236869812,0.5405325293540955,0.5146491527557373,293.2173767089844,297.1499938964844,293.1499938964844,0.01426812261343,-3708.307861328125,303.645263671875,0.3977979123592376,0.050000000745058,0.2441283911466598,291.0684814453125,291.1499938964844,260.9149169921875,259.30078125,279.4237365722656,293.67608642578125,291.0697631835937,1.0,0.3674316704273224,0.8539934158325195,0.8539934158325195,1.0,1.0,-1.4888571500778198,0.6479030251502991,0.8409541249275208,0.300368994474411,0.0,0.0,0.7376420497894287,117.44554138183594,133.0,20.22773170471192,-17486.890625,484.8557434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6750183105469,309.1443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17748.900390625,18000.0,0.0,0.0,0.3819400370121002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229217171669006,0.922930896282196,-9.186358511215076e-06,0.0,0.0003876205882988,0.0,0.0,105.4089813232422,0.0,0.0,0.0,0.5387231111526489,4.0,0.0,1.0
647880,293.1429748535156,297.1499938964844,293.1499938964844,0.101235955953598,-2315.138671875,304.1482849121094,0.629688560962677,0.1586149483919143,0.1464846283197403,293.8769836425781,297.1499938964844,293.1499938964844,0.0021622870117425,-173.55166625976562,293.9021911621094,0.3977979123592376,0.050000000745058,0.0514651238918304,293.21356201171875,297.1499938964844,293.1499938964844,0.3187230229377746,-4487.283203125,304.15386962890625,0.8516781330108643,0.4022673964500427,0.2838001549243927,293.2839050292969,297.1499938964844,293.1499938964844,0.4610719382762909,-8126.66455078125,304.1365661621094,0.944574236869812,0.5405325293540955,0.5146491527557373,293.2173767089844,297.1499938964844,293.1499938964844,0.01426812261343,-3708.307861328125,303.645263671875,0.3977979123592376,0.050000000745058,0.2441283911466598,291.0684814453125,291.1499938964844,260.9149169921875,259.30078125,279.4237365722656,293.67608642578125,291.0697631835937,1.0,0.3674316704273224,0.8539934158325195,0.8539934158325195,1.0,1.0,-1.4888571500778198,0.6479030251502991,0.8409541249275208,0.300368994474411,0.0,0.0,0.7376420497894287,117.44554138183594,133.0,20.22773170471192,-17486.890625,484.8557434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6750183105469,309.1443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17748.900390625,18000.0,0.0,0.0,0.3819400370121002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229217171669006,0.922930896282196,-9.186358511215076e-06,0.0,0.0003876205882988,0.0,0.0,105.4089813232422,0.0,0.0,0.0,0.5387231111526489,4.0,0.0,1.0
647940,293.14471435546875,297.1499938964844,293.1499938964844,0.1011577323079109,-2313.388671875,304.14898681640625,0.6243606805801392,0.1584437042474746,0.1465267091989517,293.8901672363281,297.1499938964844,293.1499938964844,0.0019444713834673,-155.9934844970703,293.6234130859375,0.3934198915958404,0.050000000745058,0.0516929477453231,293.2138061523437,297.1499938964844,293.1499938964844,0.3169795274734497,-4467.3056640625,304.1554870605469,0.8432900905609131,0.4006116390228271,0.2828119397163391,293.2854309082031,297.1499938964844,293.1499938964844,0.4574256837368011,-8070.4375,304.1470031738281,0.9323116540908812,0.5368244051933289,0.5112434029579163,293.2221069335937,297.1499938964844,293.1499938964844,0.014259080402553,-3709.851318359375,303.6092224121094,0.3934198915958404,0.050000000745058,0.2452090978622436,291.0829162597656,291.1499938964844,260.95001220703125,259.330322265625,279.4554748535156,293.6990051269531,291.08404541015625,1.0,0.3721935153007507,0.8532779216766357,0.8532779216766357,1.0,1.0,-1.4852032661437988,0.6461538076400757,0.8390495181083679,0.2993538081645965,0.0,0.0,0.7456045746803284,123.14742279052734,121.0,20.50521278381348,-17416.728515625,497.1616516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4083557128906,308.99078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17794.013671875,18000.0,0.0,0.0,0.3830573260784149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94267338514328,0.9426828026771544,-9.420324204256758e-06,0.0,0.0003887545026373,0.0,0.0,110.92596435546876,0.0,0.0,0.0,0.5475919842720032,4.0,0.0,1.0
648000,293.14471435546875,297.1499938964844,293.1499938964844,0.1011577323079109,-2313.388671875,304.14898681640625,0.6243606805801392,0.1584437042474746,0.1465267091989517,293.8901672363281,297.1499938964844,293.1499938964844,0.0019444713834673,-155.9934844970703,293.6234130859375,0.3934198915958404,0.050000000745058,0.0516929477453231,293.2138061523437,297.1499938964844,293.1499938964844,0.3169795274734497,-4467.3056640625,304.1554870605469,0.8432900905609131,0.4006116390228271,0.2828119397163391,293.2854309082031,297.1499938964844,293.1499938964844,0.4574256837368011,-8070.4375,304.1470031738281,0.9323116540908812,0.5368244051933289,0.5112434029579163,293.2221069335937,297.1499938964844,293.1499938964844,0.014259080402553,-3709.851318359375,303.6092224121094,0.3934198915958404,0.050000000745058,0.2452090978622436,291.0829162597656,291.1499938964844,260.95001220703125,259.330322265625,279.4554748535156,293.6990051269531,291.08404541015625,1.0,0.3721935153007507,0.8532779216766357,0.8532779216766357,1.0,1.0,-1.4852032661437988,0.6461538076400757,0.8390495181083679,0.2993538081645965,0.0,0.0,0.7456045746803284,123.14742279052734,121.0,20.50521278381348,-17416.728515625,497.1616516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4083557128906,308.99078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17794.013671875,18000.0,0.0,0.0,0.3830573260784149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94267338514328,0.9426828026771544,-9.420324204256758e-06,0.0,0.0003887545026373,0.0,0.0,110.92596435546876,0.0,0.0,0.0,0.5475919842720032,4.0,0.0,1.0
648060,293.14080810546875,297.1499938964844,293.1499938964844,0.1015785560011863,-2321.007080078125,304.1485900878906,0.6254876255989075,0.1593738943338394,0.1471522748470306,293.8970947265625,297.1499938964844,293.1499938964844,0.0017288831295445,-138.63706970214844,293.3565979003906,0.3936644494533539,0.050000000745058,0.0516803450882434,293.2088928222656,297.1499938964844,293.1499938964844,0.3157966732978821,-4454.00244140625,304.15557861328125,0.8431380987167358,0.3999958038330078,0.2822329103946686,293.280029296875,297.1499938964844,293.1499938964844,0.4545608162879944,-8027.6376953125,304.1526794433594,0.9311066269874572,0.5344971418380737,0.5087915658950806,293.2198791503906,297.1499938964844,293.1499938964844,0.0141922533512115,-3700.677001953125,303.5910949707031,0.3936644494533539,0.050000000745058,0.2451492995023727,291.0953369140625,291.1499938964844,260.98883056640625,259.36309814453125,279.4827575683594,293.71295166015625,291.09625244140625,1.0,0.3710906505584717,0.8528115153312683,0.8528115153312683,1.0,1.0,-1.4822291135787964,0.6447403430938721,0.8374887704849243,0.2985313236713409,0.0,0.0,0.7520216703414917,122.7737274169922,109.0,17.854183197021484,-17355.83203125,494.4800415039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193603515625,308.8649597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17833.154296875,18000.0,0.0,0.0,0.3846183121204376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9586001038551332,0.958609700202942,-9.613057045498865e-06,0.0,0.0003903386823367,0.0,0.0,115.52928161621094,0.0,0.0,0.0,0.5547805428504944,4.0,0.0,1.0
648120,293.14080810546875,297.1499938964844,293.1499938964844,0.1015785560011863,-2321.007080078125,304.1485900878906,0.6254876255989075,0.1593738943338394,0.1471522748470306,293.8970947265625,297.1499938964844,293.1499938964844,0.0017288831295445,-138.63706970214844,293.3565979003906,0.3936644494533539,0.050000000745058,0.0516803450882434,293.2088928222656,297.1499938964844,293.1499938964844,0.3157966732978821,-4454.00244140625,304.15557861328125,0.8431380987167358,0.3999958038330078,0.2822329103946686,293.280029296875,297.1499938964844,293.1499938964844,0.4545608162879944,-8027.6376953125,304.1526794433594,0.9311066269874572,0.5344971418380737,0.5087915658950806,293.2198791503906,297.1499938964844,293.1499938964844,0.0141922533512115,-3700.677001953125,303.5910949707031,0.3936644494533539,0.050000000745058,0.2451492995023727,291.0953369140625,291.1499938964844,260.98883056640625,259.36309814453125,279.4827575683594,293.71295166015625,291.09625244140625,1.0,0.3710906505584717,0.8528115153312683,0.8528115153312683,1.0,1.0,-1.4822291135787964,0.6447403430938721,0.8374887704849243,0.2985313236713409,0.0,0.0,0.7520216703414917,122.7737274169922,109.0,17.854183197021484,-17355.83203125,494.4800415039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193603515625,308.8649597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17833.154296875,18000.0,0.0,0.0,0.3846183121204376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9586001038551332,0.958609700202942,-9.613057045498865e-06,0.0,0.0003903386823367,0.0,0.0,115.52928161621094,0.0,0.0,0.0,0.5547805428504944,4.0,0.0,1.0
648180,293.1395568847656,297.1499938964844,293.1499938964844,0.1017429083585739,-2323.77197265625,304.1488037109375,0.6299513578414917,0.1598641127347946,0.147493690252304,293.9053649902344,297.1499938964844,293.1499938964844,0.0015019681304693,-120.37487030029295,293.08599853515625,0.3969365656375885,0.050000000745058,0.0515101552009582,293.2069091796875,297.1499938964844,293.1499938964844,0.3142297863960266,-4436.1826171875,304.1563720703125,0.8478502631187439,0.3989122211933136,0.281408816576004,293.2766418457031,297.1499938964844,293.1499938964844,0.4513441324234009,-7980.5732421875,304.1571350097656,0.9366567134857178,0.5318931937217712,0.5062156319618225,293.21875,297.1499938964844,293.1499938964844,0.0140339164063334,-3678.0078125,303.57080078125,0.3969365656375885,0.050000000745058,0.2443420141935348,291.1100158691406,291.1499938964844,261.0317687988281,259.3995361328125,279.511474609375,293.7240905761719,291.111572265625,1.0,0.3663975298404693,0.8523451089859009,0.8523451089859009,1.0,1.0,-1.4773846864700315,0.6424602270126343,0.8349244594573975,0.2972258925437927,0.0,0.0,0.7564525604248047,118.37613677978516,97.0,21.87765312194824,-17288.9609375,480.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0346984863281,308.7777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17875.765625,18000.0,0.0,0.0,0.386369913816452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970905065536499,0.9709148406982422,-9.766869879968e-06,0.0,0.000392116344301,0.0,0.0,119.20335388183594,0.0,0.0,0.0,0.560339629650116,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.1017429083585739,-2323.77197265625,304.1488037109375,0.6299513578414917,0.1598641127347946,0.147493690252304,293.9053649902344,297.1499938964844,293.1499938964844,0.0015019681304693,-120.37487030029295,293.08599853515625,0.3969365656375885,0.050000000745058,0.0515101552009582,293.2069091796875,297.1499938964844,293.1499938964844,0.3142297863960266,-4436.1826171875,304.1563720703125,0.8478502631187439,0.3989122211933136,0.281408816576004,293.2766418457031,297.1499938964844,293.1499938964844,0.4513441324234009,-7980.5732421875,304.1571350097656,0.9366567134857178,0.5318931937217712,0.5062156319618225,293.21875,297.1499938964844,293.1499938964844,0.0140339164063334,-3678.0078125,303.57080078125,0.3969365656375885,0.050000000745058,0.2443420141935348,291.1100158691406,291.1499938964844,261.0317687988281,259.3995361328125,279.511474609375,293.7240905761719,291.111572265625,1.0,0.3663975298404693,0.8523451089859009,0.8523451089859009,1.0,1.0,-1.4773846864700315,0.6424602270126343,0.8349244594573975,0.2972258925437927,0.0,0.0,0.7564525604248047,118.37613677978516,97.0,21.87765312194824,-17288.9609375,480.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0346984863281,308.7777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17875.765625,18000.0,0.0,0.0,0.386369913816452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970905065536499,0.9709148406982422,-9.766869879968e-06,0.0,0.000392116344301,0.0,0.0,119.20335388183594,0.0,0.0,0.0,0.560339629650116,4.0,0.0,1.0
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.1017185226082801,-2323.134521484375,304.1490783691406,0.6330957412719727,0.1600663214921951,0.147564947605133,293.9097900390625,297.1499938964844,293.1499938964844,0.0013866627123206,-111.09210205078124,292.9513854980469,0.3993185758590698,0.050000000745058,0.0513861589133739,293.2062683105469,297.1499938964844,293.1499938964844,0.3132618963718414,-4425.12109375,304.1569519042969,0.8515827059745789,0.3983178734779358,0.2809123694896698,293.275146484375,297.1499938964844,293.1499938964844,0.4495269358158111,-7954.23583984375,304.1591186523437,0.9412415027618408,0.5305810570716858,0.5048599243164062,293.2184753417969,297.1499938964844,293.1499938964844,0.0139324171468615,-3663.017578125,303.5602111816406,0.3993185758590698,0.050000000745058,0.2437538057565689,291.1200561523437,291.1499938964844,261.0546875,259.41900634765625,279.5270690917969,293.7301330566406,291.121826171875,1.0,0.3630726039409637,0.8521118760108948,0.8521118760108948,1.0,1.0,-1.474392056465149,0.641057550907135,0.8333345055580139,0.2964209914207458,0.0,0.0,0.7574484944343567,115.18185424804688,97.0,25.431041717529297,-17251.26953125,470.8742370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9778137207031,308.7477111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17907.716796875,18000.0,0.0,0.0,0.387228786945343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9748987555503844,0.9749085903167723,-9.821284038480371e-06,0.0,0.0003929880040232,0.0,0.0,120.4497528076172,0.0,0.0,0.0,0.5621564388275146,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.1016596406698226,-2321.84326171875,304.1493530273437,0.6368383169174194,0.1602637767791748,0.1476080417633056,293.9143371582031,297.1499938964844,293.1499938964844,0.0012706108391284,-101.75199127197266,292.81695556640625,0.4021064341068268,0.050000000745058,0.0512430034577846,293.2056884765625,297.1499938964844,293.1499938964844,0.3122263848781585,-4413.283203125,304.1575927734375,0.856174647808075,0.3977160453796386,0.280391126871109,293.273681640625,297.1499938964844,293.1499938964844,0.4476301968097687,-7926.888671875,304.1609191894531,0.9468345642089844,0.5292829871177673,0.5034926533699036,293.21832275390625,297.1499938964844,293.1499938964844,0.0138208316639065,-3646.29931640625,303.5494079589844,0.4021064341068268,0.050000000745058,0.243074744939804,291.1313171386719,291.1499938964844,261.0784912109375,259.4393005371094,279.5433959960937,293.736572265625,291.1332397460937,1.0,0.3592455387115478,0.851881742477417,0.851881742477417,1.0,1.0,-1.4711897373199463,0.6395590305328369,0.8316307067871094,0.2955601513385772,0.0,0.0,0.757571816444397,111.49885559082033,85.0,28.72915267944336,-17210.90234375,459.841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9363098144531,308.7260437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17944.2890625,18000.0,0.0,0.0,0.3880318701267242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9771470427513124,0.9771568775177002,-9.856205906544346e-06,0.0,0.0003938030276913,0.0,0.0,121.19263458251952,0.0,0.0,0.0,0.5631924867630005,4.0,0.0,1.0
648420,293.1383056640625,297.1499938964844,293.1499938964844,0.1014868766069412,-2318.224609375,304.1498413085937,0.6461974382400513,0.160664215683937,0.147652730345726,293.9236145019531,297.1499938964844,293.1499938964844,0.0010373631957918,-82.99717712402344,292.5478210449219,0.4089110195636749,0.050000000745058,0.0509140118956565,293.20465087890625,297.1499938964844,293.1499938964844,0.3100443184375763,-4388.35888671875,304.15869140625,0.8679226636886597,0.3965175151824951,0.2793141901493072,293.2707214355469,297.1499938964844,293.1499938964844,0.443712443113327,-7870.77197265625,304.1637878417969,0.9604966640472412,0.5267515778541565,0.5007689595222473,293.2181701660156,297.1499938964844,293.1499938964844,0.0135779669508337,-3609.263916015625,303.5274963378906,0.4089110195636749,0.050000000745058,0.2415141463279724,291.1559753417969,291.1499938964844,261.128662109375,259.4821472167969,279.5779724121094,293.7505798339844,291.1580810546875,1.0,0.350389152765274,0.8514213562011719,0.8514213562011719,1.0,1.0,-1.4644125699996948,0.6363922357559204,0.8280202746391296,0.2937381565570831,0.0,0.0,0.7551393508911133,103.04557800292967,73.0,33.31480407714844,-17122.4375,435.00042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89892578125,308.7059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.701171875,18000.0,0.0,0.0,0.3893546164035797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9760069847106934,0.9760168194770812,-9.860869795375038e-06,0.0,0.0003951454418711,0.0,0.0,121.01354217529295,0.0,0.0,0.0,0.5627296566963196,4.0,0.0,1.0
648480,293.1383056640625,297.1499938964844,293.1499938964844,0.1014868766069412,-2318.224609375,304.1498413085937,0.6461974382400513,0.160664215683937,0.147652730345726,293.9236145019531,297.1499938964844,293.1499938964844,0.0010373631957918,-82.99717712402344,292.5478210449219,0.4089110195636749,0.050000000745058,0.0509140118956565,293.20465087890625,297.1499938964844,293.1499938964844,0.3100443184375763,-4388.35888671875,304.15869140625,0.8679226636886597,0.3965175151824951,0.2793141901493072,293.2707214355469,297.1499938964844,293.1499938964844,0.443712443113327,-7870.77197265625,304.1637878417969,0.9604966640472412,0.5267515778541565,0.5007689595222473,293.2181701660156,297.1499938964844,293.1499938964844,0.0135779669508337,-3609.263916015625,303.5274963378906,0.4089110195636749,0.050000000745058,0.2415141463279724,291.1559753417969,291.1499938964844,261.128662109375,259.4821472167969,279.5779724121094,293.7505798339844,291.1580810546875,1.0,0.350389152765274,0.8514213562011719,0.8514213562011719,1.0,1.0,-1.4644125699996948,0.6363922357559204,0.8280202746391296,0.2937381565570831,0.0,0.0,0.7551393508911133,103.04557800292967,73.0,33.31480407714844,-17122.4375,435.00042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89892578125,308.7059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.701171875,18000.0,0.0,0.0,0.3893546164035797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9760069847106934,0.9760168194770812,-9.860869795375038e-06,0.0,0.0003951454418711,0.0,0.0,121.01354217529295,0.0,0.0,0.0,0.5627296566963196,4.0,0.0,1.0
648540,293.1377258300781,297.1499938964844,293.1499938964844,0.1012885496020317,-2314.1455078125,304.1502380371094,0.6583463549613953,0.1610810756683349,0.1476742178201675,293.9330139160156,297.1499938964844,293.1499938964844,0.0008037653169594,-64.24761962890625,292.2767944335937,0.4177921116352081,0.050000000745058,0.0505468174815177,293.2036437988281,297.1499938964844,293.1499938964844,0.3078203499317169,-4363.0107421875,304.15948486328125,0.8832282423973083,0.3953393697738647,0.2782212793827057,293.26763916015625,297.1499938964844,293.1499938964844,0.4397773742675781,-7814.80712890625,304.16571044921875,0.9764732718467712,0.5243181586265564,0.4980963766574859,293.2181396484375,297.1499938964844,293.1499938964844,0.0133223803713917,-3569.555908203125,303.50543212890625,0.4177921116352081,0.050000000745058,0.2397723346948623,291.18115234375,291.1499938964844,261.18194580078125,259.5277404785156,279.6146240234375,293.765625,291.1831970214844,1.0,0.3402996957302093,0.8509610295295715,0.8509610295295715,1.0,1.0,-1.4573862552642822,0.6331138610839844,0.8242723345756531,0.291848212480545,0.0,0.0,0.7492921352386475,93.62110900878906,61.0,34.41035079956055,-17023.236328125,407.8384704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186096191406,308.7125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18106.80078125,18000.0,0.0,0.0,0.390138566493988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9672242999076844,0.9672340750694276,-9.775798389455304e-06,0.0,0.0003959410532843,0.0,0.0,118.5790557861328,0.0,0.0,0.0,0.5588324666023254,4.0,0.0,1.0
648600,293.1377258300781,297.1499938964844,293.1499938964844,0.1012885496020317,-2314.1455078125,304.1502380371094,0.6583463549613953,0.1610810756683349,0.1476742178201675,293.9330139160156,297.1499938964844,293.1499938964844,0.0008037653169594,-64.24761962890625,292.2767944335937,0.4177921116352081,0.050000000745058,0.0505468174815177,293.2036437988281,297.1499938964844,293.1499938964844,0.3078203499317169,-4363.0107421875,304.15948486328125,0.8832282423973083,0.3953393697738647,0.2782212793827057,293.26763916015625,297.1499938964844,293.1499938964844,0.4397773742675781,-7814.80712890625,304.16571044921875,0.9764732718467712,0.5243181586265564,0.4980963766574859,293.2181396484375,297.1499938964844,293.1499938964844,0.0133223803713917,-3569.555908203125,303.50543212890625,0.4177921116352081,0.050000000745058,0.2397723346948623,291.18115234375,291.1499938964844,261.18194580078125,259.5277404785156,279.6146240234375,293.765625,291.1831970214844,1.0,0.3402996957302093,0.8509610295295715,0.8509610295295715,1.0,1.0,-1.4573862552642822,0.6331138610839844,0.8242723345756531,0.291848212480545,0.0,0.0,0.7492921352386475,93.62110900878906,61.0,34.41035079956055,-17023.236328125,407.8384704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186096191406,308.7125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18106.80078125,18000.0,0.0,0.0,0.390138566493988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9672242999076844,0.9672340750694276,-9.775798389455304e-06,0.0,0.0003959410532843,0.0,0.0,118.5790557861328,0.0,0.0,0.0,0.5588324666023254,4.0,0.0,1.0
648660,293.1371154785156,297.1499938964844,293.1499938964844,0.1011014804244041,-2310.3251953125,304.15045166015625,0.6738312244415283,0.1615145653486251,0.1476888507604599,293.9423522949219,297.1499938964844,293.1499938964844,0.0005721515626646,-45.69506454467773,292.00177001953125,0.4298148453235626,0.050000000745058,0.0501563437283039,293.20263671875,297.1499938964844,293.1499938964844,0.3056454956531524,-4338.29541015625,304.1599426269531,0.9024792909622192,0.3941800892353058,0.2771250605583191,293.2644348144531,297.1499938964844,293.1499938964844,0.4359636306762695,-7760.89599609375,304.16680908203125,0.9935333728790284,0.5219835042953491,0.4954934418201446,293.21807861328125,297.1499938964844,293.1499938964844,0.0130651704967021,-3529.0322265625,303.4833374023437,0.4298148453235626,0.050000000745058,0.2379201054573059,291.2041931152344,291.1499938964844,261.2380065917969,259.5757751464844,279.6528015136719,293.78131103515625,291.2059631347656,1.0,0.3292545974254608,0.8505411744117737,0.8505411744117737,1.0,1.0,-1.4502707719802856,0.6298007965087891,0.8204699158668518,0.2899360358715057,0.0,0.0,0.7404888868331909,83.60620880126953,49.0,31.954057693481445,-16912.54296875,379.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98895263671875,308.7405700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18182.0625,18000.0,0.0,0.0,0.3902328908443451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9512556195259094,0.9512652158737184,-9.606784260540737e-06,0.0,0.0003960367757827,0.0,0.0,114.1053237915039,0.0,0.0,0.0,0.5517295598983765,4.0,0.0,1.0
