time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648720,293.1371154785156,297.1499938964844,293.1499938964844,0.1011014804244041,-2310.3251953125,304.15045166015625,0.6738312244415283,0.1615145653486251,0.1476888507604599,293.9423522949219,297.1499938964844,293.1499938964844,0.0005721515626646,-45.69506454467773,292.00177001953125,0.4298148453235626,0.050000000745058,0.0501563437283039,293.20263671875,297.1499938964844,293.1499938964844,0.3056454956531524,-4338.29541015625,304.1599426269531,0.9024792909622192,0.3941800892353058,0.2771250605583191,293.2644348144531,297.1499938964844,293.1499938964844,0.4359636306762695,-7760.89599609375,304.16680908203125,0.9935333728790284,0.5219835042953491,0.4954934418201446,293.21807861328125,297.1499938964844,293.1499938964844,0.0130651704967021,-3529.0322265625,303.4833374023437,0.4298148453235626,0.050000000745058,0.2379201054573059,291.2041931152344,291.1499938964844,261.2380065917969,259.5757751464844,279.6528015136719,293.78131103515625,291.2059631347656,1.0,0.3292545974254608,0.8505411744117737,0.8505411744117737,1.0,1.0,-1.4502707719802856,0.6298007965087891,0.8204699158668518,0.2899360358715057,0.0,0.0,0.7404888868331909,83.60620880126953,49.0,31.954057693481445,-16912.54296875,379.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98895263671875,308.7405700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18182.0625,18000.0,0.0,0.0,0.3902328908443451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9512556195259094,0.9512652158737184,-9.606784260540737e-06,0.0,0.0003960367757827,0.0,0.0,114.1053237915039,0.0,0.0,0.0,0.5517295598983765,4.0,0.0,1.0
648780,293.13623046875,297.1499938964844,293.1499938964844,0.1008821800351142,-2305.71728515625,304.15069580078125,0.6898441910743713,0.1620170027017593,0.1477967500686645,293.9513854980469,297.1499938964844,293.1499938964844,0.0003903084725607,-15.684167861938477,291.7354736328125,0.4432903826236725,0.050000000745058,0.0498216822743415,293.2015991210937,297.1499938964844,293.1499938964844,0.3032298386096954,-4310.58740234375,304.16070556640625,0.9234349131584167,0.3930607140064239,0.2760942876338959,293.251708984375,297.1499938964844,293.1499938964844,0.4159114360809326,-7463.3896484375,304.1963806152344,0.9990000128746032,0.5215968489646912,0.4766579568386078,293.2176513671875,297.1499938964844,293.1499938964844,0.012827125377953,-3489.689697265625,303.4627990722656,0.4432903826236725,0.050000000745058,0.2363326102495193,291.2377014160156,291.1499938964844,261.2965087890625,259.6259765625,279.7143859863281,293.81494140625,291.2439270019531,1.0,0.3168360292911529,0.8501213192939758,0.8501213192939758,1.0,1.0,-1.4243305921554563,0.6177642941474915,0.8065663576126099,0.2832789719104767,0.0,0.0,0.727112352848053,74.68038177490234,37.0,60.31349563598633,-16652.685546875,344.9500427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1164855957031,308.8285827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18272.056640625,18000.0,0.0,0.0,0.3893758356571197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.928039252758026,0.928048610687256,-9.362191121908836e-06,0.0,0.0003951669787056,0.0,0.0,107.79195404052734,0.0,0.0,0.0,0.541368305683136,4.0,0.0,1.0
648840,293.13623046875,297.1499938964844,293.1499938964844,0.1008821800351142,-2305.71728515625,304.15069580078125,0.6898441910743713,0.1620170027017593,0.1477967500686645,293.9513854980469,297.1499938964844,293.1499938964844,0.0003903084725607,-15.684167861938477,291.7354736328125,0.4432903826236725,0.050000000745058,0.0498216822743415,293.2015991210937,297.1499938964844,293.1499938964844,0.3032298386096954,-4310.58740234375,304.16070556640625,0.9234349131584167,0.3930607140064239,0.2760942876338959,293.251708984375,297.1499938964844,293.1499938964844,0.4159114360809326,-7463.3896484375,304.1963806152344,0.9990000128746032,0.5215968489646912,0.4766579568386078,293.2176513671875,297.1499938964844,293.1499938964844,0.012827125377953,-3489.689697265625,303.4627990722656,0.4432903826236725,0.050000000745058,0.2363326102495193,291.2377014160156,291.1499938964844,261.2965087890625,259.6259765625,279.7143859863281,293.81494140625,291.2439270019531,1.0,0.3168360292911529,0.8501213192939758,0.8501213192939758,1.0,1.0,-1.4243305921554563,0.6177642941474915,0.8065663576126099,0.2832789719104767,0.0,0.0,0.727112352848053,74.68038177490234,37.0,60.31349563598633,-16652.685546875,344.9500427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1164855957031,308.8285827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18272.056640625,18000.0,0.0,0.0,0.3893758356571197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.928039252758026,0.928048610687256,-9.362191121908836e-06,0.0,0.0003951669787056,0.0,0.0,107.79195404052734,0.0,0.0,0.0,0.541368305683136,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.1006089001893997,-2299.986083984375,304.15106201171875,0.6982171535491943,0.1623403877019882,0.1479152888059616,293.95587158203125,297.1499938964844,293.1499938964844,0.0003516305587254,-9.740704536437988,291.6263427734375,0.4507472515106201,0.050000000745058,0.0496682673692703,293.2012023925781,297.1499938964844,293.1499938964844,0.3013799488544464,-4288.92626953125,304.1621398925781,0.9347395300865172,0.3924832940101623,0.2755890488624573,293.2311706542969,297.1499938964844,293.1499938964844,0.3986992835998535,-7208.75732421875,304.2192077636719,0.9990000128746032,0.5243322849273682,0.4611373841762543,293.2170104980469,297.1499938964844,293.1499938964844,0.012691075913608,-3464.764892578125,303.4551696777344,0.4507472515106201,0.050000000745058,0.2356048822402954,291.2797241210937,291.1499938964844,261.3265686035156,259.6517639160156,279.7654113769531,293.8589172363281,291.2875671386719,1.0,0.3099231421947479,0.8499113917350769,0.8499113917350769,1.0,1.0,-1.4041070938110352,0.608442485332489,0.7956646680831909,0.2780120968818664,0.0,0.0,0.7143083810806274,70.44644165039062,37.0,90.60826110839844,-16440.048828125,325.3914489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222900390625,308.89678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18410.220703125,18000.0,0.0,0.0,0.3882772624492645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9078578948974608,0.9078670740127563,-9.168446013063658e-06,0.0,0.0003940520691685,0.0,0.0,102.63153839111328,0.0,0.0,0.0,0.5324478149414062,4.0,0.0,1.0
648960,293.1343688964844,297.1499938964844,293.1499938964844,0.1003490686416626,-2294.4609375,304.1513366699219,0.7075670957565308,0.1627389341592788,0.1480888277292251,293.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.53289794921875,0.4594127237796783,0.050000000745058,0.0495105013251304,293.200927734375,297.1499938964844,293.1499938964844,0.299411416053772,-4265.875,304.1635131835937,0.9471431374549866,0.3918884396553039,0.275065928697586,293.2023010253906,297.1499938964844,293.1499938964844,0.3803506195545196,-6936.693359375,304.23992919921875,0.9990000128746032,0.5289707779884338,0.4446112513542175,293.2157287597656,297.1499938964844,293.1499938964844,0.0125557957217097,-3439.28564453125,303.4496154785156,0.4594127237796783,0.050000000745058,0.2348565012216568,291.3258972167969,291.1499938964844,261.35711669921875,259.6780090332031,279.8303527832031,293.9261169433594,291.333984375,1.0,0.3026241958141327,0.8497928380966187,0.8497928380966187,1.0,1.0,-1.3827619552612305,0.5986325144767761,0.7841293811798096,0.2724732458591461,0.0,0.0,0.6979550123214722,66.08903503417969,40.0,109.17849731445312,-16181.21875,305.5209655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3646545410156,308.9664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18577.79296875,18000.0,0.0,0.0,0.386577159166336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8786704540252686,0.8786793351173401,-8.889697710401379e-06,0.0,0.0003923266776837,0.0,0.0,95.44735717773438,0.0,0.0,0.0,0.5198124647140503,4.0,0.0,1.0
649020,293.142578125,297.1499938964844,293.1499938964844,0.0995085164904594,-2278.0556640625,304.1523742675781,0.7193236947059631,0.1615234762430191,0.1475779265165329,293.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.71142578125,0.4715955853462219,0.050000000745058,0.0493007190525531,293.20074462890625,297.1499938964844,293.1499938964844,0.2966304719448089,-4234.02392578125,304.1634521484375,0.9640188217163086,0.390638530254364,0.2740564048290252,293.1340026855469,297.1499938964844,293.1499938964844,0.3545847535133362,-6559.0439453125,304.251953125,0.9990000128746032,0.5414838194847107,0.4216300547122955,293.2123107910156,297.1499938964844,293.1499938964844,0.0123836547136306,-3407.80712890625,303.4393920898437,0.4715955853462219,0.050000000745058,0.2338613867759704,291.3786315917969,291.1499938964844,261.41949462890625,259.7315979003906,279.8586730957031,293.8981628417969,291.3781433105469,1.0,0.2928718626499176,0.8495557308197021,0.8495557308197021,1.0,1.0,-1.3518946170806885,0.58451247215271,0.7673822045326233,0.2643879354000091,0.0,0.0,0.6626455783843994,60.26068115234375,58.0,54.45061874389648,-15715.931640625,278.8157043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74029541015625,309.0617980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18777.318359375,18000.0,0.0,0.0,0.3812417387962341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8017895817756653,0.8017977476119995,-8.150283065333497e-06,0.0,0.0003869119100272,0.0,0.0,77.95899200439453,0.0,0.0,0.0,0.4873648881912231,4.0,0.0,1.0
649080,293.142578125,297.1499938964844,293.1499938964844,0.0995085164904594,-2278.0556640625,304.1523742675781,0.7193236947059631,0.1615234762430191,0.1475779265165329,293.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.71142578125,0.4715955853462219,0.050000000745058,0.0493007190525531,293.20074462890625,297.1499938964844,293.1499938964844,0.2966304719448089,-4234.02392578125,304.1634521484375,0.9640188217163086,0.390638530254364,0.2740564048290252,293.1340026855469,297.1499938964844,293.1499938964844,0.3545847535133362,-6559.0439453125,304.251953125,0.9990000128746032,0.5414838194847107,0.4216300547122955,293.2123107910156,297.1499938964844,293.1499938964844,0.0123836547136306,-3407.80712890625,303.4393920898437,0.4715955853462219,0.050000000745058,0.2338613867759704,291.3786315917969,291.1499938964844,261.41949462890625,259.7315979003906,279.8586730957031,293.8981628417969,291.3781433105469,1.0,0.2928718626499176,0.8495557308197021,0.8495557308197021,1.0,1.0,-1.3518946170806885,0.58451247215271,0.7673822045326233,0.2643879354000091,0.0,0.0,0.6626455783843994,60.26068115234375,58.0,54.45061874389648,-15715.931640625,278.8157043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74029541015625,309.0617980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18777.318359375,18000.0,0.0,0.0,0.3812417387962341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8017895817756653,0.8017977476119995,-8.150283065333497e-06,0.0,0.0003869119100272,0.0,0.0,77.95899200439453,0.0,0.0,0.0,0.4873648881912231,4.0,0.0,1.0
649140,293.15576171875,297.1499938964844,293.1499938964844,0.0978004187345504,-2246.673828125,304.15435791015625,0.7165908217430115,0.1590181589126587,0.1451756954193115,293.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3569641113281,0.4725009202957153,0.050000000745058,0.0492840148508548,293.200927734375,297.1499938964844,293.1499938964844,0.2960459589958191,-4228.7919921875,304.159912109375,0.9643945693969728,0.3893130719661712,0.2731402218341827,293.0821838378906,297.1499938964844,293.1499938964844,0.3516031503677368,-6529.61376953125,304.2220458984375,0.9990000128746032,0.5524635910987854,0.4197385609149933,293.2096862792969,297.1499938964844,293.1499938964844,0.0123768514022231,-3410.55810546875,303.4233703613281,0.4725009202957153,0.050000000745058,0.2337821573019027,291.3501892089844,291.1499938964844,261.4833374023437,259.78643798828125,279.88299560546875,293.8851623535156,291.34503173828125,1.0,0.2922349870204925,0.8493185639381409,0.8493185639381409,1.0,1.0,-1.3455101251602173,0.5816300511360168,0.7638801336288452,0.2625626027584076,0.0,0.0,0.6372321844100952,59.7277946472168,76.0,-28.294801712036133,-15445.0693359375,274.96649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1620483398437,309.1512756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18619.693359375,18000.0,0.0,0.0,0.3738139271736145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7356682419776917,0.7356757521629333,-7.497314072679728e-06,0.0,0.0003793736104853,0.0,0.0,64.45879364013672,0.0,0.0,0.0,0.4598645567893982,4.0,0.0,1.0
649200,293.15576171875,297.1499938964844,293.1499938964844,0.0978004187345504,-2246.673828125,304.15435791015625,0.7165908217430115,0.1590181589126587,0.1451756954193115,293.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3569641113281,0.4725009202957153,0.050000000745058,0.0492840148508548,293.200927734375,297.1499938964844,293.1499938964844,0.2960459589958191,-4228.7919921875,304.159912109375,0.9643945693969728,0.3893130719661712,0.2731402218341827,293.0821838378906,297.1499938964844,293.1499938964844,0.3516031503677368,-6529.61376953125,304.2220458984375,0.9990000128746032,0.5524635910987854,0.4197385609149933,293.2096862792969,297.1499938964844,293.1499938964844,0.0123768514022231,-3410.55810546875,303.4233703613281,0.4725009202957153,0.050000000745058,0.2337821573019027,291.3501892089844,291.1499938964844,261.4833374023437,259.78643798828125,279.88299560546875,293.8851623535156,291.34503173828125,1.0,0.2922349870204925,0.8493185639381409,0.8493185639381409,1.0,1.0,-1.3455101251602173,0.5816300511360168,0.7638801336288452,0.2625626027584076,0.0,0.0,0.6372321844100952,59.7277946472168,76.0,-28.294801712036133,-15445.0693359375,274.96649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1620483398437,309.1512756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18619.693359375,18000.0,0.0,0.0,0.3738139271736145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7356682419776917,0.7356757521629333,-7.497314072679728e-06,0.0,0.0003793736104853,0.0,0.0,64.45879364013672,0.0,0.0,0.0,0.4598645567893982,4.0,0.0,1.0
649260,293.157958984375,297.1499938964844,293.1499938964844,0.0976976454257965,-2246.080322265625,304.1529846191406,0.7070555090904236,0.158403530716896,0.1443107575178146,293.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.4652110040187835,0.050000000745058,0.049413863569498,293.2015686035156,297.1499938964844,293.1499938964844,0.2967178225517273,-4238.46484375,304.1554870605469,0.9518982172012328,0.3878956735134125,0.2722679078578949,293.0694274902344,297.1499938964844,293.1499938964844,0.3663533329963684,-6767.52783203125,304.1731872558594,0.9990000128746032,0.5568518042564392,0.4341615438461303,293.2082824707031,297.1499938964844,293.1499938964844,0.0124731203541159,-3434.498046875,303.4021911621094,0.4652110040187835,0.050000000745058,0.2343980967998504,291.276611328125,291.1499938964844,261.5482788085937,259.8422241210937,279.9147033691406,293.9084777832031,291.2688903808594,1.0,0.2985892593860626,0.8491945266723633,0.8491945266723633,1.0,1.0,-1.361624240875244,0.5890260934829712,0.772598147392273,0.2665847837924957,0.0,0.0,0.6249331831932068,63.276493072509766,94.0,-89.82144165039062,-15411.14453125,289.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5111694335937,309.2235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18345.599609375,18000.0,0.0,0.0,0.3655338585376739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6959272623062134,0.6959343552589417,-7.089845894370228e-06,0.0,0.0003709704033099,0.0,0.0,56.96797561645508,0.0,0.0,0.0,0.4433927834033966,4.0,0.0,1.0
649320,293.157958984375,297.1499938964844,293.1499938964844,0.0976976454257965,-2246.080322265625,304.1529846191406,0.7070555090904236,0.158403530716896,0.1443107575178146,293.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.4652110040187835,0.050000000745058,0.049413863569498,293.2015686035156,297.1499938964844,293.1499938964844,0.2967178225517273,-4238.46484375,304.1554870605469,0.9518982172012328,0.3878956735134125,0.2722679078578949,293.0694274902344,297.1499938964844,293.1499938964844,0.3663533329963684,-6767.52783203125,304.1731872558594,0.9990000128746032,0.5568518042564392,0.4341615438461303,293.2082824707031,297.1499938964844,293.1499938964844,0.0124731203541159,-3434.498046875,303.4021911621094,0.4652110040187835,0.050000000745058,0.2343980967998504,291.276611328125,291.1499938964844,261.5482788085937,259.8422241210937,279.9147033691406,293.9084777832031,291.2688903808594,1.0,0.2985892593860626,0.8491945266723633,0.8491945266723633,1.0,1.0,-1.361624240875244,0.5890260934829712,0.772598147392273,0.2665847837924957,0.0,0.0,0.6249331831932068,63.276493072509766,94.0,-89.82144165039062,-15411.14453125,289.856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5111694335937,309.2235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18345.599609375,18000.0,0.0,0.0,0.3655338585376739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6959272623062134,0.6959343552589417,-7.089845894370228e-06,0.0,0.0003709704033099,0.0,0.0,56.96797561645508,0.0,0.0,0.0,0.4433927834033966,4.0,0.0,1.0
649380,293.15203857421875,297.1499938964844,293.1499938964844,0.0990707874298095,-2273.28369140625,304.1496887207031,0.6937501430511475,0.1593897640705108,0.1450826674699783,293.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.4510445296764374,0.050000000745058,0.0496627017855644,293.2026672363281,297.1499938964844,293.1499938964844,0.2978631556034088,-4253.43408203125,304.1517944335937,0.9296702146530152,0.3863678574562073,0.2714104354381561,293.0956115722656,297.1499938964844,293.1499938964844,0.3943766057491302,-7198.61572265625,304.11871337890625,0.9990000128746032,0.5536631941795349,0.4605463743209839,293.2088928222656,297.1499938964844,293.1499938964844,0.0126245524734258,-3469.333251953125,303.37481689453125,0.4510445296764374,0.050000000745058,0.2355784624814987,291.1867370605469,291.1499938964844,261.614013671875,259.898681640625,279.9469299316406,293.95050048828125,291.178955078125,1.0,0.3103573322296142,0.8490704894065857,0.8490704894065857,1.0,1.0,-1.3949027061462402,0.6043083667755127,0.7905942797660828,0.2750557959079742,0.0,0.0,0.6259903907775879,70.13146209716797,112.0,-116.19426727294922,-15598.90234375,320.4792785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6895751953125,309.2550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18065.658203125,18000.0,0.0,0.0,0.3578799962997436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6858104467391968,0.6858173608779907,-6.941651008673944e-06,0.0,0.0003632027073763,0.0,0.0,54.87030029296875,0.0,0.0,0.0,0.4388141930103302,4.0,0.0,1.0
649440,293.15203857421875,297.1499938964844,293.1499938964844,0.0990707874298095,-2273.28369140625,304.1496887207031,0.6937501430511475,0.1593897640705108,0.1450826674699783,293.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.4510445296764374,0.050000000745058,0.0496627017855644,293.2026672363281,297.1499938964844,293.1499938964844,0.2978631556034088,-4253.43408203125,304.1517944335937,0.9296702146530152,0.3863678574562073,0.2714104354381561,293.0956115722656,297.1499938964844,293.1499938964844,0.3943766057491302,-7198.61572265625,304.11871337890625,0.9990000128746032,0.5536631941795349,0.4605463743209839,293.2088928222656,297.1499938964844,293.1499938964844,0.0126245524734258,-3469.333251953125,303.37481689453125,0.4510445296764374,0.050000000745058,0.2355784624814987,291.1867370605469,291.1499938964844,261.614013671875,259.898681640625,279.9469299316406,293.95050048828125,291.178955078125,1.0,0.3103573322296142,0.8490704894065857,0.8490704894065857,1.0,1.0,-1.3949027061462402,0.6043083667755127,0.7905942797660828,0.2750557959079742,0.0,0.0,0.6259903907775879,70.13146209716797,112.0,-116.19426727294922,-15598.90234375,320.4792785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6895751953125,309.2550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18065.658203125,18000.0,0.0,0.0,0.3578799962997436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6858104467391968,0.6858173608779907,-6.941651008673944e-06,0.0,0.0003632027073763,0.0,0.0,54.87030029296875,0.0,0.0,0.0,0.4388141930103302,4.0,0.0,1.0
649500,293.1461181640625,297.1499938964844,293.1499938964844,0.1002268269658088,-2295.573974609375,304.14764404296875,0.686644434928894,0.1605221182107925,0.1460328996181488,294.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.4430634379386902,0.050000000745058,0.0498268418014049,293.2033996582031,297.1499938964844,293.1499938964844,0.2984254062175751,-4260.63916015625,304.15045166015625,0.9164195656776428,0.385554701089859,0.270978182554245,293.1220092773437,297.1499938964844,293.1499938964844,0.4122934639453888,-7468.11474609375,304.09185791015625,0.9990000128746032,0.5491736531257629,0.4771533012390136,293.2100830078125,297.1499938964844,293.1499938964844,0.0127107575535774,-3488.597900390625,303.358642578125,0.4430634379386902,0.050000000745058,0.2363570928573608,291.142578125,291.1499938964844,261.64703369140625,259.92706298828125,279.9661865234375,293.9824523925781,291.1352844238281,1.0,0.3178311884403229,0.8490084409713745,0.8490084409713745,1.0,1.0,-1.416588544845581,0.6142919063568115,0.8022966384887695,0.2806086242198944,0.0,0.0,0.6309208869934082,74.65748596191406,112.0,-118.38099670410156,-15757.1171875,341.2777404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6946105957031,309.24285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.9453125,18000.0,0.0,0.0,0.3547362983226776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6908006072044373,0.690807580947876,-6.954710443096701e-06,0.0,0.0003600122290663,0.0,0.0,55.52372360229492,0.0,0.0,0.0,0.4405488669872284,4.0,0.0,1.0
649560,293.1390991210937,297.1499938964844,293.1499938964844,0.101753644645214,-2324.668701171875,304.1452941894531,0.6797782182693481,0.1619517058134079,0.14742411673069,294.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.4350936412811279,0.050000000745058,0.0500148981809616,293.20428466796875,297.1499938964844,293.1499938964844,0.2989586889743805,-4267.4248046875,304.1493835449219,0.903274953365326,0.3847060799598694,0.2705393433570862,293.15673828125,297.1499938964844,293.1499938964844,0.4323404431343078,-7765.4462890625,304.0660095214844,0.9990000128746032,0.5427162647247314,0.4954961836338043,293.2119445800781,297.1499938964844,293.1499938964844,0.0128005677834153,-3508.567626953125,303.3404541015625,0.4350936412811279,0.050000000745058,0.2372491508722305,291.0998229980469,291.1499938964844,261.68017578125,259.9554748535156,279.9603576660156,293.9751892089844,291.0921630859375,1.0,0.3261521458625793,0.8486650586128235,0.8486650586128235,1.0,1.0,-1.4410457611083984,0.6255548596382141,0.8154909014701843,0.2868708670139313,0.0,0.0,0.638533890247345,79.84428405761719,115.0,-121.99732208251952,-15961.8505859375,365.6100769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.638671875,309.20068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17820.97265625,18000.0,0.0,0.0,0.35225310921669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7017013430595398,0.7017083764076233,-7.020206794550177e-06,0.0,0.000357492128387,0.0,0.0,57.203407287597656,0.0,0.0,0.0,0.4446981549263,4.0,0.0,1.0
649620,293.13592529296875,297.1499938964844,293.1499938964844,0.1039100289344787,-2365.56689453125,304.1434326171875,0.6651262044906616,0.1628963202238083,0.1492093652486801,294.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.4211162626743316,0.050000000745058,0.0504278242588043,293.2059020996094,297.1499938964844,293.1499938964844,0.2997047305107116,-4276.8642578125,304.1485290527344,0.8796774744987488,0.3830040395259857,0.2696608603000641,293.22930908203125,297.1499938964844,293.1499938964844,0.4452897906303406,-7943.72900390625,304.0763244628906,0.985366940498352,0.5277724266052246,0.5037828683853149,293.21856689453125,297.1499938964844,293.1499938964844,0.0129625406116247,-3545.1962890625,303.2953796386719,0.4211162626743316,0.050000000745058,0.2392078936100006,291.0233764648437,291.1499938964844,261.7464294433594,260.0123596191406,279.92742919921875,293.8775329589844,291.0250244140625,1.0,0.3382345736026764,0.8479781746864319,0.8479781746864319,1.0,1.0,-1.454591155052185,0.6317064762115479,0.8228846192359924,0.2904845476150512,0.0,0.0,0.6616693735122681,90.54662322998048,118.0,-70.61770629882812,-16234.400390625,398.8739929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35845947265625,309.1353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17567.697265625,18000.0,0.0,0.0,0.3496043980121612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7437621355056763,0.7437694668769836,-7.332119821512606e-06,0.0,0.0003548040403984,0.0,0.0,64.37779998779297,0.0,0.0,0.0,0.4613553881645202,4.0,0.0,1.0
649680,293.13592529296875,297.1499938964844,293.1499938964844,0.1039100289344787,-2365.56689453125,304.1434326171875,0.6651262044906616,0.1628963202238083,0.1492093652486801,294.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.4211162626743316,0.050000000745058,0.0504278242588043,293.2059020996094,297.1499938964844,293.1499938964844,0.2997047305107116,-4276.8642578125,304.1485290527344,0.8796774744987488,0.3830040395259857,0.2696608603000641,293.22930908203125,297.1499938964844,293.1499938964844,0.4452897906303406,-7943.72900390625,304.0763244628906,0.985366940498352,0.5277724266052246,0.5037828683853149,293.21856689453125,297.1499938964844,293.1499938964844,0.0129625406116247,-3545.1962890625,303.2953796386719,0.4211162626743316,0.050000000745058,0.2392078936100006,291.0233764648437,291.1499938964844,261.7464294433594,260.0123596191406,279.92742919921875,293.8775329589844,291.0250244140625,1.0,0.3382345736026764,0.8479781746864319,0.8479781746864319,1.0,1.0,-1.454591155052185,0.6317064762115479,0.8228846192359924,0.2904845476150512,0.0,0.0,0.6616693735122681,90.54662322998048,118.0,-70.61770629882812,-16234.400390625,398.8739929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35845947265625,309.1353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17567.697265625,18000.0,0.0,0.0,0.3496043980121612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7437621355056763,0.7437694668769836,-7.332119821512606e-06,0.0,0.0003548040403984,0.0,0.0,64.37779998779297,0.0,0.0,0.0,0.4613553881645202,4.0,0.0,1.0
649740,293.1391296386719,297.1499938964844,293.1499938964844,0.1038108319044113,-2362.789306640625,304.1457824707031,0.6519612073898315,0.1626056581735611,0.1494864225387573,294.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06085205078125,0.4111573100090027,0.050000000745058,0.0508142411708831,293.208251953125,297.1499938964844,293.1499938964844,0.2973782122135162,-4248.98583984375,304.15283203125,0.8609395027160645,0.3811102509498596,0.2686762511730194,293.25885009765625,297.1499938964844,293.1499938964844,0.4370690882205963,-7805.76123046875,304.11395263671875,0.9615026712417604,0.5197108387947083,0.4950398206710815,293.22625732421875,297.1499938964844,293.1499938964844,0.0129729276522994,-3547.810791015625,303.2528381347656,0.4111573100090027,0.050000000745058,0.2410408854484558,291.0648498535156,291.1499938964844,261.8125,260.0689697265625,279.96112060546875,293.8753967285156,291.0671691894531,1.0,0.3468143343925476,0.8472913503646851,0.8472913503646851,1.0,1.0,-1.446277141571045,0.6278052926063538,0.8184717893600464,0.2882859706878662,0.0,0.0,0.6701999306678772,100.18392181396484,121.0,16.622657775878906,-16205.5634765625,418.2337951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0050964355469,308.9949035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17741.466796875,18000.0,0.0,0.0,0.3490117490291595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735722064971924,0.7735798358917236,-7.646088306501042e-06,0.0,0.0003542025515343,0.0,0.0,70.43074035644531,0.0,0.0,0.0,0.4738674759864807,4.0,0.0,1.0
649800,293.1391296386719,297.1499938964844,293.1499938964844,0.1038108319044113,-2362.789306640625,304.1457824707031,0.6519612073898315,0.1626056581735611,0.1494864225387573,294.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06085205078125,0.4111573100090027,0.050000000745058,0.0508142411708831,293.208251953125,297.1499938964844,293.1499938964844,0.2973782122135162,-4248.98583984375,304.15283203125,0.8609395027160645,0.3811102509498596,0.2686762511730194,293.25885009765625,297.1499938964844,293.1499938964844,0.4370690882205963,-7805.76123046875,304.11395263671875,0.9615026712417604,0.5197108387947083,0.4950398206710815,293.22625732421875,297.1499938964844,293.1499938964844,0.0129729276522994,-3547.810791015625,303.2528381347656,0.4111573100090027,0.050000000745058,0.2410408854484558,291.0648498535156,291.1499938964844,261.8125,260.0689697265625,279.96112060546875,293.8753967285156,291.0671691894531,1.0,0.3468143343925476,0.8472913503646851,0.8472913503646851,1.0,1.0,-1.446277141571045,0.6278052926063538,0.8184717893600464,0.2882859706878662,0.0,0.0,0.6701999306678772,100.18392181396484,121.0,16.622657775878906,-16205.5634765625,418.2337951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0050964355469,308.9949035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17741.466796875,18000.0,0.0,0.0,0.3490117490291595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7735722064971924,0.7735798358917236,-7.646088306501042e-06,0.0,0.0003542025515343,0.0,0.0,70.43074035644531,0.0,0.0,0.0,0.4738674759864807,4.0,0.0,1.0
649860,293.1425170898437,297.1499938964844,293.1499938964844,0.1035719811916351,-2357.85009765625,304.1475830078125,0.6429884433746338,0.1621969491243362,0.1493951082229614,294.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08404541015625,0.4048141539096832,0.050000000745058,0.0511081255972385,293.2109375,297.1499938964844,293.1499938964844,0.2952854037284851,-4224.4443359375,304.1553649902344,0.8481646776199341,0.3790890574455261,0.2675049901008606,293.268310546875,297.1499938964844,293.1499938964844,0.432453840970993,-7730.7080078125,304.1333312988281,0.9438377022743224,0.5150101184844971,0.4903516471385956,293.2327880859375,297.1499938964844,293.1499938964844,0.0129675092175602,-3549.52685546875,303.2096252441406,0.4048141539096832,0.050000000745058,0.242434948682785,291.0863342285156,291.1499938964844,261.87799072265625,260.12506103515625,280.0077209472656,293.9003601074219,291.0879821777344,1.0,0.353308767080307,0.8466830849647522,0.8466830849647522,1.0,1.0,-1.441158652305603,0.6254083514213562,0.8157503604888916,0.2868589162826538,0.0,0.0,0.6771774291992188,107.53360748291016,109.0,25.956716537475582,-16114.712890625,433.57025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6828308105469,308.8135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17821.01171875,18000.0,0.0,0.0,0.3494757413864136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7913907170295715,0.7913985252380371,-7.833409654267598e-06,0.0,0.0003546734515111,0.0,0.0,74.198486328125,0.0,0.0,0.0,0.481579452753067,4.0,0.0,1.0
649920,293.1425170898437,297.1499938964844,293.1499938964844,0.1035719811916351,-2357.85009765625,304.1475830078125,0.6429884433746338,0.1621969491243362,0.1493951082229614,294.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08404541015625,0.4048141539096832,0.050000000745058,0.0511081255972385,293.2109375,297.1499938964844,293.1499938964844,0.2952854037284851,-4224.4443359375,304.1553649902344,0.8481646776199341,0.3790890574455261,0.2675049901008606,293.268310546875,297.1499938964844,293.1499938964844,0.432453840970993,-7730.7080078125,304.1333312988281,0.9438377022743224,0.5150101184844971,0.4903516471385956,293.2327880859375,297.1499938964844,293.1499938964844,0.0129675092175602,-3549.52685546875,303.2096252441406,0.4048141539096832,0.050000000745058,0.242434948682785,291.0863342285156,291.1499938964844,261.87799072265625,260.12506103515625,280.0077209472656,293.9003601074219,291.0879821777344,1.0,0.353308767080307,0.8466830849647522,0.8466830849647522,1.0,1.0,-1.441158652305603,0.6254083514213562,0.8157503604888916,0.2868589162826538,0.0,0.0,0.6771774291992188,107.53360748291016,109.0,25.956716537475582,-16114.712890625,433.57025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6828308105469,308.8135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17821.01171875,18000.0,0.0,0.0,0.3494757413864136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7913907170295715,0.7913985252380371,-7.833409654267598e-06,0.0,0.0003546734515111,0.0,0.0,74.198486328125,0.0,0.0,0.0,0.481579452753067,4.0,0.0,1.0
649980,293.144775390625,297.1499938964844,293.1499938964844,0.1032133027911186,-2350.78466796875,304.1489562988281,0.6413485407829285,0.1619236022233963,0.1491552293300628,294.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.4038653075695038,0.050000000745058,0.0511549897491931,293.2134094238281,297.1499938964844,293.1499938964844,0.2929253578186035,-4196.96435546875,304.1575012207031,0.8450515270233154,0.3770472109317779,0.2661200165748596,293.2705078125,297.1499938964844,293.1499938964844,0.4287248253822326,-7672.15087890625,304.1449584960937,0.9390679001808168,0.5115593075752258,0.4869371950626373,293.2378234863281,297.1499938964844,293.1499938964844,0.0128652164712548,-3535.0888671875,303.1684265136719,0.4038653075695038,0.050000000745058,0.242657259106636,291.1059265136719,291.1499938964844,261.9425964355469,260.1803283691406,280.0579528808594,293.9317932128906,291.1076354980469,1.0,0.3532547652721405,0.8460748791694641,0.8460748791694641,1.0,1.0,-1.435433268547058,0.6227266788482666,0.8127065896987915,0.2852953374385834,0.0,0.0,0.6817631721496582,108.6187973022461,97.0,27.955528259277344,-16008.8515625,433.1555786132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.415283203125,308.6564025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17876.05078125,18000.0,0.0,0.0,0.35057532787323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8043291568756104,0.8043371438980103,-7.97123084339546e-06,0.0,0.0003557893796823,0.0,0.0,77.01966094970703,0.0,0.0,0.0,0.4871445298194885,4.0,0.0,1.0
650040,293.144775390625,297.1499938964844,293.1499938964844,0.1032133027911186,-2350.78466796875,304.1489562988281,0.6413485407829285,0.1619236022233963,0.1491552293300628,294.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.4038653075695038,0.050000000745058,0.0511549897491931,293.2134094238281,297.1499938964844,293.1499938964844,0.2929253578186035,-4196.96435546875,304.1575012207031,0.8450515270233154,0.3770472109317779,0.2661200165748596,293.2705078125,297.1499938964844,293.1499938964844,0.4287248253822326,-7672.15087890625,304.1449584960937,0.9390679001808168,0.5115593075752258,0.4869371950626373,293.2378234863281,297.1499938964844,293.1499938964844,0.0128652164712548,-3535.0888671875,303.1684265136719,0.4038653075695038,0.050000000745058,0.242657259106636,291.1059265136719,291.1499938964844,261.9425964355469,260.1803283691406,280.0579528808594,293.9317932128906,291.1076354980469,1.0,0.3532547652721405,0.8460748791694641,0.8460748791694641,1.0,1.0,-1.435433268547058,0.6227266788482666,0.8127065896987915,0.2852953374385834,0.0,0.0,0.6817631721496582,108.6187973022461,97.0,27.955528259277344,-16008.8515625,433.1555786132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.415283203125,308.6564025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17876.05078125,18000.0,0.0,0.0,0.35057532787323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8043291568756104,0.8043371438980103,-7.97123084339546e-06,0.0,0.0003557893796823,0.0,0.0,77.01966094970703,0.0,0.0,0.0,0.4871445298194885,4.0,0.0,1.0
650100,293.1454772949219,297.1499938964844,293.1499938964844,0.1030227020382881,-2347.06396484375,304.1495056152344,0.6425076127052307,0.1618538796901703,0.1490277051925659,294.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.4048363864421844,0.050000000745058,0.0511071123182773,293.2144470214844,297.1499938964844,293.1499938964844,0.2916683852672577,-4182.37646484375,304.1584167480469,0.8460429906845093,0.3760364949703216,0.2653802335262298,293.2703552246094,297.1499938964844,293.1499938964844,0.4269405603408813,-7644.86083984375,304.14910888671875,0.9402737617492676,0.510062575340271,0.4854250252246856,293.2397766113281,297.1499938964844,293.1499938964844,0.0127867963165044,-3523.13916015625,303.1487731933594,0.4048363864421844,0.050000000745058,0.2424301505088806,291.115966796875,291.1499938964844,261.9744873046875,260.20758056640625,280.0832214355469,293.9477844238281,291.1176452636719,1.0,0.3515954315662384,0.8457707166671753,0.8457707166671753,1.0,1.0,-1.4322468042373655,0.6212376356124878,0.8110092282295227,0.2844285666942596,0.0,0.0,0.6830235123634338,107.3501968383789,97.0,28.231767654418945,-15951.396484375,428.3584899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.306884765625,308.59039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.953125,18000.0,0.0,0.0,0.3512405753135681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8085872530937195,0.8085952401161194,-8.01969781605294e-06,0.0,0.0003564645594451,0.0,0.0,77.984375,0.0,0.0,0.0,0.4889974892139435,4.0,0.0,1.0
650160,293.1459350585937,297.1499938964844,293.1499938964844,0.1028345897793769,-2343.403076171875,304.1499328613281,0.6446743011474609,0.1618212461471557,0.1489040255546569,294.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.4065276384353637,0.050000000745058,0.0510254129767417,293.2154235839844,297.1499938964844,293.1499938964844,0.2903816401958465,-4167.470703125,304.1592102050781,0.848307192325592,0.3750316798686981,0.2646198570728302,293.2697448730469,297.1499938964844,293.1499938964844,0.4251786172389984,-7618.28564453125,304.1524658203125,0.9432289600372314,0.5086582899093628,0.4839830696582794,293.2414245605469,297.1499938964844,293.1499938964844,0.0126965111121535,-3509.056640625,303.1296691894531,0.4065276384353637,0.050000000745058,0.2420425862073898,291.1259460449219,291.1499938964844,262.0060119628906,260.2344970703125,280.1081237792969,293.9635009765625,291.12762451171875,1.0,0.3491033613681793,0.8455699682235718,0.8455699682235718,1.0,1.0,-1.42889142036438,0.6196789145469666,0.8092125058174133,0.2835269868373871,0.0,0.0,0.6836295127868652,105.22237396240234,85.0,28.21012306213379,-15892.5146484375,421.40142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165222167969,308.5339050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17935.966796875,18000.0,0.0,0.0,0.3519236743450165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8113728165626526,0.8113808631896973,-8.05388845037669e-06,0.0,0.0003571577835828,0.0,0.0,78.63749694824219,0.0,0.0,0.0,0.4902257621288299,4.0,0.0,1.0
650220,293.14630126953125,297.1499938964844,293.1499938964844,0.1024685353040695,-2336.297119140625,304.1505432128906,0.6516837477684021,0.1618451178073883,0.1486722230911255,294.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.4118134677410126,0.050000000745058,0.0507861636579036,293.21710205078125,297.1499938964844,293.1499938964844,0.2877369225025177,-4136.88916015625,304.1605529785156,0.856155276298523,0.3730323314666748,0.2630523145198822,293.2676696777344,297.1499938964844,293.1499938964844,0.4216762185096741,-7566.30322265625,304.1574401855469,0.953324019908905,0.5060421824455261,0.481232225894928,293.243896484375,297.1499938964844,293.1499938964844,0.0124911060556769,-3476.173583984375,303.0928649902344,0.4118134677410126,0.050000000745058,0.2409076988697052,291.1458435058594,291.1499938964844,262.0678405761719,260.2872009277344,280.1567687988281,293.993408203125,291.14752197265625,1.0,0.3421697914600372,0.8451684713363647,0.8451684713363647,1.0,1.0,-1.421779751777649,0.616378903388977,0.8054009079933167,0.2816247344017029,0.0,0.0,0.6828547716140747,99.03974151611328,73.0,28.05451202392578,-15772.37109375,402.7073669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0904235839844,308.4504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.283203125,18000.0,0.0,0.0,0.353193074464798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8125265836715698,0.8125346302986145,-8.078905921138357e-06,0.0,0.0003584460646379,0.0,0.0,78.98888397216797,0.0,0.0,0.0,0.4907977283000946,4.0,0.0,1.0
650280,293.14630126953125,297.1499938964844,293.1499938964844,0.1024685353040695,-2336.297119140625,304.1505432128906,0.6516837477684021,0.1618451178073883,0.1486722230911255,294.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.4118134677410126,0.050000000745058,0.0507861636579036,293.21710205078125,297.1499938964844,293.1499938964844,0.2877369225025177,-4136.88916015625,304.1605529785156,0.856155276298523,0.3730323314666748,0.2630523145198822,293.2676696777344,297.1499938964844,293.1499938964844,0.4216762185096741,-7566.30322265625,304.1574401855469,0.953324019908905,0.5060421824455261,0.481232225894928,293.243896484375,297.1499938964844,293.1499938964844,0.0124911060556769,-3476.173583984375,303.0928649902344,0.4118134677410126,0.050000000745058,0.2409076988697052,291.1458435058594,291.1499938964844,262.0678405761719,260.2872009277344,280.1567687988281,293.993408203125,291.14752197265625,1.0,0.3421697914600372,0.8451684713363647,0.8451684713363647,1.0,1.0,-1.421779751777649,0.616378903388977,0.8054009079933167,0.2816247344017029,0.0,0.0,0.6828547716140747,99.03974151611328,73.0,28.05451202392578,-15772.37109375,402.7073669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0904235839844,308.4504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.283203125,18000.0,0.0,0.0,0.353193074464798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8125265836715698,0.8125346302986145,-8.078905921138357e-06,0.0,0.0003584460646379,0.0,0.0,78.98888397216797,0.0,0.0,0.0,0.4907977283000946,4.0,0.0,1.0
650340,293.1462097167969,297.1499938964844,293.1499938964844,0.1021206453442573,-2329.5576171875,304.15093994140625,0.6621063351631165,0.1619581282138824,0.1484622061252594,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.4197091460227966,0.050000000745058,0.0504774190485477,293.21856689453125,297.1499938964844,293.1499938964844,0.285028874874115,-4105.62158203125,304.1615295410156,0.8681396245956421,0.3710348308086395,0.2614371180534363,293.2649841308594,297.1499938964844,293.1499938964844,0.4182010293006897,-7515.5078125,304.16070556640625,0.9675767421722412,0.5036073923110962,0.4786008596420288,293.2455749511719,297.1499938964844,293.1499938964844,0.0122659923508763,-3439.177734375,303.0574645996094,0.4197091460227966,0.050000000745058,0.239443153142929,291.1654357910156,291.1499938964844,262.1277770996094,260.3382263183594,280.2035522460937,294.0211181640625,291.1670837402344,1.0,0.333290547132492,0.8447669148445129,0.8447669148445129,1.0,1.0,-1.4143012762069702,0.6129111051559448,0.8013901114463806,0.2796335220336914,0.0,0.0,0.6794747710227966,91.09193420410156,61.0,27.39756393432617,-15649.517578125,379.7561645507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03436279296875,308.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.31640625,18000.0,0.0,0.0,0.3541247844696045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.807777464389801,0.8077855110168457,-8.045754839258734e-06,0.0,0.0003593916480895,0.0,0.0,78.05866241455078,0.0,0.0,0.0,0.4888560771942138,4.0,0.0,1.0
650400,293.1462097167969,297.1499938964844,293.1499938964844,0.1021206453442573,-2329.5576171875,304.15093994140625,0.6621063351631165,0.1619581282138824,0.1484622061252594,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.4197091460227966,0.050000000745058,0.0504774190485477,293.21856689453125,297.1499938964844,293.1499938964844,0.285028874874115,-4105.62158203125,304.1615295410156,0.8681396245956421,0.3710348308086395,0.2614371180534363,293.2649841308594,297.1499938964844,293.1499938964844,0.4182010293006897,-7515.5078125,304.16070556640625,0.9675767421722412,0.5036073923110962,0.4786008596420288,293.2455749511719,297.1499938964844,293.1499938964844,0.0122659923508763,-3439.177734375,303.0574645996094,0.4197091460227966,0.050000000745058,0.239443153142929,291.1654357910156,291.1499938964844,262.1277770996094,260.3382263183594,280.2035522460937,294.0211181640625,291.1670837402344,1.0,0.333290547132492,0.8447669148445129,0.8447669148445129,1.0,1.0,-1.4143012762069702,0.6129111051559448,0.8013901114463806,0.2796335220336914,0.0,0.0,0.6794747710227966,91.09193420410156,61.0,27.39756393432617,-15649.517578125,379.7561645507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03436279296875,308.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.31640625,18000.0,0.0,0.0,0.3541247844696045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.807777464389801,0.8077855110168457,-8.045754839258734e-06,0.0,0.0003593916480895,0.0,0.0,78.05866241455078,0.0,0.0,0.0,0.4888560771942138,4.0,0.0,1.0
650460,293.14581298828125,297.1499938964844,293.1499938964844,0.1018006503582,-2323.371826171875,304.1511535644531,0.6761441230773926,0.1621341109275818,0.1482730060815811,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.4309326112270355,0.050000000745058,0.0501254424452781,293.2198791503906,297.1499938964844,293.1499938964844,0.2823046445846557,-4074.202392578125,304.1622314453125,0.8844346404075623,0.3690293431282043,0.2597858011722564,293.261962890625,297.1499938964844,293.1499938964844,0.4148031175136566,-7466.35986328125,304.16278076171875,0.9843995571136476,0.5013071298599243,0.4760612547397613,293.2467346191406,297.1499938964844,293.1499938964844,0.0120327398180961,-3400.068603515625,303.0229187011719,0.4309326112270355,0.050000000745058,0.237773522734642,291.1837158203125,291.1499938964844,262.1854858398437,260.38726806640625,280.2483825683594,294.046875,291.1851806640625,1.0,0.3229885101318359,0.844397783279419,0.844397783279419,1.0,1.0,-1.4066163301467896,0.6093520522117615,0.7972642779350281,0.277598887681961,0.0,0.0,0.6737335920333862,82.04683685302734,49.0,25.489089965820312,-15523.4208984375,354.30914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04150390625,308.3896789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18111.763671875,18000.0,0.0,0.0,0.354518860578537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7974498271942139,0.797457754611969,-7.957622983667534e-06,0.0,0.0003597915929276,0.0,0.0,75.94332885742188,0.0,0.0,0.0,0.4845545589923858,4.0,0.0,1.0
