time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650520,293.14581298828125,297.1499938964844,293.1499938964844,0.1018006503582,-2323.371826171875,304.1511535644531,0.6761441230773926,0.1621341109275818,0.1482730060815811,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.4309326112270355,0.050000000745058,0.0501254424452781,293.2198791503906,297.1499938964844,293.1499938964844,0.2823046445846557,-4074.202392578125,304.1622314453125,0.8844346404075623,0.3690293431282043,0.2597858011722564,293.261962890625,297.1499938964844,293.1499938964844,0.4148031175136566,-7466.35986328125,304.16278076171875,0.9843995571136476,0.5013071298599243,0.4760612547397613,293.2467346191406,297.1499938964844,293.1499938964844,0.0120327398180961,-3400.068603515625,303.0229187011719,0.4309326112270355,0.050000000745058,0.237773522734642,291.1837158203125,291.1499938964844,262.1854858398437,260.38726806640625,280.2483825683594,294.046875,291.1851806640625,1.0,0.3229885101318359,0.844397783279419,0.844397783279419,1.0,1.0,-1.4066163301467896,0.6093520522117615,0.7972642779350281,0.277598887681961,0.0,0.0,0.6737335920333862,82.04683685302734,49.0,25.489089965820312,-15523.4208984375,354.30914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04150390625,308.3896789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18111.763671875,18000.0,0.0,0.0,0.354518860578537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7974498271942139,0.797457754611969,-7.957622983667534e-06,0.0,0.0003597915929276,0.0,0.0,75.94332885742188,0.0,0.0,0.0,0.4845545589923858,4.0,0.0,1.0
650580,293.14520263671875,297.1499938964844,293.1499938964844,0.1015248224139213,-2318.044921875,304.1512145996094,0.6935396194458008,0.1623636782169342,0.1481177061796188,294.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19793701171875,0.4461329579353332,0.050000000745058,0.0497612096369266,293.2210693359375,297.1499938964844,293.1499938964844,0.2796074450016022,-4043.119140625,304.1626281738281,0.9047232270240784,0.3670188188552856,0.2581183612346649,293.2581481933594,297.1499938964844,293.1499938964844,0.4086279571056366,-7374.93115234375,304.1695556640625,0.9990000128746032,0.4992372095584869,0.4705356955528259,293.2474670410156,297.1499938964844,293.1499938964844,0.0118041299283504,-3361.103759765625,302.9889221191406,0.4461329579353332,0.050000000745058,0.2360457479953766,291.19989013671875,291.1499938964844,262.2406616210937,260.4339904785156,280.2950134277344,294.0733947753906,291.2015075683594,1.0,0.3114961385726928,0.844028651714325,0.844028651714325,1.0,1.0,-1.395321488380432,0.6040955185890198,0.7912259697914124,0.274768054485321,0.0,0.0,0.6659889221191406,72.635009765625,37.0,24.858753204345703,-15369.890625,326.5992736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1029357910156,308.4074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18158.369140625,18000.0,0.0,0.0,0.3542308509349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7823127508163452,0.7823205590248108,-7.822951374691911e-06,0.0,0.0003594992740545,0.0,0.0,72.86719512939453,0.0,0.0,0.0,0.4782450497150421,4.0,0.0,1.0
650640,293.14520263671875,297.1499938964844,293.1499938964844,0.1015248224139213,-2318.044921875,304.1512145996094,0.6935396194458008,0.1623636782169342,0.1481177061796188,294.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19793701171875,0.4461329579353332,0.050000000745058,0.0497612096369266,293.2210693359375,297.1499938964844,293.1499938964844,0.2796074450016022,-4043.119140625,304.1626281738281,0.9047232270240784,0.3670188188552856,0.2581183612346649,293.2581481933594,297.1499938964844,293.1499938964844,0.4086279571056366,-7374.93115234375,304.1695556640625,0.9990000128746032,0.4992372095584869,0.4705356955528259,293.2474670410156,297.1499938964844,293.1499938964844,0.0118041299283504,-3361.103759765625,302.9889221191406,0.4461329579353332,0.050000000745058,0.2360457479953766,291.19989013671875,291.1499938964844,262.2406616210937,260.4339904785156,280.2950134277344,294.0733947753906,291.2015075683594,1.0,0.3114961385726928,0.844028651714325,0.844028651714325,1.0,1.0,-1.395321488380432,0.6040955185890198,0.7912259697914124,0.274768054485321,0.0,0.0,0.6659889221191406,72.635009765625,37.0,24.858753204345703,-15369.890625,326.5992736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1029357910156,308.4074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18158.369140625,18000.0,0.0,0.0,0.3542308509349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7823127508163452,0.7823205590248108,-7.822951374691911e-06,0.0,0.0003594992740545,0.0,0.0,72.86719512939453,0.0,0.0,0.0,0.4782450497150421,4.0,0.0,1.0
650700,293.1446228027344,297.1499938964844,293.1499938964844,0.1013210192322731,-2313.91943359375,304.1513671875,0.7012893557548523,0.1625379770994186,0.148117110133171,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147521972656,0.4533187747001648,0.050000000745058,0.0496195666491985,293.2215576171875,297.1499938964844,293.1499938964844,0.277951180934906,-4023.70068359375,304.1633605957031,0.9141408801078796,0.366024374961853,0.2573234736919403,293.24755859375,297.1499938964844,293.1499938964844,0.3935368061065674,-7148.61279296875,304.19342041015625,0.9990000128746032,0.4999353885650635,0.4560818374156952,293.2474365234375,297.1499938964844,293.1499938964844,0.0116958767175674,-3341.018310546875,302.97412109375,0.4533187747001648,0.050000000745058,0.235373854637146,291.22100830078125,291.1499938964844,262.2671813964844,260.4563903808594,280.3418273925781,294.1134033203125,291.2272644042969,1.0,0.3049609363079071,0.8438440561294556,0.8438440561294556,1.0,1.0,-1.3760168552398682,0.5952150225639343,0.7808018326759338,0.2698085010051727,0.0,0.0,0.6592837572097778,68.72460174560547,37.0,55.29243087768555,-15195.3583984375,308.7493591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,308.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18205.35546875,18000.0,0.0,0.0,0.3536671698093414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7720104455947876,0.7720181941986084,-7.736338375252672e-06,0.0,0.000358927209163,0.0,0.0,70.85240936279297,0.0,0.0,0.0,0.4739138484001159,4.0,0.0,1.0
650760,293.1465759277344,297.1499938964844,293.1499938964844,0.1008824408054351,-2305.14697265625,304.1519470214844,0.7097285985946655,0.1622291207313537,0.1480136662721634,294.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2517395019531,0.461679071187973,0.050000000745058,0.0494724549353122,293.2221374511719,297.1499938964844,293.1499938964844,0.2758570611476898,-3998.875244140625,304.16473388671875,0.9253411293029784,0.3650022149085998,0.256514310836792,293.2268981933594,297.1499938964844,293.1499938964844,0.3766221702098846,-6895.09326171875,304.2162170410156,0.9990000128746032,0.502747118473053,0.4405146241188049,293.2468566894531,297.1499938964844,293.1499938964844,0.011573277413845,-3316.5595703125,302.962646484375,0.461679071187973,0.050000000745058,0.2346760332584381,291.2612609863281,291.1499938964844,262.2929382324219,260.4781188964844,280.3769226074219,294.1343078613281,291.2681579589844,1.0,0.2979762554168701,0.8437134027481079,0.8437134027481079,1.0,1.0,-1.355221152305603,0.5856726169586182,0.7695485353469849,0.2644888758659363,0.0,0.0,0.6478572487831116,64.65606689453125,25.0,80.98560333251953,-14987.02734375,290.3300476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547607421875,308.5085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18332.09375,18000.0,0.0,0.0,0.3526375889778137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542739510536194,0.7542815208435059,-7.600611752422992e-06,0.0,0.000357882323442,0.0,0.0,67.55486297607422,0.0,0.0,0.0,0.4666414260864258,4.0,0.0,1.0
650820,293.1653747558594,297.1499938964844,293.1499938964844,0.0980666205286979,-2251.657470703125,304.15606689453125,0.7236539721488953,0.1585325896739959,0.1452184319496154,294.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31707763671875,0.4783045947551727,0.050000000745058,0.049173317849636,293.223388671875,297.1499938964844,293.1499938964844,0.2720921337604522,-3954.602783203125,304.1660461425781,0.9513601660728456,0.3629190325736999,0.2548551261425018,293.1623840332031,297.1499938964844,293.1499938964844,0.3409148752689361,-6359.064453125,304.2533874511719,0.9990000128746032,0.5138189196586609,0.4070236086845398,293.2440795898437,297.1499938964844,293.1499938964844,0.0113566303625702,-3273.74755859375,302.9428100585937,0.4783045947551727,0.050000000745058,0.2332570403814315,291.3233947753906,291.1499938964844,262.3420104980469,260.5193786621094,280.41461181640625,294.113525390625,291.3277587890625,1.0,0.2826889753341675,0.8434521555900574,0.8434521555900574,1.0,1.0,-1.3076121807098389,0.5639030933380127,0.7437090873718262,0.252393513917923,0.0,0.0,0.6202986240386963,56.31756591796875,43.0,78.38221740722656,-14472.064453125,252.1656036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5429077148437,308.6137084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18526.953125,18000.0,0.0,0.0,0.3488056361675262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7009692192077637,0.7009763717651367,-7.173628091550199e-06,0.0,0.0003539933823049,0.0,0.0,58.092403411865234,0.0,0.0,0.0,0.4454251527786255,4.0,0.0,1.0
650880,293.1653747558594,297.1499938964844,293.1499938964844,0.0980666205286979,-2251.657470703125,304.15606689453125,0.7236539721488953,0.1585325896739959,0.1452184319496154,294.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31707763671875,0.4783045947551727,0.050000000745058,0.049173317849636,293.223388671875,297.1499938964844,293.1499938964844,0.2720921337604522,-3954.602783203125,304.1660461425781,0.9513601660728456,0.3629190325736999,0.2548551261425018,293.1623840332031,297.1499938964844,293.1499938964844,0.3409148752689361,-6359.064453125,304.2533874511719,0.9990000128746032,0.5138189196586609,0.4070236086845398,293.2440795898437,297.1499938964844,293.1499938964844,0.0113566303625702,-3273.74755859375,302.9428100585937,0.4783045947551727,0.050000000745058,0.2332570403814315,291.3233947753906,291.1499938964844,262.3420104980469,260.5193786621094,280.41461181640625,294.113525390625,291.3277587890625,1.0,0.2826889753341675,0.8434521555900574,0.8434521555900574,1.0,1.0,-1.3076121807098389,0.5639030933380127,0.7437090873718262,0.252393513917923,0.0,0.0,0.6202986240386963,56.31756591796875,43.0,78.38221740722656,-14472.064453125,252.1656036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5429077148437,308.6137084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18526.953125,18000.0,0.0,0.0,0.3488056361675262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7009692192077637,0.7009763717651367,-7.173628091550199e-06,0.0,0.0003539933823049,0.0,0.0,58.092403411865234,0.0,0.0,0.0,0.4454251527786255,4.0,0.0,1.0
650940,293.1780700683594,297.1499938964844,293.1499938964844,0.0951083377003669,-2196.316162109375,304.1587829589844,0.7247881889343262,0.1555123925209045,0.1417423337697982,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33953857421875,0.4833889007568359,0.050000000745058,0.0490741208195686,293.2250671386719,297.1499938964844,293.1499938964844,0.2696236073970794,-3926.43603515625,304.1647033691406,0.9592670798301696,0.360721617937088,0.2532808184623718,293.099365234375,297.1499938964844,293.1499938964844,0.3272698223590851,-6163.65234375,304.2403564453125,0.9990000128746032,0.5263581871986389,0.3952817320823669,293.2414855957031,297.1499938964844,293.1499938964844,0.0112601332366466,-3257.028564453125,302.9189453125,0.4833889007568359,0.050000000745058,0.2327865064144134,291.3375549316406,291.1499938964844,262.38751220703125,260.5574645996094,280.4292907714844,294.0820007324219,291.33447265625,1.0,0.2778161764144897,0.8431909084320068,0.8431909084320068,1.0,1.0,-1.2867501974105835,0.5544413924217224,0.7323088049888611,0.2469498515129089,0.0,0.0,0.5933672785758972,53.47513961791992,61.0,11.52515983581543,-14097.9599609375,237.96961975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9353942871094,308.69000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18534.408203125,18000.0,0.0,0.0,0.3425398170948028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413359045982361,0.6413425803184509,-6.689234396617394e-06,0.0,0.000347634369973,0.0,0.0,48.46942901611328,0.0,0.0,0.0,0.4222683012485504,4.0,0.0,1.0
651000,293.1780700683594,297.1499938964844,293.1499938964844,0.0951083377003669,-2196.316162109375,304.1587829589844,0.7247881889343262,0.1555123925209045,0.1417423337697982,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33953857421875,0.4833889007568359,0.050000000745058,0.0490741208195686,293.2250671386719,297.1499938964844,293.1499938964844,0.2696236073970794,-3926.43603515625,304.1647033691406,0.9592670798301696,0.360721617937088,0.2532808184623718,293.099365234375,297.1499938964844,293.1499938964844,0.3272698223590851,-6163.65234375,304.2403564453125,0.9990000128746032,0.5263581871986389,0.3952817320823669,293.2414855957031,297.1499938964844,293.1499938964844,0.0112601332366466,-3257.028564453125,302.9189453125,0.4833889007568359,0.050000000745058,0.2327865064144134,291.3375549316406,291.1499938964844,262.38751220703125,260.5574645996094,280.4292907714844,294.0820007324219,291.33447265625,1.0,0.2778161764144897,0.8431909084320068,0.8431909084320068,1.0,1.0,-1.2867501974105835,0.5544413924217224,0.7323088049888611,0.2469498515129089,0.0,0.0,0.5933672785758972,53.47513961791992,61.0,11.52515983581543,-14097.9599609375,237.96961975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9353942871094,308.69000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18534.408203125,18000.0,0.0,0.0,0.3425398170948028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413359045982361,0.6413425803184509,-6.689234396617394e-06,0.0,0.000347634369973,0.0,0.0,48.46942901611328,0.0,0.0,0.0,0.4222683012485504,4.0,0.0,1.0
651060,293.17706298828125,297.1499938964844,293.1499938964844,0.0949612408876419,-2194.77197265625,304.1560363769531,0.7197847366333008,0.154997169971466,0.1410557180643081,294.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29083251953125,0.4804219603538513,0.050000000745058,0.049132153391838,293.2270202636719,297.1499938964844,293.1499938964844,0.2688071727752685,-3918.619384765625,304.1611633300781,0.9512513279914856,0.3584262132644653,0.2517440915107727,293.0740966796875,297.1499938964844,293.1499938964844,0.3337662518024444,-6278.23193359375,304.1989440917969,0.9990000128746032,0.532836377620697,0.4021806120872497,293.2394714355469,297.1499938964844,293.1499938964844,0.0112798912450671,-3267.576904296875,302.8875427246094,0.4804219603538513,0.050000000745058,0.2330617755651474,291.2831115722656,291.1499938964844,262.4291076660156,260.59210205078125,280.4476318359375,294.0880432128906,291.2764892578125,1.0,0.2808826565742492,0.8432408571243286,0.8432408571243286,1.0,1.0,-1.292752742767334,0.5571898818016052,0.7355628609657288,0.2484174221754074,0.0,0.0,0.5788383483886719,55.03554916381836,79.0,-61.21138381958008,-13978.1640625,243.6502227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3111877441406,308.7667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18326.732421875,18000.0,0.0,0.0,0.3348614871501922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6018350124359131,0.6018413305282593,-6.344071152852848e-06,0.0,0.0003398418193683,0.0,0.0,42.52752685546875,0.0,0.0,0.0,0.4069408476352691,4.0,0.0,1.0
651120,293.17706298828125,297.1499938964844,293.1499938964844,0.0949612408876419,-2194.77197265625,304.1560363769531,0.7197847366333008,0.154997169971466,0.1410557180643081,294.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29083251953125,0.4804219603538513,0.050000000745058,0.049132153391838,293.2270202636719,297.1499938964844,293.1499938964844,0.2688071727752685,-3918.619384765625,304.1611633300781,0.9512513279914856,0.3584262132644653,0.2517440915107727,293.0740966796875,297.1499938964844,293.1499938964844,0.3337662518024444,-6278.23193359375,304.1989440917969,0.9990000128746032,0.532836377620697,0.4021806120872497,293.2394714355469,297.1499938964844,293.1499938964844,0.0112798912450671,-3267.576904296875,302.8875427246094,0.4804219603538513,0.050000000745058,0.2330617755651474,291.2831115722656,291.1499938964844,262.4291076660156,260.59210205078125,280.4476318359375,294.0880432128906,291.2764892578125,1.0,0.2808826565742492,0.8432408571243286,0.8432408571243286,1.0,1.0,-1.292752742767334,0.5571898818016052,0.7355628609657288,0.2484174221754074,0.0,0.0,0.5788383483886719,55.03554916381836,79.0,-61.21138381958008,-13978.1640625,243.6502227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3111877441406,308.7667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18326.732421875,18000.0,0.0,0.0,0.3348614871501922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6018350124359131,0.6018413305282593,-6.344071152852848e-06,0.0,0.0003398418193683,0.0,0.0,42.52752685546875,0.0,0.0,0.0,0.4069408476352691,4.0,0.0,1.0
651180,293.17559814453125,297.1499938964844,293.1499938964844,0.0954215973615646,-2204.792724609375,304.1532897949219,0.7072371244430542,0.1546092480421066,0.1408996731042862,294.171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168273925781,0.4706449210643768,0.050000000745058,0.0493185147643089,293.22918701171875,297.1499938964844,293.1499938964844,0.2685258984565735,-3917.110107421875,304.1579284667969,0.9305476546287536,0.3560332059860229,0.2502363324165344,293.0824584960937,297.1499938964844,293.1499938964844,0.3556191623210907,-6624.14453125,304.14605712890625,0.9990000128746032,0.5331284999847412,0.4235893785953522,293.239013671875,297.1499938964844,293.1499938964844,0.0113559579476714,-3290.59814453125,302.8502502441406,0.4706449210643768,0.050000000745058,0.2339458018541336,291.2076416015625,291.1499938964844,262.46649169921875,260.6229553222656,280.4720764160156,294.1277770996094,291.200439453125,1.0,0.2902143597602844,0.8432908058166504,0.8432908058166504,1.0,1.0,-1.3177316188812256,0.5685813426971436,0.749150276184082,0.2547009587287903,0.0,0.0,0.5760891437530518,60.14519882202149,97.0,-95.6327667236328,-14084.193359375,264.6944885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5560913085937,308.82598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.78125,18000.0,0.0,0.0,0.3272209763526916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5871298909187317,0.5871360898017883,-6.188836778164841e-06,0.0,0.0003320876858197,0.0,0.0,40.28934097290039,0.0,0.0,0.0,0.4009508788585663,4.0,0.0,1.0
651240,293.17559814453125,297.1499938964844,293.1499938964844,0.0954215973615646,-2204.792724609375,304.1532897949219,0.7072371244430542,0.1546092480421066,0.1408996731042862,294.171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168273925781,0.4706449210643768,0.050000000745058,0.0493185147643089,293.22918701171875,297.1499938964844,293.1499938964844,0.2685258984565735,-3917.110107421875,304.1579284667969,0.9305476546287536,0.3560332059860229,0.2502363324165344,293.0824584960937,297.1499938964844,293.1499938964844,0.3556191623210907,-6624.14453125,304.14605712890625,0.9990000128746032,0.5331284999847412,0.4235893785953522,293.239013671875,297.1499938964844,293.1499938964844,0.0113559579476714,-3290.59814453125,302.8502502441406,0.4706449210643768,0.050000000745058,0.2339458018541336,291.2076416015625,291.1499938964844,262.46649169921875,260.6229553222656,280.4720764160156,294.1277770996094,291.200439453125,1.0,0.2902143597602844,0.8432908058166504,0.8432908058166504,1.0,1.0,-1.3177316188812256,0.5685813426971436,0.749150276184082,0.2547009587287903,0.0,0.0,0.5760891437530518,60.14519882202149,97.0,-95.6327667236328,-14084.193359375,264.6944885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5560913085937,308.82598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.78125,18000.0,0.0,0.0,0.3272209763526916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5871298909187317,0.5871360898017883,-6.188836778164841e-06,0.0,0.0003320876858197,0.0,0.0,40.28934097290039,0.0,0.0,0.0,0.4009508788585663,4.0,0.0,1.0
651300,293.1751708984375,297.1499938964844,293.1499938964844,0.0956651642918586,-2210.025146484375,304.1522521972656,0.6984468698501587,0.1543738692998886,0.1408194899559021,294.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.4627496898174286,0.050000000745058,0.0494550205767154,293.2304077148437,297.1499938964844,293.1499938964844,0.2684293985366821,-3916.7861328125,304.1566772460937,0.916979193687439,0.354794293642044,0.2494859397411346,293.09783935546875,297.1499938964844,293.1499938964844,0.3712378442287445,-6865.1162109375,304.1183776855469,0.9990000128746032,0.53097003698349,0.438608705997467,293.2395935058594,297.1499938964844,293.1499938964844,0.0114063061773777,-3304.6884765625,302.8292236328125,0.4627496898174286,0.050000000745058,0.234593316912651,291.16845703125,291.1499938964844,262.4835205078125,260.63690185546875,280.4862670898437,294.1584167480469,291.1614685058594,1.0,0.2967534363269806,0.8433157801628113,0.8433157801628113,1.0,1.0,-1.335701584815979,0.5767922401428223,0.7589093446731567,0.2592427432537079,0.0,0.0,0.5787860155105591,63.88824081420898,97.0,-101.9068832397461,-14203.955078125,280.4280700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6056823730469,308.8348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.107421875,18000.0,0.0,0.0,0.3238548338413238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881422758102417,0.5881484150886536,-6.173746896820376e-06,0.0,0.0003286714782007,0.0,0.0,40.30378723144531,0.0,0.0,0.0,0.401077926158905,4.0,0.0,1.0
651360,293.1715087890625,297.1499938964844,293.1499938964844,0.096113197505474,-2219.083984375,304.1510314941406,0.6892431974411011,0.1547648310661316,0.1409942060708999,294.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.4534482061862945,0.050000000745058,0.049617413431406,293.231689453125,297.1499938964844,293.1499938964844,0.2683180868625641,-3916.21630859375,304.1556701660156,0.9030879139900208,0.3535248935222626,0.2487338483333587,293.1220397949219,297.1499938964844,293.1499938964844,0.3893802165985107,-7140.8876953125,304.0911560058594,0.9990000128746032,0.5268880128860474,0.4558323919773102,293.2408447265625,297.1499938964844,293.1499938964844,0.0114611014723777,-3319.717041015625,302.8063049316406,0.4534482061862945,0.050000000745058,0.2353636473417282,291.13006591796875,291.1499938964844,262.49932861328125,260.6498107910156,280.4930419921875,294.1804504394531,291.1231994628906,1.0,0.3043114244937897,0.8430584669113159,0.8430584669113159,1.0,1.0,-1.356800198554993,0.5864319801330566,0.7703682780265808,0.2645663321018219,0.0,0.0,0.5839587450027466,68.34219360351562,100.0,-105.04329681396484,-14364.158203125,299.5180053710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5997314453125,308.82177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17918.529296875,18000.0,0.0,0.0,0.3210000693798065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942192673683167,0.5942254662513733,-6.196442882355768e-06,0.0,0.0003257742791902,0.0,0.0,40.9975814819336,0.0,0.0,0.0,0.4031064808368683,4.0,0.0,1.0
651420,293.1546936035156,297.1499938964844,293.1499938964844,0.0985013544559478,-2264.95849609375,304.14666748046875,0.6789342164993286,0.1576121598482132,0.1432233303785324,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684509277344,0.4404014050960541,0.050000000745058,0.0498869009315967,293.2342224121094,297.1499938964844,293.1499938964844,0.2677697241306305,-3910.9052734375,304.1547546386719,0.8833453059196472,0.3509404957294464,0.2471459358930587,293.18817138671875,297.1499938964844,293.1499938964844,0.4196776449680328,-7589.24072265625,304.0610046386719,0.9990000128746032,0.5142228603363037,0.4830647706985473,293.2459411621094,297.1499938964844,293.1499938964844,0.0115264933556318,-3341.379638671875,302.7533264160156,0.4404014050960541,0.050000000745058,0.2366419732570648,291.0621032714844,291.1499938964844,262.5272827148437,260.6723022460937,280.4903869628906,294.1900329589844,291.0580444335937,1.0,0.316074788570404,0.8425438404083252,0.8425438404083252,1.0,1.0,-1.3921239376068115,0.6025775074958801,0.7895464301109314,0.2735976278781891,0.0,0.0,0.6006184220314026,75.75531768798828,103.0,-87.38783264160156,-14703.27734375,332.5520324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4216003417969,308.75665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17746.24609375,18000.0,0.0,0.0,0.3172694146633148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6208223700523376,0.6208287477493286,-6.3537677306158e-06,0.0,0.0003219881036784,0.0,0.0,44.44737243652344,0.0,0.0,0.0,0.4126995801925659,4.0,0.0,1.0
651480,293.1546936035156,297.1499938964844,293.1499938964844,0.0985013544559478,-2264.95849609375,304.14666748046875,0.6789342164993286,0.1576121598482132,0.1432233303785324,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684509277344,0.4404014050960541,0.050000000745058,0.0498869009315967,293.2342224121094,297.1499938964844,293.1499938964844,0.2677697241306305,-3910.9052734375,304.1547546386719,0.8833453059196472,0.3509404957294464,0.2471459358930587,293.18817138671875,297.1499938964844,293.1499938964844,0.4196776449680328,-7589.24072265625,304.0610046386719,0.9990000128746032,0.5142228603363037,0.4830647706985473,293.2459411621094,297.1499938964844,293.1499938964844,0.0115264933556318,-3341.379638671875,302.7533264160156,0.4404014050960541,0.050000000745058,0.2366419732570648,291.0621032714844,291.1499938964844,262.5272827148437,260.6723022460937,280.4903869628906,294.1900329589844,291.0580444335937,1.0,0.316074788570404,0.8425438404083252,0.8425438404083252,1.0,1.0,-1.3921239376068115,0.6025775074958801,0.7895464301109314,0.2735976278781891,0.0,0.0,0.6006184220314026,75.75531768798828,103.0,-87.38783264160156,-14703.27734375,332.5520324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4216003417969,308.75665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17746.24609375,18000.0,0.0,0.0,0.3172694146633148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6208223700523376,0.6208287477493286,-6.3537677306158e-06,0.0,0.0003219881036784,0.0,0.0,44.44737243652344,0.0,0.0,0.0,0.4126995801925659,4.0,0.0,1.0
651540,293.1410827636719,297.1499938964844,293.1499938964844,0.1012579724192619,-2316.41650390625,304.1433410644531,0.6686221361160278,0.1602983176708221,0.1464227586984634,294.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0480041503906,0.4272521734237671,0.050000000745058,0.0502314418554306,293.2366027832031,297.1499938964844,293.1499938964844,0.2659144699573517,-3889.143310546875,304.1563720703125,0.8622377514839172,0.3483223617076874,0.245590403676033,293.24151611328125,297.1499938964844,293.1499938964844,0.4180371761322021,-7548.0380859375,304.09490966796875,0.9805939197540284,0.5023424625396729,0.4788666069507599,293.2530517578125,297.1499938964844,293.1499938964844,0.0115525880828499,-3351.27880859375,302.69879150390625,0.4272521734237671,0.050000000745058,0.238276332616806,291.0508117675781,291.1499938964844,262.54998779296875,260.6902160644531,280.4879150390625,294.16510009765625,291.053955078125,1.0,0.3251507580280304,0.8420292139053345,0.8420292139053345,1.0,1.0,-1.3914531469345093,0.6021566390991211,0.7892965078353882,0.2736028432846069,0.0,0.0,0.6156957745552063,84.4757080078125,106.0,-11.939250946044922,-14824.5087890625,352.88885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08935546875,308.66851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17709.70703125,18000.0,0.0,0.0,0.3161492645740509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6542869210243225,0.6542934775352478,-6.604622740269406e-06,0.0,0.0003208513080608,0.0,0.0,49.34523391723633,0.0,0.0,0.0,0.425381988286972,4.0,0.0,1.0
651600,293.1410827636719,297.1499938964844,293.1499938964844,0.1012579724192619,-2316.41650390625,304.1433410644531,0.6686221361160278,0.1602983176708221,0.1464227586984634,294.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0480041503906,0.4272521734237671,0.050000000745058,0.0502314418554306,293.2366027832031,297.1499938964844,293.1499938964844,0.2659144699573517,-3889.143310546875,304.1563720703125,0.8622377514839172,0.3483223617076874,0.245590403676033,293.24151611328125,297.1499938964844,293.1499938964844,0.4180371761322021,-7548.0380859375,304.09490966796875,0.9805939197540284,0.5023424625396729,0.4788666069507599,293.2530517578125,297.1499938964844,293.1499938964844,0.0115525880828499,-3351.27880859375,302.69879150390625,0.4272521734237671,0.050000000745058,0.238276332616806,291.0508117675781,291.1499938964844,262.54998779296875,260.6902160644531,280.4879150390625,294.16510009765625,291.053955078125,1.0,0.3251507580280304,0.8420292139053345,0.8420292139053345,1.0,1.0,-1.3914531469345093,0.6021566390991211,0.7892965078353882,0.2736028432846069,0.0,0.0,0.6156957745552063,84.4757080078125,106.0,-11.939250946044922,-14824.5087890625,352.88885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08935546875,308.66851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17709.70703125,18000.0,0.0,0.0,0.3161492645740509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6542869210243225,0.6542934775352478,-6.604622740269406e-06,0.0,0.0003208513080608,0.0,0.0,49.34523391723633,0.0,0.0,0.0,0.425381988286972,4.0,0.0,1.0
651660,293.15093994140625,297.1499938964844,293.1499938964844,0.1004891768097877,-2301.19482421875,304.1469421386719,0.6556943655014038,0.1585129350423813,0.1458184421062469,294.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824584960937,0.4179216921329498,0.050000000745058,0.0505426600575447,293.2489929199219,297.1499938964844,293.1499938964844,0.2615016102790832,-3836.283203125,304.16162109375,0.8445371389389038,0.3435981273651123,0.2428199648857116,293.2692565917969,297.1499938964844,293.1499938964844,0.4101787507534027,-7420.57958984375,304.1259155273437,0.9588178396224976,0.494335263967514,0.4709667861461639,293.27166748046875,297.1499938964844,293.1499938964844,0.0114470655098557,-3336.11474609375,302.614990234375,0.4179216921329498,0.050000000745058,0.2397526204586029,291.086669921875,291.1499938964844,262.57000732421875,260.7056884765625,280.5290832519531,294.2060546875,291.08984375,1.0,0.3318339884281158,0.841389536857605,0.841389536857605,1.0,1.0,-1.3800653219223022,0.5968477129936218,0.7832175493240356,0.2707200646400451,0.0,0.0,0.6217535138130188,92.1671371459961,94.0,33.1113395690918,-14731.224609375,365.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7485656738281,308.5115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17838.953125,18000.0,0.0,0.0,0.3164964616298675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6727510690689087,0.6727578043937683,-6.782643595215632e-06,0.0,0.0003212036681361,0.0,0.0,52.42219543457031,0.0,0.0,0.0,0.4329001307487488,4.0,0.0,1.0
651720,293.15093994140625,297.1499938964844,293.1499938964844,0.1004891768097877,-2301.19482421875,304.1469421386719,0.6556943655014038,0.1585129350423813,0.1458184421062469,294.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824584960937,0.4179216921329498,0.050000000745058,0.0505426600575447,293.2489929199219,297.1499938964844,293.1499938964844,0.2615016102790832,-3836.283203125,304.16162109375,0.8445371389389038,0.3435981273651123,0.2428199648857116,293.2692565917969,297.1499938964844,293.1499938964844,0.4101787507534027,-7420.57958984375,304.1259155273437,0.9588178396224976,0.494335263967514,0.4709667861461639,293.27166748046875,297.1499938964844,293.1499938964844,0.0114470655098557,-3336.11474609375,302.614990234375,0.4179216921329498,0.050000000745058,0.2397526204586029,291.086669921875,291.1499938964844,262.57000732421875,260.7056884765625,280.5290832519531,294.2060546875,291.08984375,1.0,0.3318339884281158,0.841389536857605,0.841389536857605,1.0,1.0,-1.3800653219223022,0.5968477129936218,0.7832175493240356,0.2707200646400451,0.0,0.0,0.6217535138130188,92.1671371459961,94.0,33.1113395690918,-14731.224609375,365.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7485656738281,308.5115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17838.953125,18000.0,0.0,0.0,0.3164964616298675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6727510690689087,0.6727578043937683,-6.782643595215632e-06,0.0,0.0003212036681361,0.0,0.0,52.42219543457031,0.0,0.0,0.0,0.4329001307487488,4.0,0.0,1.0
651780,293.1591796875,297.1499938964844,293.1499938964844,0.099174290895462,-2276.058349609375,304.1501159667969,0.6514621376991272,0.1568299531936645,0.1445011645555496,294.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.4162239134311676,0.050000000745058,0.0506070517003536,293.25445556640625,297.1499938964844,293.1499938964844,0.2574012279510498,-3787.595458984375,304.1644897460937,0.8389358520507812,0.3399739563465118,0.2402026057243347,293.27740478515625,297.1499938964844,293.1499938964844,0.4048620164394378,-7336.5078125,304.1424865722656,0.9517205953598022,0.4896388351917267,0.466048926115036,293.2840576171875,297.1499938964844,293.1499938964844,0.011296940036118,-3311.4033203125,302.54168701171875,0.4162239134311676,0.050000000745058,0.2400580644607544,291.11553955078125,291.1499938964844,262.5899963378906,260.7211303710937,280.5670471191406,294.2440490722656,291.1170654296875,1.0,0.331760823726654,0.8407499194145203,0.8407499194145203,1.0,1.0,-1.3698828220367432,0.5920954346656799,0.7777873277664185,0.268155038356781,0.0,0.0,0.6241923570632935,93.63037872314452,82.0,33.50846481323242,-14593.646484375,364.1257934570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47137451171875,308.3460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17927.25390625,18000.0,0.0,0.0,0.31745445728302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6808156967163086,0.6808225512504578,-6.868900072731776e-06,0.0,0.0003221759106963,0.0,0.0,53.8528938293457,0.0,0.0,0.0,0.4363183677196502,4.0,0.0,1.0
651840,293.1591796875,297.1499938964844,293.1499938964844,0.099174290895462,-2276.058349609375,304.1501159667969,0.6514621376991272,0.1568299531936645,0.1445011645555496,294.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1131286621094,0.4162239134311676,0.050000000745058,0.0506070517003536,293.25445556640625,297.1499938964844,293.1499938964844,0.2574012279510498,-3787.595458984375,304.1644897460937,0.8389358520507812,0.3399739563465118,0.2402026057243347,293.27740478515625,297.1499938964844,293.1499938964844,0.4048620164394378,-7336.5078125,304.1424865722656,0.9517205953598022,0.4896388351917267,0.466048926115036,293.2840576171875,297.1499938964844,293.1499938964844,0.011296940036118,-3311.4033203125,302.54168701171875,0.4162239134311676,0.050000000745058,0.2400580644607544,291.11553955078125,291.1499938964844,262.5899963378906,260.7211303710937,280.5670471191406,294.2440490722656,291.1170654296875,1.0,0.331760823726654,0.8407499194145203,0.8407499194145203,1.0,1.0,-1.3698828220367432,0.5920954346656799,0.7777873277664185,0.268155038356781,0.0,0.0,0.6241923570632935,93.63037872314452,82.0,33.50846481323242,-14593.646484375,364.1257934570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47137451171875,308.3460388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17927.25390625,18000.0,0.0,0.0,0.31745445728302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6808156967163086,0.6808225512504578,-6.868900072731776e-06,0.0,0.0003221759106963,0.0,0.0,53.8528938293457,0.0,0.0,0.0,0.4363183677196502,4.0,0.0,1.0
651900,293.1646423339844,297.1499938964844,293.1499938964844,0.0982477068901062,-2258.568115234375,304.1517944335937,0.6512117981910706,0.1556398570537567,0.1434616893529892,294.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.4172288477420807,0.050000000745058,0.0505687147378921,293.2560119628906,297.1499938964844,293.1499938964844,0.2556206285953522,-3766.610107421875,304.16510009765625,0.8392224907875061,0.3383484780788421,0.2390094399452209,293.27838134765625,297.1499938964844,293.1499938964844,0.4028462171554565,-7305.2744140625,304.1474914550781,0.9524297118186952,0.4878324270248413,0.4641766846179962,293.2884216308594,297.1499938964844,293.1499938964844,0.0112099330872297,-3296.830810546875,302.5077209472656,0.4172288477420807,0.050000000745058,0.2398762106895446,291.12371826171875,291.1499938964844,262.6000061035156,260.7288818359375,280.58038330078125,294.2526550292969,291.1251220703125,1.0,0.3300200998783111,0.8404300808906555,0.8404300808906555,1.0,1.0,-1.3646910190582275,0.5896724462509155,0.775018572807312,0.2668565511703491,0.0,0.0,0.6251242756843567,92.57520294189452,82.0,29.0071964263916,-14527.923828125,359.19500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3610534667969,308.2781677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17945.091796875,18000.0,0.0,0.0,0.3180286288261413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6833755373954773,0.6833824515342712,-6.8941403696953785e-06,0.0,0.0003227586566936,0.0,0.0,54.29842758178711,0.0,0.0,0.0,0.437387615442276,4.0,0.0,1.0
651960,293.1697692871094,297.1499938964844,293.1499938964844,0.0972315147519111,-2239.41015625,304.1533203125,0.6520082354545593,0.1544501483440399,0.1423204690217971,294.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.419192910194397,0.050000000745058,0.0504963472485542,293.2571105957031,297.1499938964844,293.1499938964844,0.2538730502128601,-3746.013916015625,304.16552734375,0.8410176634788513,0.3367859423160553,0.2378483563661575,293.2783203125,297.1499938964844,293.1499938964844,0.4009551107883453,-7276.35400390625,304.1513671875,0.955202043056488,0.4862192571163177,0.4625014960765838,293.2919311523437,297.1499938964844,293.1499938964844,0.0111151561141014,-3280.445556640625,302.47540283203125,0.419192910194397,0.050000000745058,0.2395329177379608,291.132080078125,291.1499938964844,262.6099853515625,260.7366027832031,280.5931091308594,294.2605285644531,291.13360595703125,1.0,0.3273948729038238,0.840290367603302,0.840290367603302,1.0,1.0,-1.35941743850708,0.5872256755828857,0.7721917629241943,0.2655568420886993,0.0,0.0,0.625480055809021,90.65738677978516,70.0,26.85590362548828,-14464.2216796875,352.2613830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26934814453125,308.2218933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17962.91015625,18000.0,0.0,0.0,0.3186186552047729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6851064562797546,0.6851133704185486,-6.912553999427473e-06,0.0,0.0003233574097976,0.0,0.0,54.60926055908203,0.0,0.0,0.0,0.4381044507026672,4.0,0.0,1.0
652020,293.1779479980469,297.1499938964844,293.1499938964844,0.0952436849474906,-2201.97509765625,304.1554870605469,0.6568119525909424,0.1522833257913589,0.1400953531265258,294.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4258575439453125,0.050000000745058,0.0502741672098636,293.2586364746094,297.1499938964844,293.1499938964844,0.2504342198371887,-3705.468017578125,304.16607666015625,0.8485178351402283,0.3337628841400146,0.235561192035675,293.2764587402344,297.1499938964844,293.1499938964844,0.3973838686943054,-7222.62451171875,304.15679931640625,0.9655609130859376,0.4833410084247589,0.4594762623310089,293.2969970703125,297.1499938964844,293.1499938964844,0.0109101068228483,-3243.86572265625,302.41436767578125,0.4258575439453125,0.050000000745058,0.2384790033102035,291.1485900878906,291.1499938964844,262.6300048828125,260.7520446777344,280.6176452636719,294.2745361328125,291.1499938964844,1.0,0.3200593888759613,0.8400110006332397,0.8400110006332397,1.0,1.0,-1.3488376140594482,0.582317590713501,0.7665199637413025,0.2629710137844085,0.0,0.0,0.6245501041412354,84.86189270019531,58.0,23.865413665771484,-14337.005859375,334.0226745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1406555175781,308.1383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.23046875,18000.0,0.0,0.0,0.319707453250885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6850934624671936,0.6851003766059875,-6.922016382304719e-06,0.0,0.0003244624240323,0.0,0.0,54.66654586791992,0.0,0.0,0.0,0.4381785988807678,4.0,0.0,1.0
652080,293.1779479980469,297.1499938964844,293.1499938964844,0.0952436849474906,-2201.97509765625,304.1554870605469,0.6568119525909424,0.1522833257913589,0.1400953531265258,294.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4258575439453125,0.050000000745058,0.0502741672098636,293.2586364746094,297.1499938964844,293.1499938964844,0.2504342198371887,-3705.468017578125,304.16607666015625,0.8485178351402283,0.3337628841400146,0.235561192035675,293.2764587402344,297.1499938964844,293.1499938964844,0.3973838686943054,-7222.62451171875,304.15679931640625,0.9655609130859376,0.4833410084247589,0.4594762623310089,293.2969970703125,297.1499938964844,293.1499938964844,0.0109101068228483,-3243.86572265625,302.41436767578125,0.4258575439453125,0.050000000745058,0.2384790033102035,291.1485900878906,291.1499938964844,262.6300048828125,260.7520446777344,280.6176452636719,294.2745361328125,291.1499938964844,1.0,0.3200593888759613,0.8400110006332397,0.8400110006332397,1.0,1.0,-1.3488376140594482,0.582317590713501,0.7665199637413025,0.2629710137844085,0.0,0.0,0.6245501041412354,84.86189270019531,58.0,23.865413665771484,-14337.005859375,334.0226745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1406555175781,308.1383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.23046875,18000.0,0.0,0.0,0.319707453250885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6850934624671936,0.6851003766059875,-6.922016382304719e-06,0.0,0.0003244624240323,0.0,0.0,54.66654586791992,0.0,0.0,0.0,0.4381785988807678,4.0,0.0,1.0
652140,293.18359375,297.1499938964844,293.1499938964844,0.0934376716613769,-2168.008544921875,304.1566467285156,0.6659147143363953,0.1504313647747039,0.1380849778652191,294.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.4365132749080658,0.050000000745058,0.0499800480902195,293.2596130371094,297.1499938964844,293.1499938964844,0.2470374107360839,-3665.36328125,304.1663818359375,0.8609765768051147,0.3308091163635254,0.233280673623085,293.2734680175781,297.1499938964844,293.1499938964844,0.3939787745475769,-7172.212890625,304.16015625,0.980470895767212,0.4807453751564026,0.4566894173622131,293.3002624511719,297.1499938964844,293.1499938964844,0.0106936050578951,-3204.04736328125,302.3565979003906,0.4365132749080658,0.050000000745058,0.2370838224887848,291.1639404296875,291.1499938964844,262.6499938964844,260.7674865722656,280.6413879394531,294.2868957519531,291.165283203125,1.0,0.3106104433536529,0.8397316336631775,0.8397316336631775,1.0,1.0,-1.3383135795593262,0.5774317979812622,0.7608817219734192,0.2604296803474426,0.0,0.0,0.6216529607772827,77.24790954589844,46.0,21.92247009277344,-14211.64453125,311.92755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812072753906,308.0919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.583984375,18000.0,0.0,0.0,0.3204788863658905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6807870864868164,0.6807940006256104,-6.895424576214282e-06,0.0,0.0003252453170716,0.0,0.0,54.01335525512695,0.0,0.0,0.0,0.4365464746952057,4.0,0.0,1.0
652200,293.18359375,297.1499938964844,293.1499938964844,0.0934376716613769,-2168.008544921875,304.1566467285156,0.6659147143363953,0.1504313647747039,0.1380849778652191,294.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.4365132749080658,0.050000000745058,0.0499800480902195,293.2596130371094,297.1499938964844,293.1499938964844,0.2470374107360839,-3665.36328125,304.1663818359375,0.8609765768051147,0.3308091163635254,0.233280673623085,293.2734680175781,297.1499938964844,293.1499938964844,0.3939787745475769,-7172.212890625,304.16015625,0.980470895767212,0.4807453751564026,0.4566894173622131,293.3002624511719,297.1499938964844,293.1499938964844,0.0106936050578951,-3204.04736328125,302.3565979003906,0.4365132749080658,0.050000000745058,0.2370838224887848,291.1639404296875,291.1499938964844,262.6499938964844,260.7674865722656,280.6413879394531,294.2868957519531,291.165283203125,1.0,0.3106104433536529,0.8397316336631775,0.8397316336631775,1.0,1.0,-1.3383135795593262,0.5774317979812622,0.7608817219734192,0.2604296803474426,0.0,0.0,0.6216529607772827,77.24790954589844,46.0,21.92247009277344,-14211.64453125,311.92755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812072753906,308.0919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.583984375,18000.0,0.0,0.0,0.3204788863658905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6807870864868164,0.6807940006256104,-6.895424576214282e-06,0.0,0.0003252453170716,0.0,0.0,54.01335525512695,0.0,0.0,0.0,0.4365464746952057,4.0,0.0,1.0
652260,293.18731689453125,297.1499938964844,293.1499938964844,0.0917982310056686,-2137.2109375,304.1571655273437,0.6796254515647888,0.1488212049007415,0.1362681537866592,294.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.4521887302398681,0.050000000745058,0.0496412515640258,293.26031494140625,297.1499938964844,293.1499938964844,0.2436697334051132,-3625.524169921875,304.1665344238281,0.8788638710975647,0.3278903663158417,0.2309961318969726,293.2699279785156,297.1499938964844,293.1499938964844,0.390666127204895,-7123.82763671875,304.1622619628906,0.9978016018867492,0.4783321619033813,0.4540459215641022,293.3023376464844,297.1499938964844,293.1499938964844,0.0104731079190969,-3162.46484375,302.3009033203125,0.4521887302398681,0.050000000745058,0.2354767173528671,291.17828369140625,291.1499938964844,262.6700134277344,260.7829284667969,280.6646423339844,294.2980651855469,291.17950439453125,1.0,0.2995945811271667,0.8394798636436462,0.8394798636436462,1.0,1.0,-1.3278541564941406,0.5725725889205933,0.7552816271781921,0.2579428255558014,0.0,0.0,0.6169055700302124,68.50597381591797,34.0,20.149385452270508,-14086.08984375,287.6402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828552246094,308.0770568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18083.056640625,18000.0,0.0,0.0,0.3207510411739349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6724544763565063,0.6724612712860107,-6.835424755990971e-06,0.0,0.0003255215415265,0.0,0.0,52.7110595703125,0.0,0.0,0.0,0.4333264231681824,4.0,0.0,1.0
