time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652320,293.18731689453125,297.1499938964844,293.1499938964844,0.0917982310056686,-2137.2109375,304.1571655273437,0.6796254515647888,0.1488212049007415,0.1362681537866592,294.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.4521887302398681,0.050000000745058,0.0496412515640258,293.26031494140625,297.1499938964844,293.1499938964844,0.2436697334051132,-3625.524169921875,304.1665344238281,0.8788638710975647,0.3278903663158417,0.2309961318969726,293.2699279785156,297.1499938964844,293.1499938964844,0.390666127204895,-7123.82763671875,304.1622619628906,0.9978016018867492,0.4783321619033813,0.4540459215641022,293.3023376464844,297.1499938964844,293.1499938964844,0.0104731079190969,-3162.46484375,302.3009033203125,0.4521887302398681,0.050000000745058,0.2354767173528671,291.17828369140625,291.1499938964844,262.6700134277344,260.7829284667969,280.6646423339844,294.2980651855469,291.17950439453125,1.0,0.2995945811271667,0.8394798636436462,0.8394798636436462,1.0,1.0,-1.3278541564941406,0.5725725889205933,0.7552816271781921,0.2579428255558014,0.0,0.0,0.6169055700302124,68.50597381591797,34.0,20.149385452270508,-14086.08984375,287.6402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828552246094,308.0770568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18083.056640625,18000.0,0.0,0.0,0.3207510411739349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6724544763565063,0.6724612712860107,-6.835424755990971e-06,0.0,0.0003255215415265,0.0,0.0,52.7110595703125,0.0,0.0,0.0,0.4333264231681824,4.0,0.0,1.0
652380,293.1945495605469,297.1499938964844,293.1499938964844,0.0897825211286544,-2098.915771484375,304.158203125,0.692272424697876,0.1464321315288543,0.1342453062534332,294.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098999023437,0.4680847823619842,0.050000000745058,0.0493645966053009,293.2606811523437,297.1499938964844,293.1499938964844,0.2398486584424972,-3579.66552734375,304.1674499511719,0.8962196111679077,0.3250219225883484,0.2287915050983429,293.2486572265625,297.1499938964844,293.1499938964844,0.3643762767314911,-6725.564453125,304.2027282714844,0.9990000128746032,0.4795217514038086,0.4287044107913971,293.30303955078125,297.1499938964844,293.1499938964844,0.0102646676823496,-3119.794921875,302.25201416015625,0.4680847823619842,0.050000000745058,0.2341643869876861,291.2174072265625,291.1499938964844,262.69000244140625,260.7983703613281,280.7011108398437,294.3019714355469,291.2240905761719,1.0,0.2864829003810882,0.8392280340194702,0.8392280340194702,1.0,1.0,-1.2903963327407837,0.5553141236305237,0.7350822687149048,0.2489765286445617,0.0,0.0,0.6061086654663086,60.92451095581055,25.0,63.02467727661133,-13785.732421875,255.7053680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600646972656,308.1473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18173.81640625,18000.0,0.0,0.0,0.3201298117637634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571219563484192,0.6571286916732788,-6.732157999067567e-06,0.0,0.0003248910652473,0.0,0.0,50.40746307373047,0.0,0.0,0.0,0.4273742139339447,4.0,0.0,1.0
652440,293.1945495605469,297.1499938964844,293.1499938964844,0.0897825211286544,-2098.915771484375,304.158203125,0.692272424697876,0.1464321315288543,0.1342453062534332,294.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098999023437,0.4680847823619842,0.050000000745058,0.0493645966053009,293.2606811523437,297.1499938964844,293.1499938964844,0.2398486584424972,-3579.66552734375,304.1674499511719,0.8962196111679077,0.3250219225883484,0.2287915050983429,293.2486572265625,297.1499938964844,293.1499938964844,0.3643762767314911,-6725.564453125,304.2027282714844,0.9990000128746032,0.4795217514038086,0.4287044107913971,293.30303955078125,297.1499938964844,293.1499938964844,0.0102646676823496,-3119.794921875,302.25201416015625,0.4680847823619842,0.050000000745058,0.2341643869876861,291.2174072265625,291.1499938964844,262.69000244140625,260.7983703613281,280.7011108398437,294.3019714355469,291.2240905761719,1.0,0.2864829003810882,0.8392280340194702,0.8392280340194702,1.0,1.0,-1.2903963327407837,0.5553141236305237,0.7350822687149048,0.2489765286445617,0.0,0.0,0.6061086654663086,60.92451095581055,25.0,63.02467727661133,-13785.732421875,255.7053680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600646972656,308.1473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18173.81640625,18000.0,0.0,0.0,0.3201298117637634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571219563484192,0.6571286916732788,-6.732157999067567e-06,0.0,0.0003248910652473,0.0,0.0,50.40746307373047,0.0,0.0,0.0,0.4273742139339447,4.0,0.0,1.0
652500,293.2027587890625,297.1499938964844,293.1499938964844,0.0880399495363235,-2065.800048828125,304.1598815917969,0.697629988193512,0.1442610025405883,0.1324408650398254,294.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431640625,0.4752333164215088,0.050000000745058,0.0492329113185405,293.26123046875,297.1499938964844,293.1499938964844,0.2377012819051742,-3553.67626953125,304.1681823730469,0.9056729078292848,0.323512315750122,0.2276874333620071,293.22442626953125,297.1499938964844,293.1499938964844,0.348623514175415,-6486.71875,304.2217102050781,0.9990000128746032,0.4830202162265777,0.4138742387294769,293.3030090332031,297.1499938964844,293.1499938964844,0.0101558826863765,-3096.221435546875,302.2306823730469,0.4752333164215088,0.050000000745058,0.23353973031044,291.2503967285156,291.1499938964844,262.70001220703125,260.8060607910156,280.7010803222656,294.267578125,291.25555419921875,1.0,0.2796143591403961,0.8391021490097046,0.8391021490097046,1.0,1.0,-1.268294095993042,0.5451823472976685,0.7231117486953735,0.2436587065458297,0.0,0.0,0.5960672497749329,57.2564582824707,25.0,71.3041000366211,-13581.1337890625,239.3189849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445068359375,308.1810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18276.998046875,18000.0,0.0,0.0,0.319185733795166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.640635073184967,0.6406417489051819,-6.625566129514482e-06,0.0,0.0003239329380448,0.0,0.0,48.02583694458008,0.0,0.0,0.0,0.4212132394313812,4.0,0.0,1.0
652560,293.2064514160156,297.1499938964844,293.1499938964844,0.0863600894808769,-2034.095703125,304.1611328125,0.7035279273986816,0.1428590267896652,0.1306379437446594,294.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26922607421875,0.4819469749927521,0.050000000745058,0.0491025447845459,293.26324462890625,297.1499938964844,293.1499938964844,0.2355155795812606,-3527.29443359375,304.1688537597656,0.9164299368858336,0.3217107653617859,0.2264018803834915,293.19744873046875,297.1499938964844,293.1499938964844,0.3326263725757599,-6244.33056640625,304.2377319335937,0.9990000128746032,0.487378716468811,0.3986490964889526,293.3028259277344,297.1499938964844,293.1499938964844,0.010056328959763,-3075.065673828125,302.2085266113281,0.4819469749927521,0.050000000745058,0.2329213321208953,291.2746276855469,291.1499938964844,262.7099914550781,260.81378173828125,280.7003173828125,294.2307434082031,291.2787475585937,1.0,0.2725282907485962,0.8390874266624451,0.8390874266624451,1.0,1.0,-1.2454124689102173,0.534710168838501,0.7107022404670715,0.2382339984178543,0.0,0.0,0.585297167301178,53.6178092956543,28.0,67.4843521118164,-13358.5556640625,223.2247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.362060546875,308.22216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18341.927734375,18000.0,0.0,0.0,0.3177084028720855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6206347346305847,0.6206412315368652,-6.487066002591746e-06,0.0,0.000322433625115,0.0,0.0,45.1785774230957,0.0,0.0,0.0,0.4137893319129944,4.0,0.0,1.0
652620,293.2054138183594,297.1499938964844,293.1499938964844,0.0847750231623649,-2004.46142578125,304.15997314453125,0.714622974395752,0.1416326016187667,0.1289994716644287,294.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.300048828125,0.4915996491909027,0.050000000745058,0.048918779939413,293.2640075683594,297.1499938964844,293.1499938964844,0.2318906933069229,-3483.94140625,304.16851806640625,0.9335633516311646,0.318680465221405,0.2240627259016037,293.1486511230469,297.1499938964844,293.1499938964844,0.3087540864944458,-5884.54833984375,304.24761962890625,0.9990000128746032,0.4960870146751404,0.3761394321918487,293.3018493652344,297.1499938964844,293.1499938964844,0.0099020116031169,-3043.537841796875,302.1627502441406,0.4915996491909027,0.050000000745058,0.2320496290922165,291.3014221191406,291.1499938964844,262.7300109863281,260.8291931152344,280.6939392089844,294.1605529785156,291.30181884765625,1.0,0.2626273036003113,0.839057981967926,0.839057981967926,1.0,1.0,-1.2123433351516724,0.5195679068565369,0.6927753686904907,0.2305909693241119,0.0,0.0,0.5628616213798523,48.491355895996094,31.0,33.991268157958984,-12976.31640625,201.13162231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67352294921875,308.3052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18381.783203125,18000.0,0.0,0.0,0.313147634267807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5769749283790588,0.5769811272621155,-6.178564490255667e-06,0.0,0.0003178050392307,0.0,0.0,39.29100036621094,0.0,0.0,0.0,0.3977392613887787,4.0,0.0,1.0
652680,293.2054138183594,297.1499938964844,293.1499938964844,0.0847750231623649,-2004.46142578125,304.15997314453125,0.714622974395752,0.1416326016187667,0.1289994716644287,294.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.300048828125,0.4915996491909027,0.050000000745058,0.048918779939413,293.2640075683594,297.1499938964844,293.1499938964844,0.2318906933069229,-3483.94140625,304.16851806640625,0.9335633516311646,0.318680465221405,0.2240627259016037,293.1486511230469,297.1499938964844,293.1499938964844,0.3087540864944458,-5884.54833984375,304.24761962890625,0.9990000128746032,0.4960870146751404,0.3761394321918487,293.3018493652344,297.1499938964844,293.1499938964844,0.0099020116031169,-3043.537841796875,302.1627502441406,0.4915996491909027,0.050000000745058,0.2320496290922165,291.3014221191406,291.1499938964844,262.7300109863281,260.8291931152344,280.6939392089844,294.1605529785156,291.30181884765625,1.0,0.2626273036003113,0.839057981967926,0.839057981967926,1.0,1.0,-1.2123433351516724,0.5195679068565369,0.6927753686904907,0.2305909693241119,0.0,0.0,0.5628616213798523,48.491355895996094,31.0,33.991268157958984,-12976.31640625,201.13162231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67352294921875,308.3052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18381.783203125,18000.0,0.0,0.0,0.313147634267807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5769749283790588,0.5769811272621155,-6.178564490255667e-06,0.0,0.0003178050392307,0.0,0.0,39.29100036621094,0.0,0.0,0.0,0.3977392613887787,4.0,0.0,1.0
652740,293.2024841308594,297.1499938964844,293.1499938964844,0.0840402096509933,-1991.1561279296875,304.15789794921875,0.7226078510284424,0.1408175528049469,0.1281073242425918,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2977294921875,0.4985262155532837,0.050000000745058,0.0487991757690906,293.2637939453125,297.1499938964844,293.1499938964844,0.2292267382144928,-3452.612060546875,304.1667785644531,0.9452404379844666,0.3158331215381622,0.2219798862934112,293.1094665527344,297.1499938964844,293.1499938964844,0.29263636469841,-5643.33642578125,304.2416687011719,0.9990000128746032,0.5040804743766785,0.3607352375984192,293.3002319335937,297.1499938964844,293.1499938964844,0.0097943590953946,-3024.032958984375,302.1142272949219,0.4985262155532837,0.050000000745058,0.2314822673797607,291.29656982421875,291.1499938964844,262.75,260.8446044921875,280.6990051269531,294.1179504394531,291.2951965332031,1.0,0.2557883262634277,0.8390285968780518,0.8390285968780518,1.0,1.0,-1.189454436302185,0.5089793801307678,0.6804750561714172,0.2257298529148101,0.0,0.0,0.5434673428535461,45.1526985168457,34.0,-0.4121558368206024,-12675.2978515625,186.866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02984619140625,308.4071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18325.416015625,18000.0,0.0,0.0,0.3067783415317535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380758047103882,0.538081705570221,-5.902752491238061e-06,0.0,0.0003113410202786,0.0,0.0,34.4489631652832,0.0,0.0,0.0,0.3836731910705566,4.0,0.0,1.0
652800,293.2024841308594,297.1499938964844,293.1499938964844,0.0840402096509933,-1991.1561279296875,304.15789794921875,0.7226078510284424,0.1408175528049469,0.1281073242425918,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2977294921875,0.4985262155532837,0.050000000745058,0.0487991757690906,293.2637939453125,297.1499938964844,293.1499938964844,0.2292267382144928,-3452.612060546875,304.1667785644531,0.9452404379844666,0.3158331215381622,0.2219798862934112,293.1094665527344,297.1499938964844,293.1499938964844,0.29263636469841,-5643.33642578125,304.2416687011719,0.9990000128746032,0.5040804743766785,0.3607352375984192,293.3002319335937,297.1499938964844,293.1499938964844,0.0097943590953946,-3024.032958984375,302.1142272949219,0.4985262155532837,0.050000000745058,0.2314822673797607,291.29656982421875,291.1499938964844,262.75,260.8446044921875,280.6990051269531,294.1179504394531,291.2951965332031,1.0,0.2557883262634277,0.8390285968780518,0.8390285968780518,1.0,1.0,-1.189454436302185,0.5089793801307678,0.6804750561714172,0.2257298529148101,0.0,0.0,0.5434673428535461,45.1526985168457,34.0,-0.4121558368206024,-12675.2978515625,186.866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02984619140625,308.4071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18325.416015625,18000.0,0.0,0.0,0.3067783415317535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380758047103882,0.538081705570221,-5.902752491238061e-06,0.0,0.0003113410202786,0.0,0.0,34.4489631652832,0.0,0.0,0.0,0.3836731910705566,4.0,0.0,1.0
652860,293.1995544433594,297.1499938964844,293.1499938964844,0.0835301205515861,-1982.1593017578125,304.1561279296875,0.72744220495224,0.1400822550058365,0.1273657530546188,294.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2812805175781,0.5031844973564148,0.050000000745058,0.0487262830138206,293.2642517089844,297.1499938964844,293.1499938964844,0.226832702755928,-3424.5458984375,304.1651916503906,0.951527774333954,0.3128613233566284,0.2198919206857681,293.0796203613281,297.1499938964844,293.1499938964844,0.2824561893939972,-5493.12060546875,304.2279663085937,0.9990000128746032,0.5111789107322693,0.3510156571865082,293.2984313964844,297.1499938964844,293.1499938964844,0.0097119277343153,-3010.70263671875,302.064697265625,0.5031844973564148,0.050000000745058,0.2311365157365799,291.27886962890625,291.1499938964844,262.7699890136719,260.8599853515625,280.7146301269531,294.0975952148437,291.2764587402344,1.0,0.2513900399208069,0.8391415476799011,0.8391415476799011,1.0,1.0,-1.17388653755188,0.5016264915466309,0.6722601056098938,0.2229474335908889,0.0,0.0,0.5273609757423401,43.1114387512207,52.0,-21.673227310180664,-12442.515625,177.89346313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3722839355469,308.50811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18255.625,18000.0,0.0,0.0,0.2991360425949096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064981579780579,0.5065038204193115,-5.688030341843842e-06,0.0,0.0003035850531887,0.0,0.0,30.83454322814941,0.0,0.0,0.0,0.3725270628929138,4.0,0.0,1.0
652920,293.1995544433594,297.1499938964844,293.1499938964844,0.0835301205515861,-1982.1593017578125,304.1561279296875,0.72744220495224,0.1400822550058365,0.1273657530546188,294.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2812805175781,0.5031844973564148,0.050000000745058,0.0487262830138206,293.2642517089844,297.1499938964844,293.1499938964844,0.226832702755928,-3424.5458984375,304.1651916503906,0.951527774333954,0.3128613233566284,0.2198919206857681,293.0796203613281,297.1499938964844,293.1499938964844,0.2824561893939972,-5493.12060546875,304.2279663085937,0.9990000128746032,0.5111789107322693,0.3510156571865082,293.2984313964844,297.1499938964844,293.1499938964844,0.0097119277343153,-3010.70263671875,302.064697265625,0.5031844973564148,0.050000000745058,0.2311365157365799,291.27886962890625,291.1499938964844,262.7699890136719,260.8599853515625,280.7146301269531,294.0975952148437,291.2764587402344,1.0,0.2513900399208069,0.8391415476799011,0.8391415476799011,1.0,1.0,-1.17388653755188,0.5016264915466309,0.6722601056098938,0.2229474335908889,0.0,0.0,0.5273609757423401,43.1114387512207,52.0,-21.673227310180664,-12442.515625,177.89346313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3722839355469,308.50811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18255.625,18000.0,0.0,0.0,0.2991360425949096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064981579780579,0.5065038204193115,-5.688030341843842e-06,0.0,0.0003035850531887,0.0,0.0,30.83454322814941,0.0,0.0,0.0,0.3725270628929138,4.0,0.0,1.0
652980,293.1971740722656,297.1499938964844,293.1499938964844,0.0833097323775291,-1978.8701171875,304.1544494628906,0.7211910486221313,0.139314517378807,0.1267507523298263,294.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449035644531,0.4992633461952209,0.050000000745058,0.0487872920930385,293.2654724121094,297.1499938964844,293.1499938964844,0.2249039709568023,-3402.374755859375,304.1632995605469,0.9399714469909668,0.309718519449234,0.2177790105342865,293.06689453125,297.1499938964844,293.1499938964844,0.2898580729961395,-5621.89794921875,304.18896484375,0.9990000128746032,0.5155963897705078,0.3591607809066772,293.2971496582031,297.1499938964844,293.1499938964844,0.0096817491576075,-3010.79443359375,302.0104064941406,0.4992633461952209,0.050000000745058,0.2314259111881256,291.2382507324219,291.1499938964844,262.7900085449219,260.8753967285156,280.72833251953125,294.1046447753906,291.2313842773437,1.0,0.2550832629203796,0.8392545580863953,0.8392545580863953,1.0,1.0,-1.1807973384857178,0.5045976042747498,0.6761997938156128,0.2250681966543197,0.0,0.0,0.517755389213562,44.762977600097656,70.0,-62.30095291137695,-12371.33984375,183.3509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6449890136719,308.5484924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18161.23828125,18000.0,0.0,0.0,0.2909374535083771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4845055937767029,0.484511137008667,-5.536192475119606e-06,0.0,0.0002952645299956,0.0,0.0,28.445241928100582,0.0,0.0,0.0,0.3648802936077118,4.0,0.0,1.0
653040,293.1971740722656,297.1499938964844,293.1499938964844,0.0833097323775291,-1978.8701171875,304.1544494628906,0.7211910486221313,0.139314517378807,0.1267507523298263,294.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449035644531,0.4992633461952209,0.050000000745058,0.0487872920930385,293.2654724121094,297.1499938964844,293.1499938964844,0.2249039709568023,-3402.374755859375,304.1632995605469,0.9399714469909668,0.309718519449234,0.2177790105342865,293.06689453125,297.1499938964844,293.1499938964844,0.2898580729961395,-5621.89794921875,304.18896484375,0.9990000128746032,0.5155963897705078,0.3591607809066772,293.2971496582031,297.1499938964844,293.1499938964844,0.0096817491576075,-3010.79443359375,302.0104064941406,0.4992633461952209,0.050000000745058,0.2314259111881256,291.2382507324219,291.1499938964844,262.7900085449219,260.8753967285156,280.72833251953125,294.1046447753906,291.2313842773437,1.0,0.2550832629203796,0.8392545580863953,0.8392545580863953,1.0,1.0,-1.1807973384857178,0.5045976042747498,0.6761997938156128,0.2250681966543197,0.0,0.0,0.517755389213562,44.762977600097656,70.0,-62.30095291137695,-12371.33984375,183.3509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6449890136719,308.5484924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18161.23828125,18000.0,0.0,0.0,0.2909374535083771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4845055937767029,0.484511137008667,-5.536192475119606e-06,0.0,0.0002952645299956,0.0,0.0,28.445241928100582,0.0,0.0,0.0,0.3648802936077118,4.0,0.0,1.0
653100,293.1962890625,297.1499938964844,293.1499938964844,0.0833190158009529,-1979.635986328125,304.15362548828125,0.714266300201416,0.138890266418457,0.1264581531286239,294.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21112060546875,0.4946228563785553,0.050000000745058,0.048865083605051,293.2662658691406,297.1499938964844,293.1499938964844,0.2242218554019928,-3394.889892578125,304.1621398925781,0.9281527400016784,0.3081003427505493,0.2167208939790725,293.0712890625,297.1499938964844,293.1499938964844,0.2998822629451751,-5785.06689453125,304.16363525390625,0.9990000128746032,0.5157924294471741,0.3692907989025116,293.2969970703125,297.1499938964844,293.1499938964844,0.0096878455951809,-3016.74853515625,301.9794311523437,0.4946228563785553,0.050000000745058,0.23179492354393,291.2029113769531,291.1499938964844,262.79998779296875,260.8830871582031,280.735595703125,294.1214904785156,291.1954040527344,1.0,0.2593818306922912,0.8393110632896423,0.8393110632896423,1.0,1.0,-1.1918679475784302,0.509601891040802,0.6822660565376282,0.2277472913265228,0.0,0.0,0.5177476406097412,46.88882446289063,70.0,-81.1601791381836,-12419.337890625,191.15823364257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7296447753906,308.5586242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18083.328125,18000.0,0.0,0.0,0.2870092689990997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4807173907756805,0.4807229042053222,-5.496775884239469e-06,0.0,0.0002912779455073,0.0,0.0,27.98722648620605,0.0,0.0,0.0,0.363406628370285,4.0,0.0,1.0
653160,293.1956787109375,297.1499938964844,293.1499938964844,0.0833324491977691,-1980.476806640625,304.1529235839844,0.7050231099128723,0.1384238004684448,0.1261600106954574,294.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.4887745380401611,0.050000000745058,0.04897116497159,293.26715087890625,297.1499938964844,293.1499938964844,0.2235631048679351,-3387.6533203125,304.1611328125,0.9137517213821412,0.3064533472061157,0.2156633734703064,293.0828552246094,297.1499938964844,293.1499938964844,0.3132868111133575,-5999.3046875,304.13677978515625,0.9990000128746032,0.5145286917686462,0.3826734125614166,293.2973327636719,297.1499938964844,293.1499938964844,0.0097006047144532,-3024.3369140625,301.94683837890625,0.4887745380401611,0.050000000745058,0.2322981208562851,291.1661071777344,291.1499938964844,262.8099975585937,260.8907775878906,280.74365234375,294.1459045410156,291.15875244140625,1.0,0.2650728225708008,0.8392212390899658,0.8392212390899658,1.0,1.0,-1.2070322036743164,0.5164945125579834,0.690537691116333,0.2313007265329361,0.0,0.0,0.5203609466552734,49.788516998291016,88.0,-91.3359832763672,-12517.2958984375,202.03811645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7669372558594,308.5595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.28515625,18000.0,0.0,0.0,0.2834319174289703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818657040596008,0.4818711876869201,-5.485938800120493e-06,0.0,0.0002876473881769,0.0,0.0,28.026094436645508,0.0,0.0,0.0,0.3635571002960205,4.0,0.0,1.0
653220,293.1954040527344,297.1499938964844,293.1499938964844,0.0832995548844337,-1980.9774169921875,304.15203857421875,0.6823460459709167,0.1373233199119568,0.1255029439926147,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019897460937,0.4736201763153076,0.050000000745058,0.0492637678980827,293.26922607421875,297.1499938964844,293.1499938964844,0.2222148329019546,-3372.649658203125,304.1596984863281,0.8833614587783813,0.3030692636966705,0.2135457098484039,293.1255187988281,297.1499938964844,293.1499938964844,0.3487043082714081,-6552.15625,304.0821838378906,0.9990000128746032,0.5076307654380798,0.4173683524131775,293.2996826171875,297.1499938964844,293.1499938964844,0.0097395246848464,-3042.683837890625,301.87664794921875,0.4736201763153076,0.050000000745058,0.2336861044168472,291.0937805175781,291.1499938964844,262.8299865722656,260.9061584472656,280.76397705078125,294.216064453125,291.0870361328125,1.0,0.2799305021762848,0.8390417098999023,0.8390417098999023,1.0,1.0,-1.2473589181900024,0.5349022746086121,0.7124565839767456,0.2407454997301101,0.0,0.0,0.5327162146568298,57.77789688110352,106.0,-97.03111267089844,-12824.7470703125,232.7533721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6791381835937,308.5072631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17865.517578125,18000.0,0.0,0.0,0.2779460251331329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.49691903591156,0.4969245493412018,-5.542146027437411e-06,0.0,0.0002820798545144,0.0,0.0,29.420766830444336,0.0,0.0,0.0,0.3682148158550262,4.0,0.0,1.0
653280,293.1954040527344,297.1499938964844,293.1499938964844,0.0832995548844337,-1980.9774169921875,304.15203857421875,0.6823460459709167,0.1373233199119568,0.1255029439926147,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019897460937,0.4736201763153076,0.050000000745058,0.0492637678980827,293.26922607421875,297.1499938964844,293.1499938964844,0.2222148329019546,-3372.649658203125,304.1596984863281,0.8833614587783813,0.3030692636966705,0.2135457098484039,293.1255187988281,297.1499938964844,293.1499938964844,0.3487043082714081,-6552.15625,304.0821838378906,0.9990000128746032,0.5076307654380798,0.4173683524131775,293.2996826171875,297.1499938964844,293.1499938964844,0.0097395246848464,-3042.683837890625,301.87664794921875,0.4736201763153076,0.050000000745058,0.2336861044168472,291.0937805175781,291.1499938964844,262.8299865722656,260.9061584472656,280.76397705078125,294.216064453125,291.0870361328125,1.0,0.2799305021762848,0.8390417098999023,0.8390417098999023,1.0,1.0,-1.2473589181900024,0.5349022746086121,0.7124565839767456,0.2407454997301101,0.0,0.0,0.5327162146568298,57.77789688110352,106.0,-97.03111267089844,-12824.7470703125,232.7533721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6791381835937,308.5072631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17865.517578125,18000.0,0.0,0.0,0.2779460251331329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.49691903591156,0.4969245493412018,-5.542146027437411e-06,0.0,0.0002820798545144,0.0,0.0,29.420766830444336,0.0,0.0,0.0,0.3682148158550262,4.0,0.0,1.0
653340,293.1963806152344,297.1499938964844,293.1499938964844,0.0831019207835197,-1978.2454833984373,304.1517028808594,0.6581376194953918,0.1359766125679016,0.1247189044952392,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.4513849020004272,0.050000000745058,0.0496568791568279,293.27166748046875,297.1499938964844,293.1499938964844,0.2206924110651016,-3355.25244140625,304.1590270996094,0.852368175983429,0.2995516657829284,0.2114146649837494,293.1893005371094,297.1499938964844,293.1499938964844,0.3932222723960876,-7226.74072265625,304.03076171875,0.9990000128746032,0.4953602254390716,0.4598778188228607,293.30419921875,297.1499938964844,293.1499938964844,0.0097894985228776,-3063.28955078125,301.8002014160156,0.4513849020004272,0.050000000745058,0.2355508506298065,291.0289611816406,291.1499938964844,262.8500061035156,260.9215087890625,280.8003234863281,294.32476806640625,291.0237121582031,1.0,0.2983333468437195,0.8388621211051941,0.8388621211051941,1.0,1.0,-1.297592282295227,0.5578829646110535,0.7397093176841736,0.2527980208396911,0.0,0.0,0.5533185005187988,68.48810577392578,109.0,-87.74661254882812,-13236.314453125,275.1924743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.368896484375,308.3695678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17729.791015625,18000.0,0.0,0.0,0.2754837274551391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279385447502136,0.5279442667961121,-5.702724138245685e-06,0.0,0.0002795809414237,0.0,0.0,32.63546371459961,0.0,0.0,0.0,0.3785587251186371,4.0,0.0,1.0
653400,293.1963806152344,297.1499938964844,293.1499938964844,0.0831019207835197,-1978.2454833984373,304.1517028808594,0.6581376194953918,0.1359766125679016,0.1247189044952392,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.4513849020004272,0.050000000745058,0.0496568791568279,293.27166748046875,297.1499938964844,293.1499938964844,0.2206924110651016,-3355.25244140625,304.1590270996094,0.852368175983429,0.2995516657829284,0.2114146649837494,293.1893005371094,297.1499938964844,293.1499938964844,0.3932222723960876,-7226.74072265625,304.03076171875,0.9990000128746032,0.4953602254390716,0.4598778188228607,293.30419921875,297.1499938964844,293.1499938964844,0.0097894985228776,-3063.28955078125,301.8002014160156,0.4513849020004272,0.050000000745058,0.2355508506298065,291.0289611816406,291.1499938964844,262.8500061035156,260.9215087890625,280.8003234863281,294.32476806640625,291.0237121582031,1.0,0.2983333468437195,0.8388621211051941,0.8388621211051941,1.0,1.0,-1.297592282295227,0.5578829646110535,0.7397093176841736,0.2527980208396911,0.0,0.0,0.5533185005187988,68.48810577392578,109.0,-87.74661254882812,-13236.314453125,275.1924743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.368896484375,308.3695678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17729.791015625,18000.0,0.0,0.0,0.2754837274551391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279385447502136,0.5279442667961121,-5.702724138245685e-06,0.0,0.0002795809414237,0.0,0.0,32.63546371459961,0.0,0.0,0.0,0.3785587251186371,4.0,0.0,1.0
653460,293.18707275390625,297.1499938964844,293.1499938964844,0.0834927335381507,-1985.641357421875,304.1504211425781,0.6377886533737183,0.1366621851921081,0.1252029240131378,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184631347656,0.4301806688308716,0.050000000745058,0.0501472055912017,293.2738342285156,297.1499938964844,293.1499938964844,0.2180013954639434,-3322.384521484375,304.16064453125,0.8235312104225159,0.2960314750671386,0.209323763847351,293.24761962890625,297.1499938964844,293.1499938964844,0.3965725898742676,-7255.7822265625,304.06768798828125,0.9734001755714417,0.4824430048465729,0.460362821817398,293.31011962890625,297.1499938964844,293.1499938964844,0.0098172258585691,-3073.686279296875,301.7288513183594,0.4301806688308716,0.050000000745058,0.237876757979393,291.0241394042969,291.1499938964844,262.8699951171875,260.9368591308594,280.8441467285156,294.3822937011719,291.0303955078125,1.0,0.312050998210907,0.8381747603416443,0.8381747603416443,1.0,1.0,-1.2996762990951538,0.558550238609314,0.7411260604858398,0.2539560794830322,0.0,0.0,0.5721033215522766,80.95620727539062,97.0,8.587244987487793,-13390.8701171875,303.59674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90167236328125,308.2497863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17690.501953125,18000.0,0.0,0.0,0.27619668841362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.567119836807251,0.5671257972717285,-5.953771506028716e-06,0.0,0.0002803045499604,0.0,0.0,37.23201751708984,0.0,0.0,0.0,0.3922914564609527,4.0,0.0,1.0
653520,293.18707275390625,297.1499938964844,293.1499938964844,0.0834927335381507,-1985.641357421875,304.1504211425781,0.6377886533737183,0.1366621851921081,0.1252029240131378,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184631347656,0.4301806688308716,0.050000000745058,0.0501472055912017,293.2738342285156,297.1499938964844,293.1499938964844,0.2180013954639434,-3322.384521484375,304.16064453125,0.8235312104225159,0.2960314750671386,0.209323763847351,293.24761962890625,297.1499938964844,293.1499938964844,0.3965725898742676,-7255.7822265625,304.06768798828125,0.9734001755714417,0.4824430048465729,0.460362821817398,293.31011962890625,297.1499938964844,293.1499938964844,0.0098172258585691,-3073.686279296875,301.7288513183594,0.4301806688308716,0.050000000745058,0.237876757979393,291.0241394042969,291.1499938964844,262.8699951171875,260.9368591308594,280.8441467285156,294.3822937011719,291.0303955078125,1.0,0.312050998210907,0.8381747603416443,0.8381747603416443,1.0,1.0,-1.2996762990951538,0.558550238609314,0.7411260604858398,0.2539560794830322,0.0,0.0,0.5721033215522766,80.95620727539062,97.0,8.587244987487793,-13390.8701171875,303.59674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90167236328125,308.2497863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17690.501953125,18000.0,0.0,0.0,0.27619668841362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.567119836807251,0.5671257972717285,-5.953771506028716e-06,0.0,0.0002803045499604,0.0,0.0,37.23201751708984,0.0,0.0,0.0,0.3922914564609527,4.0,0.0,1.0
653580,293.18267822265625,297.1499938964844,293.1499938964844,0.0836926102638244,-1988.7772216796875,304.1500244140625,0.6305224299430847,0.1366384476423263,0.1258114874362945,294.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.4225291013717651,0.050000000745058,0.0503812804818153,293.2763366699219,297.1499938964844,293.1499938964844,0.2141934335231781,-3275.1513671875,304.1633605957031,0.8098899126052856,0.2923841774463653,0.2069770544767379,293.2679138183594,297.1499938964844,293.1499938964844,0.3897894024848938,-7139.58935546875,304.105712890625,0.9547882676124572,0.4758073091506958,0.45317542552948,293.3161315917969,297.1499938964844,293.1499938964844,0.0097370259463787,-3056.919921875,301.6645202636719,0.4225291013717651,0.050000000745058,0.2389871031045913,291.0685729980469,291.1499938964844,262.8900146484375,260.95220947265625,280.87225341796875,294.3923645019531,291.0707702636719,1.0,0.3167434632778168,0.8374874591827393,0.8374874591827393,1.0,1.0,-1.2905546426773071,0.5540662407875061,0.736488401889801,0.2524299323558807,0.0,0.0,0.5794232487678528,86.76203918457031,85.0,35.55950927734375,-13303.3525390625,312.4893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4565734863281,308.0222473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17836.548828125,18000.0,0.0,0.0,0.2785582244396209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5856433510780334,0.5856494903564453,-6.116458735050401e-06,0.0,0.0002827011921908,0.0,0.0,39.76602554321289,0.0,0.0,0.0,0.3995376229286194,4.0,0.0,1.0
653640,293.18267822265625,297.1499938964844,293.1499938964844,0.0836926102638244,-1988.7772216796875,304.1500244140625,0.6305224299430847,0.1366384476423263,0.1258114874362945,294.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.4225291013717651,0.050000000745058,0.0503812804818153,293.2763366699219,297.1499938964844,293.1499938964844,0.2141934335231781,-3275.1513671875,304.1633605957031,0.8098899126052856,0.2923841774463653,0.2069770544767379,293.2679138183594,297.1499938964844,293.1499938964844,0.3897894024848938,-7139.58935546875,304.105712890625,0.9547882676124572,0.4758073091506958,0.45317542552948,293.3161315917969,297.1499938964844,293.1499938964844,0.0097370259463787,-3056.919921875,301.6645202636719,0.4225291013717651,0.050000000745058,0.2389871031045913,291.0685729980469,291.1499938964844,262.8900146484375,260.95220947265625,280.87225341796875,294.3923645019531,291.0707702636719,1.0,0.3167434632778168,0.8374874591827393,0.8374874591827393,1.0,1.0,-1.2905546426773071,0.5540662407875061,0.736488401889801,0.2524299323558807,0.0,0.0,0.5794232487678528,86.76203918457031,85.0,35.55950927734375,-13303.3525390625,312.4893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4565734863281,308.0222473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17836.548828125,18000.0,0.0,0.0,0.2785582244396209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5856433510780334,0.5856494903564453,-6.116458735050401e-06,0.0,0.0002827011921908,0.0,0.0,39.76602554321289,0.0,0.0,0.0,0.3995376229286194,4.0,0.0,1.0
653700,293.1834716796875,297.1499938964844,293.1499938964844,0.0833216607570648,-1981.64697265625,304.15069580078125,0.6290791034698486,0.1360716968774795,0.1254675537347793,294.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07769775390625,0.4217182993888855,0.050000000745058,0.0504085645079612,293.2774658203125,297.1499938964844,293.1499938964844,0.2123669683933258,-3252.62841796875,304.16424560546875,0.8070215582847595,0.2905625402927398,0.2057267427444458,293.2716979980469,297.1499938964844,293.1499938964844,0.3876257836818695,-7102.60498046875,304.11767578125,0.9514045119285583,0.4735674560070038,0.4508301317691803,293.31854248046875,297.1499938964844,293.1499938964844,0.0096810525283217,-3045.64501953125,301.6313781738281,0.4217182993888855,0.050000000745058,0.2391165345907211,291.0804443359375,291.1499938964844,262.8999938964844,260.9598999023437,280.88720703125,294.39752197265625,291.0827941894531,1.0,0.3167860805988312,0.8371437788009644,0.8371437788009644,1.0,1.0,-1.2860140800476074,0.5517995357513428,0.7342146039009094,0.2517778575420379,0.0,0.0,0.582877516746521,87.39571380615234,85.0,36.13201522827149,-13255.6533203125,311.9222717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669372558594,307.9217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17857.66796875,18000.0,0.0,0.0,0.280035525560379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5932223200798035,0.5932284593582153,-6.175490398163674e-06,0.0,0.0002842004760168,0.0,0.0,40.79061508178711,0.0,0.0,0.0,0.4024203419685364,4.0,0.0,1.0
653760,293.18511962890625,297.1499938964844,293.1499938964844,0.0827195420861244,-1970.1929931640625,304.15167236328125,0.6286986470222473,0.1353249549865722,0.1248580738902092,294.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904846191406,0.422235906124115,0.050000000745058,0.0503911338746547,293.2784729003906,297.1499938964844,293.1499938964844,0.2104875296354293,-3229.417724609375,304.1650695800781,0.8061239123344421,0.2887545228004455,0.2044506818056106,293.2734069824219,297.1499938964844,293.1499938964844,0.3856742680072784,-7069.88134765625,304.1270446777344,0.9509187340736388,0.4716888964176178,0.4488832950592041,293.320556640625,297.1499938964844,293.1499938964844,0.0096136853098869,-3031.583984375,301.5992126464844,0.422235906124115,0.050000000745058,0.2390338480472564,291.0934753417969,291.1499938964844,262.9100036621094,260.9675598144531,280.902587890625,294.4026184082031,291.0959777832031,1.0,0.3156320452690124,0.83701491355896,0.83701491355896,1.0,1.0,-1.2812939882278442,0.549440324306488,0.731853723526001,0.2511806190013885,0.0,0.0,0.5853445529937744,86.89673614501953,73.0,37.15866470336914,-13204.59765625,308.8077697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1011962890625,307.832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17882.3203125,18000.0,0.0,0.0,0.2816290855407715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5994579195976257,0.5994641184806824,-6.226226560102077e-06,0.0,0.0002858177467714,0.0,0.0,41.65702819824219,0.0,0.0,0.0,0.4047968983650207,4.0,0.0,1.0
653820,293.1890869140625,297.1499938964844,293.1499938964844,0.0811927616596221,-1941.3795166015625,304.1536560058594,0.6308591365814209,0.1336287409067154,0.1232526451349258,294.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.4265750348567962,0.050000000745058,0.0502527095377445,293.2799987792969,297.1499938964844,293.1499938964844,0.2066934406757354,-3182.519775390625,304.1663513183594,0.8091378211975098,0.2851849794387817,0.2018533200025558,293.2734680175781,297.1499938964844,293.1499938964844,0.3821146786212921,-7011.94482421875,304.1404724121094,0.9566470980644226,0.4685445725917816,0.4456157386302948,293.32354736328125,297.1499938964844,293.1499938964844,0.0094568040221929,-2998.05078125,301.5367126464844,0.4265750348567962,0.050000000745058,0.2383772283792495,291.1189270019531,291.1499938964844,262.92999267578125,260.98291015625,280.9356384277344,294.412353515625,291.1212463378906,1.0,0.3105011582374573,0.8367573022842407,0.8367573022842407,1.0,1.0,-1.2713731527328491,0.5444165468215942,0.7269566655158997,0.2501396238803863,0.0,0.0,0.5877670049667358,83.27664947509766,61.0,36.0208625793457,-13089.8896484375,296.7568054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84747314453125,307.6897888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17939.59765625,18000.0,0.0,0.0,0.2849027216434479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068470478057861,0.6068533658981323,-6.293307706073392e-06,0.0,0.0002891400363296,0.0,0.0,42.73600769042969,0.0,0.0,0.0,0.407704085111618,4.0,0.0,1.0
653880,293.1890869140625,297.1499938964844,293.1499938964844,0.0811927616596221,-1941.3795166015625,304.1536560058594,0.6308591365814209,0.1336287409067154,0.1232526451349258,294.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.4265750348567962,0.050000000745058,0.0502527095377445,293.2799987792969,297.1499938964844,293.1499938964844,0.2066934406757354,-3182.519775390625,304.1663513183594,0.8091378211975098,0.2851849794387817,0.2018533200025558,293.2734680175781,297.1499938964844,293.1499938964844,0.3821146786212921,-7011.94482421875,304.1404724121094,0.9566470980644226,0.4685445725917816,0.4456157386302948,293.32354736328125,297.1499938964844,293.1499938964844,0.0094568040221929,-2998.05078125,301.5367126464844,0.4265750348567962,0.050000000745058,0.2383772283792495,291.1189270019531,291.1499938964844,262.92999267578125,260.98291015625,280.9356384277344,294.412353515625,291.1212463378906,1.0,0.3105011582374573,0.8367573022842407,0.8367573022842407,1.0,1.0,-1.2713731527328491,0.5444165468215942,0.7269566655158997,0.2501396238803863,0.0,0.0,0.5877670049667358,83.27664947509766,61.0,36.0208625793457,-13089.8896484375,296.7568054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84747314453125,307.6897888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17939.59765625,18000.0,0.0,0.0,0.2849027216434479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068470478057861,0.6068533658981323,-6.293307706073392e-06,0.0,0.0002891400363296,0.0,0.0,42.73600769042969,0.0,0.0,0.0,0.407704085111618,4.0,0.0,1.0
653940,293.1926574707031,297.1499938964844,293.1499938964844,0.0795233845710754,-1910.0926513671875,304.1552124023437,0.6366978883743286,0.1319148391485214,0.121480606496334,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.435107409954071,0.050000000745058,0.0500157922506332,293.2810974121094,297.1499938964844,293.1499938964844,0.2028855234384536,-3135.3564453125,304.167236328125,0.8171866536140442,0.2816698849201202,0.1992229521274566,293.27130126953125,297.1499938964844,293.1499938964844,0.3787205517292022,-6958.59033203125,304.14923095703125,0.9689604043960572,0.4658526182174682,0.4427636861801147,293.32550048828125,297.1499938964844,293.1499938964844,0.0092812767252326,-2959.5888671875,301.4761962890625,0.435107409954071,0.050000000745058,0.2372533828020095,291.1434326171875,291.1499938964844,262.95001220703125,260.99822998046875,280.971923828125,294.42144775390625,291.14581298828125,1.0,0.3025378882884979,0.8364996910095215,0.8364996910095215,1.0,1.0,-1.2610324621200562,0.539080798625946,0.7219516634941101,0.2493603527545929,0.0,0.0,0.587001383304596,77.16630554199219,49.0,35.008583068847656,-12967.69140625,279.3568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6996765136719,307.6007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.548828125,18000.0,0.0,0.0,0.2879188954830169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6079429388046265,0.6079492568969727,-6.314271558949258e-06,0.0,0.0002922010899055,0.0,0.0,42.95811080932617,0.0,0.0,0.0,0.4082468748092651,4.0,0.0,1.0
654000,293.1926574707031,297.1499938964844,293.1499938964844,0.0795233845710754,-1910.0926513671875,304.1552124023437,0.6366978883743286,0.1319148391485214,0.121480606496334,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.435107409954071,0.050000000745058,0.0500157922506332,293.2810974121094,297.1499938964844,293.1499938964844,0.2028855234384536,-3135.3564453125,304.167236328125,0.8171866536140442,0.2816698849201202,0.1992229521274566,293.27130126953125,297.1499938964844,293.1499938964844,0.3787205517292022,-6958.59033203125,304.14923095703125,0.9689604043960572,0.4658526182174682,0.4427636861801147,293.32550048828125,297.1499938964844,293.1499938964844,0.0092812767252326,-2959.5888671875,301.4761962890625,0.435107409954071,0.050000000745058,0.2372533828020095,291.1434326171875,291.1499938964844,262.95001220703125,260.99822998046875,280.971923828125,294.42144775390625,291.14581298828125,1.0,0.3025378882884979,0.8364996910095215,0.8364996910095215,1.0,1.0,-1.2610324621200562,0.539080798625946,0.7219516634941101,0.2493603527545929,0.0,0.0,0.587001383304596,77.16630554199219,49.0,35.008583068847656,-12967.69140625,279.3568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6996765136719,307.6007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.548828125,18000.0,0.0,0.0,0.2879188954830169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6079429388046265,0.6079492568969727,-6.314271558949258e-06,0.0,0.0002922010899055,0.0,0.0,42.95811080932617,0.0,0.0,0.0,0.4082468748092651,4.0,0.0,1.0
654060,293.19537353515625,297.1499938964844,293.1499938964844,0.0778489187359809,-1878.893310546875,304.15625,0.6463906168937683,0.1302820593118667,0.1197083592414856,294.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.4484207928180694,0.050000000745058,0.049715332686901,293.2818603515625,297.1499938964844,293.1499938964844,0.1990811377763748,-3088.1083984375,304.1678466796875,0.8295955061912537,0.2781934142112732,0.196575254201889,293.26812744140625,297.1499938964844,293.1499938964844,0.375381201505661,-6907.37451171875,304.15496826171875,0.9855344891548156,0.4634206295013428,0.4401256144046783,293.3266906738281,297.1499938964844,293.1499938964844,0.009096335619688,-2918.1689453125,301.41717529296875,0.4484207928180694,0.050000000745058,0.2358281314373016,291.1675720214844,291.1499938964844,262.9700012207031,261.0135498046875,281.0110778808594,294.42999267578125,291.1698303222656,1.0,0.2925106585025787,0.8363375663757324,0.8363375663757324,1.0,1.0,-1.2504894733428955,0.5335468053817749,0.7169427275657654,0.248878538608551,0.0,0.0,0.5830342173576355,69.45352172851562,37.0,33.81538391113281,-12838.2939453125,258.7300109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.652587890625,307.5614318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18053.755859375,18000.0,0.0,0.0,0.290314257144928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026432514190674,0.6026495695114136,-6.288249096542131e-06,0.0,0.0002946320746559,0.0,0.0,42.30101776123047,0.0,0.0,0.0,0.4063910841941833,4.0,0.0,1.0
