time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654120,293.19537353515625,297.1499938964844,293.1499938964844,0.0778489187359809,-1878.893310546875,304.15625,0.6463906168937683,0.1302820593118667,0.1197083592414856,294.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.4484207928180694,0.050000000745058,0.049715332686901,293.2818603515625,297.1499938964844,293.1499938964844,0.1990811377763748,-3088.1083984375,304.1678466796875,0.8295955061912537,0.2781934142112732,0.196575254201889,293.26812744140625,297.1499938964844,293.1499938964844,0.375381201505661,-6907.37451171875,304.15496826171875,0.9855344891548156,0.4634206295013428,0.4401256144046783,293.3266906738281,297.1499938964844,293.1499938964844,0.009096335619688,-2918.1689453125,301.41717529296875,0.4484207928180694,0.050000000745058,0.2358281314373016,291.1675720214844,291.1499938964844,262.9700012207031,261.0135498046875,281.0110778808594,294.42999267578125,291.1698303222656,1.0,0.2925106585025787,0.8363375663757324,0.8363375663757324,1.0,1.0,-1.2504894733428955,0.5335468053817749,0.7169427275657654,0.248878538608551,0.0,0.0,0.5830342173576355,69.45352172851562,37.0,33.81538391113281,-12838.2939453125,258.7300109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.652587890625,307.5614318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18053.755859375,18000.0,0.0,0.0,0.290314257144928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026432514190674,0.6026495695114136,-6.288249096542131e-06,0.0,0.0002946320746559,0.0,0.0,42.30101776123047,0.0,0.0,0.0,0.4063910841941833,4.0,0.0,1.0
654180,293.1975402832031,297.1499938964844,293.1499938964844,0.076219230890274,-1848.6917724609373,304.1568603515625,0.6595990657806396,0.1286918818950653,0.1179937198758125,294.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.4662313759326935,0.050000000745058,0.0493971779942512,293.2823486328125,297.1499938964844,293.1499938964844,0.1953132152557373,-3041.166748046875,304.16815185546875,0.8457186222076416,0.2747518122196197,0.1939355432987213,293.2630615234375,297.1499938964844,293.1499938964844,0.3668696880340576,-6778.05615234375,304.1687316894531,0.9990000128746032,0.4614400267601013,0.4322629868984222,293.3273010253906,297.1499938964844,293.1499938964844,0.0089143076911568,-2876.6015625,301.3594055175781,0.4662313759326935,0.050000000745058,0.2343189418315887,291.19097900390625,291.1499938964844,262.989990234375,261.0288391113281,281.0603332519531,294.4374084472656,291.1939392089844,1.0,0.28075110912323,0.8361755013465881,0.8361755013465881,1.0,1.0,-1.2334612607955933,0.524755597114563,0.7087056040763855,0.2477067112922668,0.0,0.0,0.576030433177948,61.21958541870117,25.0,37.49200820922852,-12662.830078125,234.9961395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69683837890625,307.5785827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18106.177734375,18000.0,0.0,0.0,0.2918010354042053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5913673043251038,0.5913735628128052,-6.2183466980059166e-06,0.0,0.0002961409336421,0.0,0.0,40.84558868408203,0.0,0.0,0.0,0.4023135304450989,4.0,0.0,1.0
654240,293.1975402832031,297.1499938964844,293.1499938964844,0.076219230890274,-1848.6917724609373,304.1568603515625,0.6595990657806396,0.1286918818950653,0.1179937198758125,294.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.4662313759326935,0.050000000745058,0.0493971779942512,293.2823486328125,297.1499938964844,293.1499938964844,0.1953132152557373,-3041.166748046875,304.16815185546875,0.8457186222076416,0.2747518122196197,0.1939355432987213,293.2630615234375,297.1499938964844,293.1499938964844,0.3668696880340576,-6778.05615234375,304.1687316894531,0.9990000128746032,0.4614400267601013,0.4322629868984222,293.3273010253906,297.1499938964844,293.1499938964844,0.0089143076911568,-2876.6015625,301.3594055175781,0.4662313759326935,0.050000000745058,0.2343189418315887,291.19097900390625,291.1499938964844,262.989990234375,261.0288391113281,281.0603332519531,294.4374084472656,291.1939392089844,1.0,0.28075110912323,0.8361755013465881,0.8361755013465881,1.0,1.0,-1.2334612607955933,0.524755597114563,0.7087056040763855,0.2477067112922668,0.0,0.0,0.576030433177948,61.21958541870117,25.0,37.49200820922852,-12662.830078125,234.9961395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69683837890625,307.5785827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18106.177734375,18000.0,0.0,0.0,0.2918010354042053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5913673043251038,0.5913735628128052,-6.2183466980059166e-06,0.0,0.0002961409336421,0.0,0.0,40.84558868408203,0.0,0.0,0.0,0.4023135304450989,4.0,0.0,1.0
654300,293.19873046875,297.1499938964844,293.1499938964844,0.075245589017868,-1830.4901123046875,304.1573791503906,0.6657862663269043,0.1278557032346725,0.117089070379734,294.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.210693359375,0.4735606014728546,0.050000000745058,0.0492648929357528,293.28521728515625,297.1499938964844,293.1499938964844,0.1930523365736007,-3012.576171875,304.16900634765625,0.8532285094261169,0.2725189924240112,0.1925292313098907,293.25018310546875,297.1499938964844,293.1499938964844,0.3517301678657532,-6545.1533203125,304.1928405761719,0.9990000128746032,0.4625307619571686,0.4174964427947998,293.32733154296875,297.1499938964844,293.1499938964844,0.0088237328454852,-2854.1064453125,301.33453369140625,0.4735606014728546,0.050000000745058,0.2336914390325546,291.2178649902344,291.1499938964844,263.0,261.0364990234375,281.0934753417969,294.4192810058594,291.2254638671875,1.0,0.273961067199707,0.8360944390296936,0.8360944390296936,1.0,1.0,-1.2122362852096558,0.5141823887825012,0.6980539560317993,0.2451858073472976,0.0,0.0,0.5689437389373779,57.62328720092773,25.0,67.92478942871094,-12494.39453125,219.9278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7618713378906,307.6332702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18158.17578125,18000.0,0.0,0.0,0.2919973731040954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5820910930633545,0.5820972919464111,-6.164005753817037e-06,0.0,0.0002963402075693,0.0,0.0,39.687984466552734,0.0,0.0,0.0,0.3989351987838745,4.0,0.0,1.0
654360,293.1983642578125,297.1499938964844,293.1499938964844,0.074336253106594,-1813.38525390625,304.1576843261719,0.6734358668327332,0.1273106336593628,0.116356261074543,294.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488708496094,0.4806877970695495,0.050000000745058,0.0491273887455463,293.28985595703125,297.1499938964844,293.1499938964844,0.1900338977575302,-2974.121337890625,304.1710205078125,0.8613742589950562,0.2698917090892792,0.1906366199254989,293.2299499511719,297.1499938964844,293.1499938964844,0.3348764181137085,-6286.92529296875,304.21563720703125,0.9990000128746032,0.4652312099933624,0.4015708863735199,293.3272399902344,297.1499938964844,293.1499938964844,0.0087261972948908,-2828.811767578125,301.3130798339844,0.4806877970695495,0.050000000745058,0.2330391705036163,291.25799560546875,291.1499938964844,263.010009765625,261.0441589355469,281.124755859375,294.387451171875,291.2660217285156,1.0,0.2666375935077667,0.8360889554023743,0.8360889554023743,1.0,1.0,-1.1890230178833008,0.5025850534439087,0.6864379644393921,0.2425932735204696,0.0,0.0,0.557732105255127,53.87922668457031,25.0,88.48782348632812,-12278.56640625,204.3795318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8645935058594,307.6830139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18258.279296875,18000.0,0.0,0.0,0.2916492819786072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658860206604004,0.5658921003341675,-6.073688382457476e-06,0.0,0.0002959869452752,0.0,0.0,37.73738479614258,0.0,0.0,0.0,0.3932283520698547,4.0,0.0,1.0
654420,293.1963806152344,297.1499938964844,293.1499938964844,0.0730952322483062,-1790.2470703125,304.1571655273437,0.687222957611084,0.1264836341142654,0.1153492107987403,294.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092346191406,0.4916579723358154,0.050000000745058,0.0489178597927093,293.29156494140625,297.1499938964844,293.1499938964844,0.1852722018957138,-2913.8193359375,304.1718139648437,0.8757179975509644,0.2659901976585388,0.1875287890434265,293.1868591308594,297.1499938964844,293.1499938964844,0.3077476620674133,-5872.72021484375,304.23828125,0.9990000128746032,0.4719387888908386,0.3760067522525787,293.3264465332031,297.1499938964844,293.1499938964844,0.0085664382204413,-2788.589599609375,301.2666931152344,0.4916579723358154,0.050000000745058,0.2320452630519867,291.3132019042969,291.1499938964844,263.0299987792969,261.0594482421875,281.169921875,294.3062744140625,291.31591796875,1.0,0.2554079592227936,0.8360780477523804,0.8360780477523804,1.0,1.0,-1.1519488096237185,0.4838632345199585,0.668085515499115,0.239109382033348,0.0,0.0,0.5316448211669922,48.17823028564453,28.0,64.2994613647461,-11837.8251953125,181.15956115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,307.758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18375.712890625,18000.0,0.0,0.0,0.2890194952487945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5207173228263855,0.5207231044769287,-5.803101885248907e-06,0.0,0.0002933180367108,0.0,0.0,32.51960754394531,0.0,0.0,0.0,0.3776765167713165,4.0,0.0,1.0
654480,293.1963806152344,297.1499938964844,293.1499938964844,0.0730952322483062,-1790.2470703125,304.1571655273437,0.687222957611084,0.1264836341142654,0.1153492107987403,294.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092346191406,0.4916579723358154,0.050000000745058,0.0489178597927093,293.29156494140625,297.1499938964844,293.1499938964844,0.1852722018957138,-2913.8193359375,304.1718139648437,0.8757179975509644,0.2659901976585388,0.1875287890434265,293.1868591308594,297.1499938964844,293.1499938964844,0.3077476620674133,-5872.72021484375,304.23828125,0.9990000128746032,0.4719387888908386,0.3760067522525787,293.3264465332031,297.1499938964844,293.1499938964844,0.0085664382204413,-2788.589599609375,301.2666931152344,0.4916579723358154,0.050000000745058,0.2320452630519867,291.3132019042969,291.1499938964844,263.0299987792969,261.0594482421875,281.169921875,294.3062744140625,291.31591796875,1.0,0.2554079592227936,0.8360780477523804,0.8360780477523804,1.0,1.0,-1.1519488096237185,0.4838632345199585,0.668085515499115,0.239109382033348,0.0,0.0,0.5316448211669922,48.17823028564453,28.0,64.2994613647461,-11837.8251953125,181.15956115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1826171875,307.758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18375.712890625,18000.0,0.0,0.0,0.2890194952487945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5207173228263855,0.5207231044769287,-5.803101885248907e-06,0.0,0.0002933180367108,0.0,0.0,32.51960754394531,0.0,0.0,0.0,0.3776765167713165,4.0,0.0,1.0
654540,293.1936340332031,297.1499938964844,293.1499938964844,0.0723618865013122,-1776.981689453125,304.1559753417969,0.6977682113647461,0.1258629709482193,0.1145990341901779,294.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251342773437,0.4998492896556854,0.050000000745058,0.0487779341638088,293.2911682128906,297.1499938964844,293.1499938964844,0.181849405169487,-2870.99658203125,304.17022705078125,0.886350154876709,0.262486845254898,0.1849473118782043,293.1475524902344,297.1499938964844,293.1499938964844,0.2888807356357574,-5586.19384765625,304.2398681640625,0.9990000128746032,0.4789868593215942,0.3579191565513611,293.3246765136719,297.1499938964844,293.1499938964844,0.0084532778710126,-2762.66650390625,301.2137756347656,0.4998492896556854,0.050000000745058,0.2313815206289291,291.3252868652344,291.1499938964844,263.04998779296875,261.0747375488281,281.202392578125,294.2288513183594,291.3246154785156,1.0,0.2474905252456665,0.8360671401023865,0.8360671401023865,1.0,1.0,-1.125271201133728,0.4701927304267883,0.6550784707069397,0.2372141480445861,0.0,0.0,0.5071248412132263,44.37078475952149,31.0,19.653594970703125,-11472.0869140625,165.79537963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6005554199219,307.86090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18347.15234375,18000.0,0.0,0.0,0.2838930189609527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4767840802669525,0.4767895936965942,-5.534019237529719e-06,0.0,0.000288115319563,0.0,0.0,27.85395622253418,0.0,0.0,0.0,0.3627859950065613,4.0,0.0,1.0
654600,293.1936340332031,297.1499938964844,293.1499938964844,0.0723618865013122,-1776.981689453125,304.1559753417969,0.6977682113647461,0.1258629709482193,0.1145990341901779,294.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251342773437,0.4998492896556854,0.050000000745058,0.0487779341638088,293.2911682128906,297.1499938964844,293.1499938964844,0.181849405169487,-2870.99658203125,304.17022705078125,0.886350154876709,0.262486845254898,0.1849473118782043,293.1475524902344,297.1499938964844,293.1499938964844,0.2888807356357574,-5586.19384765625,304.2398681640625,0.9990000128746032,0.4789868593215942,0.3579191565513611,293.3246765136719,297.1499938964844,293.1499938964844,0.0084532778710126,-2762.66650390625,301.2137756347656,0.4998492896556854,0.050000000745058,0.2313815206289291,291.3252868652344,291.1499938964844,263.04998779296875,261.0747375488281,281.202392578125,294.2288513183594,291.3246154785156,1.0,0.2474905252456665,0.8360671401023865,0.8360671401023865,1.0,1.0,-1.125271201133728,0.4701927304267883,0.6550784707069397,0.2372141480445861,0.0,0.0,0.5071248412132263,44.37078475952149,31.0,19.653594970703125,-11472.0869140625,165.79537963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6005554199219,307.86090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18347.15234375,18000.0,0.0,0.0,0.2838930189609527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4767840802669525,0.4767895936965942,-5.534019237529719e-06,0.0,0.000288115319563,0.0,0.0,27.85395622253418,0.0,0.0,0.0,0.3627859950065613,4.0,0.0,1.0
654660,293.1893615722656,297.1499938964844,293.1499938964844,0.0721335932612419,-1773.27783203125,304.15435791015625,0.7053849101066589,0.1256198585033416,0.1142106354236602,294.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106689453125,0.5057380199432373,0.050000000745058,0.0486889444291591,293.2900695800781,297.1499938964844,293.1499938964844,0.1790961921215057,-2836.9130859375,304.1680603027344,0.8927170038223267,0.2591325938701629,0.1825203746557235,293.1151123046875,297.1499938964844,293.1499938964844,0.2766567468643188,-5402.5224609375,304.2300720214844,0.9990000128746032,0.4856352806091308,0.345923900604248,293.3215026855469,297.1499938964844,293.1499938964844,0.008375403471291,-2747.34814453125,301.1585693359375,0.5057380199432373,0.050000000745058,0.2309594005346298,291.3079528808594,291.1499938964844,263.07000732421875,261.09002685546875,281.2172241210937,294.1477355957031,291.304931640625,1.0,0.2421968132257461,0.8363320827484131,0.8363320827484131,1.0,1.0,-1.1068785190582275,0.460623025894165,0.6462554335594177,0.236397311091423,0.0,0.0,0.4869861900806427,41.94881057739258,34.0,-19.10349464416504,-11199.3857421875,155.94558715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0433349609375,307.9832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18269.6875,18000.0,0.0,0.0,0.2767729163169861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4408964812755584,0.4409018158912658,-5.321991920936853e-06,0.0,0.0002808893332257,0.0,0.0,24.382545471191406,0.0,0.0,0.0,0.3509286046028137,4.0,0.0,1.0
654720,293.1893615722656,297.1499938964844,293.1499938964844,0.0721335932612419,-1773.27783203125,304.15435791015625,0.7053849101066589,0.1256198585033416,0.1142106354236602,294.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3106689453125,0.5057380199432373,0.050000000745058,0.0486889444291591,293.2900695800781,297.1499938964844,293.1499938964844,0.1790961921215057,-2836.9130859375,304.1680603027344,0.8927170038223267,0.2591325938701629,0.1825203746557235,293.1151123046875,297.1499938964844,293.1499938964844,0.2766567468643188,-5402.5224609375,304.2300720214844,0.9990000128746032,0.4856352806091308,0.345923900604248,293.3215026855469,297.1499938964844,293.1499938964844,0.008375403471291,-2747.34814453125,301.1585693359375,0.5057380199432373,0.050000000745058,0.2309594005346298,291.3079528808594,291.1499938964844,263.07000732421875,261.09002685546875,281.2172241210937,294.1477355957031,291.304931640625,1.0,0.2421968132257461,0.8363320827484131,0.8363320827484131,1.0,1.0,-1.1068785190582275,0.460623025894165,0.6462554335594177,0.236397311091423,0.0,0.0,0.4869861900806427,41.94881057739258,34.0,-19.10349464416504,-11199.3857421875,155.94558715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0433349609375,307.9832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18269.6875,18000.0,0.0,0.0,0.2767729163169861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4408964812755584,0.4409018158912658,-5.321991920936853e-06,0.0,0.0002808893332257,0.0,0.0,24.382545471191406,0.0,0.0,0.0,0.3509286046028137,4.0,0.0,1.0
654780,293.18438720703125,297.1499938964844,293.1499938964844,0.0722486451268196,-1775.92724609375,304.1527099609375,0.710299015045166,0.1256289333105087,0.1141247227787971,294.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2813720703125,0.5094247460365295,0.050000000745058,0.048637967556715,293.2885437011719,297.1499938964844,293.1499938964844,0.1766862720251083,-2807.17431640625,304.16607666015625,0.8951345086097717,0.255888432264328,0.1802073568105697,293.0902709960937,297.1499938964844,293.1499938964844,0.2695674002170563,-5298.55712890625,304.2151184082031,0.9990000128746032,0.4915714859962463,0.3388612568378448,293.3173217773437,297.1499938964844,293.1499938964844,0.0083180936053395,-2737.806396484375,301.1040344238281,0.5094247460365295,0.050000000745058,0.230717584490776,291.2778015136719,291.1499938964844,263.0899963378906,261.10528564453125,281.22906494140625,294.0853881835937,291.2740783691406,1.0,0.239031508564949,0.8365969657897949,0.8365969657897949,1.0,1.0,-1.0951688289642334,0.4543676674365997,0.6408011317253113,0.2363529205322265,0.0,0.0,0.4718940854072571,40.56269073486328,37.0,-38.76982879638672,-11013.3271484375,150.11065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4443359375,308.1083374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18190.986328125,18000.0,0.0,0.0,0.2683649063110351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41481813788414,0.4148232936859131,-5.174237230676226e-06,0.0,0.0002723562647588,0.0,0.0,22.048503875732425,0.0,0.0,0.0,0.3424708545207977,4.0,0.0,1.0
654840,293.18438720703125,297.1499938964844,293.1499938964844,0.0722486451268196,-1775.92724609375,304.1527099609375,0.710299015045166,0.1256289333105087,0.1141247227787971,294.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2813720703125,0.5094247460365295,0.050000000745058,0.048637967556715,293.2885437011719,297.1499938964844,293.1499938964844,0.1766862720251083,-2807.17431640625,304.16607666015625,0.8951345086097717,0.255888432264328,0.1802073568105697,293.0902709960937,297.1499938964844,293.1499938964844,0.2695674002170563,-5298.55712890625,304.2151184082031,0.9990000128746032,0.4915714859962463,0.3388612568378448,293.3173217773437,297.1499938964844,293.1499938964844,0.0083180936053395,-2737.806396484375,301.1040344238281,0.5094247460365295,0.050000000745058,0.230717584490776,291.2778015136719,291.1499938964844,263.0899963378906,261.10528564453125,281.22906494140625,294.0853881835937,291.2740783691406,1.0,0.239031508564949,0.8365969657897949,0.8365969657897949,1.0,1.0,-1.0951688289642334,0.4543676674365997,0.6408011317253113,0.2363529205322265,0.0,0.0,0.4718940854072571,40.56269073486328,37.0,-38.76982879638672,-11013.3271484375,150.11065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4443359375,308.1083374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18190.986328125,18000.0,0.0,0.0,0.2683649063110351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41481813788414,0.4148232936859131,-5.174237230676226e-06,0.0,0.0002723562647588,0.0,0.0,22.048503875732425,0.0,0.0,0.0,0.3424708545207977,4.0,0.0,1.0
654900,293.1819152832031,297.1499938964844,293.1499938964844,0.072373442351818,-1778.4764404296875,304.1520080566406,0.7117315530776978,0.1256789416074752,0.1141459792852401,294.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26483154296875,0.5104701519012451,0.050000000745058,0.0486241318285465,293.28778076171875,297.1499938964844,293.1499938964844,0.1755420565605163,-2793.029296875,304.16522216796875,0.8949684500694275,0.2542850077152252,0.179077610373497,293.0807800292969,297.1499938964844,293.1499938964844,0.2676323056221008,-5271.62744140625,304.2068176269531,0.9990000128746032,0.4941968321800232,0.3369188010692596,293.3150939941406,297.1499938964844,293.1499938964844,0.0082940766587853,-2734.24072265625,301.0771789550781,0.5104701519012451,0.050000000745058,0.2306519597768783,291.2610778808594,291.1499938964844,263.1000061035156,261.1129150390625,281.2350158691406,294.0623474121094,291.2572326660156,1.0,0.2381228506565094,0.8367294073104858,0.8367294073104858,1.0,1.0,-1.091410756111145,0.4522817730903625,0.6391289830207825,0.2365638315677642,0.0,0.0,0.4661632180213928,40.18714904785156,37.0,-43.53840637207031,-10946.072265625,148.3892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6132507324219,308.1622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18157.0078125,18000.0,0.0,0.0,0.2639128267765045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405014306306839,0.4050194323062897,-5.120164132677019e-06,0.0,0.0002678379532881,0.0,0.0,21.21063804626465,0.0,0.0,0.0,0.3393260836601257,4.0,0.0,1.0
654960,293.1795654296875,297.1499938964844,293.1499938964844,0.0725206211209297,-1781.42529296875,304.1513671875,0.7125401496887207,0.1257406026124954,0.1141896843910217,294.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2478332519531,0.5110194087028503,0.050000000745058,0.0486169718205928,293.2871398925781,297.1499938964844,293.1499938964844,0.1744105368852615,-2779.003173828125,304.1645202636719,0.8939551711082458,0.2526655197143554,0.177952840924263,293.0731201171875,297.1499938964844,293.1499938964844,0.2666338384151459,-5259.2890625,304.19830322265625,0.9990000128746032,0.4965768754482269,0.3359086811542511,293.3128967285156,297.1499938964844,293.1499938964844,0.0082720518112182,-2731.16259765625,301.0505065917969,0.5110194087028503,0.050000000745058,0.2306179851293563,291.2440490722656,291.1499938964844,263.1099853515625,261.1205444335937,281.2413635253906,294.04443359375,291.2402038574219,1.0,0.237604334950447,0.8367763161659241,0.8367763161659241,1.0,1.0,-1.088850736618042,0.4507860839366913,0.6380646824836731,0.2369005978107452,0.0,0.0,0.461601197719574,39.993263244628906,40.0,-45.990230560302734,-10893.2470703125,147.33717346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7552490234375,308.2069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18126.1875,18000.0,0.0,0.0,0.259418785572052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971557915210724,0.3971608579158783,-5.07697632201598e-06,0.0,0.0002632770920172,0.0,0.0,20.552663803100582,0.0,0.0,0.0,0.3368114233016968,4.0,0.0,1.0
655020,293.1752624511719,297.1499938964844,293.1499938964844,0.0728349015116691,-1787.6434326171875,304.150390625,0.7124420404434204,0.1258627623319625,0.114304669201374,294.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2145690917969,0.5107596516609192,0.050000000745058,0.0486203543841838,293.2871398925781,297.1499938964844,293.1499938964844,0.1720052063465118,-2748.949462890625,304.1637268066406,0.8894324898719788,0.2491961270570755,0.1755909472703933,293.0625305175781,297.1499938964844,293.1499938964844,0.2671233713626861,-5273.29736328125,304.181396484375,0.9990000128746032,0.5006811618804932,0.3363855481147766,293.30889892578125,297.1499938964844,293.1499938964844,0.0082315793260931,-2725.7490234375,300.9974060058594,0.5107596516609192,0.050000000745058,0.2306340187788009,291.21099853515625,291.1499938964844,263.1300048828125,261.13580322265625,281.2561950683594,294.0245056152344,291.2073974609375,1.0,0.2375872135162353,0.8368701338768005,0.8368701338768005,1.0,1.0,-1.086748480796814,0.4492962062358856,0.637452244758606,0.2379002422094345,0.0,0.0,0.4557032287120819,40.08568572998047,43.0,-45.83955764770508,-10822.9365234375,146.94151306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9480895996094,308.261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18073.521484375,18000.0,0.0,0.0,0.2506439089775085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3866128027439117,0.3866178393363952,-5.017817784391809e-06,0.0,0.0002543716982472,0.0,0.0,19.683698654174805,0.0,0.0,0.0,0.3334225416183471,4.0,0.0,1.0
655080,293.1752624511719,297.1499938964844,293.1499938964844,0.0728349015116691,-1787.6434326171875,304.150390625,0.7124420404434204,0.1258627623319625,0.114304669201374,294.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2145690917969,0.5107596516609192,0.050000000745058,0.0486203543841838,293.2871398925781,297.1499938964844,293.1499938964844,0.1720052063465118,-2748.949462890625,304.1637268066406,0.8894324898719788,0.2491961270570755,0.1755909472703933,293.0625305175781,297.1499938964844,293.1499938964844,0.2671233713626861,-5273.29736328125,304.181396484375,0.9990000128746032,0.5006811618804932,0.3363855481147766,293.30889892578125,297.1499938964844,293.1499938964844,0.0082315793260931,-2725.7490234375,300.9974060058594,0.5107596516609192,0.050000000745058,0.2306340187788009,291.21099853515625,291.1499938964844,263.1300048828125,261.13580322265625,281.2561950683594,294.0245056152344,291.2073974609375,1.0,0.2375872135162353,0.8368701338768005,0.8368701338768005,1.0,1.0,-1.086748480796814,0.4492962062358856,0.637452244758606,0.2379002422094345,0.0,0.0,0.4557032287120819,40.08568572998047,43.0,-45.83955764770508,-10822.9365234375,146.94151306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9480895996094,308.261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18073.521484375,18000.0,0.0,0.0,0.2506439089775085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3866128027439117,0.3866178393363952,-5.017817784391809e-06,0.0,0.0002543716982472,0.0,0.0,19.683698654174805,0.0,0.0,0.0,0.3334225416183471,4.0,0.0,1.0
655140,293.17169189453125,297.1499938964844,293.1499938964844,0.0731310099363327,-1793.470703125,304.1497802734375,0.7103226780891418,0.1259457319974899,0.1144129633903503,294.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.5089861154556274,0.050000000745058,0.0486438646912574,293.2879638671875,297.1499938964844,293.1499938964844,0.1694053411483764,-2716.1806640625,304.1634826660156,0.8821364641189575,0.2455519735813141,0.173093244433403,293.0582275390625,297.1499938964844,293.1499938964844,0.2704363763332367,-5330.9912109375,304.1654663085937,0.9990000128746032,0.5037803053855896,0.3396840393543243,293.3055725097656,297.1499938964844,293.1499938964844,0.0081934230402112,-2720.676513671875,300.944091796875,0.5089861154556274,0.050000000745058,0.2307455390691757,291.180419921875,291.1499938964844,263.1499938964844,261.15106201171875,281.27154541015625,294.0194396972656,291.1770935058594,1.0,0.2387181371450424,0.836963951587677,0.836963951587677,1.0,1.0,-1.0880008935928345,0.4494765698909759,0.6385242938995361,0.239265963435173,0.0,0.0,0.4537181854248047,40.723236083984375,46.0,-42.98712921142578,-10790.322265625,148.45912170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0120544433594,308.2618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.455078125,18000.0,0.0,0.0,0.2426440566778183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819902837276459,0.3819952607154846,-4.98784402225283e-06,0.0,0.0002462528645992,0.0,0.0,19.295265197753903,0.0,0.0,0.0,0.3318789899349212,4.0,0.0,1.0
655200,293.17169189453125,297.1499938964844,293.1499938964844,0.0731310099363327,-1793.470703125,304.1497802734375,0.7103226780891418,0.1259457319974899,0.1144129633903503,294.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.5089861154556274,0.050000000745058,0.0486438646912574,293.2879638671875,297.1499938964844,293.1499938964844,0.1694053411483764,-2716.1806640625,304.1634826660156,0.8821364641189575,0.2455519735813141,0.173093244433403,293.0582275390625,297.1499938964844,293.1499938964844,0.2704363763332367,-5330.9912109375,304.1654663085937,0.9990000128746032,0.5037803053855896,0.3396840393543243,293.3055725097656,297.1499938964844,293.1499938964844,0.0081934230402112,-2720.676513671875,300.944091796875,0.5089861154556274,0.050000000745058,0.2307455390691757,291.180419921875,291.1499938964844,263.1499938964844,261.15106201171875,281.27154541015625,294.0194396972656,291.1770935058594,1.0,0.2387181371450424,0.836963951587677,0.836963951587677,1.0,1.0,-1.0880008935928345,0.4494765698909759,0.6385242938995361,0.239265963435173,0.0,0.0,0.4537181854248047,40.723236083984375,46.0,-42.98712921142578,-10790.322265625,148.45912170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0120544433594,308.2618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.455078125,18000.0,0.0,0.0,0.2426440566778183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819902837276459,0.3819952607154846,-4.98784402225283e-06,0.0,0.0002462528645992,0.0,0.0,19.295265197753903,0.0,0.0,0.0,0.3318789899349212,4.0,0.0,1.0
655260,293.1689147949219,297.1499938964844,293.1499938964844,0.0733805522322654,-1798.3984375,304.1494445800781,0.7064660787582397,0.1259628385305404,0.1144828647375106,294.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5060863494873047,0.050000000745058,0.0486839972436428,293.28912353515625,297.1499938964844,293.1499938964844,0.1666997969150543,-2681.8681640625,304.1635131835937,0.8728786706924438,0.2418243288993835,0.1705383211374282,293.06005859375,297.1499938964844,293.1499938964844,0.2760536074638366,-5423.89306640625,304.1510009765625,0.9990000128746032,0.5057501792907715,0.3452422022819519,293.3031921386719,297.1499938964844,293.1499938964844,0.0081559056416153,-2715.555419921875,300.8898620605469,0.5060863494873047,0.050000000745058,0.2309359163045883,291.1522827148437,291.1499938964844,263.1700134277344,261.1663513183594,281.2862548828125,294.0239562988281,291.1492919921875,1.0,0.2407782971858978,0.8369380235671997,0.8369380235671997,1.0,1.0,-1.0919654369354248,0.4509924352169037,0.6409730911254883,0.2409439533948898,0.0,0.0,0.4553247392177582,41.81116485595703,49.0,-39.26919174194336,-10789.2099609375,151.5567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9501342773437,308.2082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.767578125,18000.0,0.0,0.0,0.2359026968479156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825901448726654,0.3825951218605041,-4.981930487701902e-06,0.0,0.0002394112525507,0.0,0.0,19.311429977416992,0.0,0.0,0.0,0.3319357335567474,4.0,0.0,1.0
655320,293.1689147949219,297.1499938964844,293.1499938964844,0.0733805522322654,-1798.3984375,304.1494445800781,0.7064660787582397,0.1259628385305404,0.1144828647375106,294.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5060863494873047,0.050000000745058,0.0486839972436428,293.28912353515625,297.1499938964844,293.1499938964844,0.1666997969150543,-2681.8681640625,304.1635131835937,0.8728786706924438,0.2418243288993835,0.1705383211374282,293.06005859375,297.1499938964844,293.1499938964844,0.2760536074638366,-5423.89306640625,304.1510009765625,0.9990000128746032,0.5057501792907715,0.3452422022819519,293.3031921386719,297.1499938964844,293.1499938964844,0.0081559056416153,-2715.555419921875,300.8898620605469,0.5060863494873047,0.050000000745058,0.2309359163045883,291.1522827148437,291.1499938964844,263.1700134277344,261.1663513183594,281.2862548828125,294.0239562988281,291.1492919921875,1.0,0.2407782971858978,0.8369380235671997,0.8369380235671997,1.0,1.0,-1.0919654369354248,0.4509924352169037,0.6409730911254883,0.2409439533948898,0.0,0.0,0.4553247392177582,41.81116485595703,49.0,-39.26919174194336,-10789.2099609375,151.5567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9501342773437,308.2082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.767578125,18000.0,0.0,0.0,0.2359026968479156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825901448726654,0.3825951218605041,-4.981930487701902e-06,0.0,0.0002394112525507,0.0,0.0,19.311429977416992,0.0,0.0,0.0,0.3319357335567474,4.0,0.0,1.0
655380,293.1668701171875,297.1499938964844,293.1499938964844,0.0735637471079826,-1802.0634765625,304.1493225097656,0.7012645602226257,0.1259012818336486,0.1144975274801254,294.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5024091005325317,0.050000000745058,0.0487380921840667,293.2904052734375,297.1499938964844,293.1499938964844,0.1639105528593063,-2646.290771484375,304.1636657714844,0.8623356223106384,0.2380428910255432,0.167952299118042,293.06744384765625,297.1499938964844,293.1499938964844,0.2835305333137512,-5544.63134765625,304.13824462890625,0.9990000128746032,0.5065416097640991,0.3525956571102142,293.3017272949219,297.1499938964844,293.1499938964844,0.0081175724044442,-2709.980712890625,300.8344116210937,0.5024091005325317,0.050000000745058,0.2311925292015075,291.1272277832031,291.1499938964844,263.19000244140625,261.1817321777344,281.2999572753906,294.0350341796875,291.1246337890625,1.0,0.2435844540596008,0.8369120359420776,0.8369120359420776,1.0,1.0,-1.0980777740478516,0.4535641968250274,0.6445135474205017,0.2429032623767852,0.0,0.0,0.4600734412670135,43.277000427246094,52.0,-34.880062103271484,-10814.3662109375,155.9776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7751770019531,308.1064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17959.30859375,18000.0,0.0,0.0,0.2307715266942978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3878284096717834,0.3878334164619446,-4.9973577915807255e-06,0.0,0.0002342037623748,0.0,0.0,19.68692779541016,0.0,0.0,0.0,0.3334141075611114,4.0,0.0,1.0
655440,293.1668701171875,297.1499938964844,293.1499938964844,0.0735637471079826,-1802.0634765625,304.1493225097656,0.7012645602226257,0.1259012818336486,0.1144975274801254,294.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.5024091005325317,0.050000000745058,0.0487380921840667,293.2904052734375,297.1499938964844,293.1499938964844,0.1639105528593063,-2646.290771484375,304.1636657714844,0.8623356223106384,0.2380428910255432,0.167952299118042,293.06744384765625,297.1499938964844,293.1499938964844,0.2835305333137512,-5544.63134765625,304.13824462890625,0.9990000128746032,0.5065416097640991,0.3525956571102142,293.3017272949219,297.1499938964844,293.1499938964844,0.0081175724044442,-2709.980712890625,300.8344116210937,0.5024091005325317,0.050000000745058,0.2311925292015075,291.1272277832031,291.1499938964844,263.19000244140625,261.1817321777344,281.2999572753906,294.0350341796875,291.1246337890625,1.0,0.2435844540596008,0.8369120359420776,0.8369120359420776,1.0,1.0,-1.0980777740478516,0.4535641968250274,0.6445135474205017,0.2429032623767852,0.0,0.0,0.4600734412670135,43.277000427246094,52.0,-34.880062103271484,-10814.3662109375,155.9776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7751770019531,308.1064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17959.30859375,18000.0,0.0,0.0,0.2307715266942978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3878284096717834,0.3878334164619446,-4.9973577915807255e-06,0.0,0.0002342037623748,0.0,0.0,19.68692779541016,0.0,0.0,0.0,0.3334141075611114,4.0,0.0,1.0
655500,293.16607666015625,297.1499938964844,293.1499938964844,0.0736270472407341,-1803.3597412109373,304.1493225097656,0.6982733011245728,0.1258393973112106,0.1144815534353256,294.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5003693699836731,0.050000000745058,0.0487697161734104,293.2910461425781,297.1499938964844,293.1499938964844,0.1624865978956222,-2628.05126953125,304.16375732421875,0.8567620515823364,0.2361356019973755,0.1666504591703415,293.072998046875,297.1499938964844,293.1499938964844,0.2878501117229461,-5613.4951171875,304.132568359375,0.9990000128746032,0.5064923167228699,0.35682412981987,293.3013610839844,297.1499938964844,293.1499938964844,0.0080977957695722,-2706.93603515625,300.80615234375,0.5003693699836731,0.050000000745058,0.231342539191246,291.115966796875,291.1499938964844,263.20001220703125,261.1894836425781,281.3064880371094,294.0424499511719,291.11358642578125,1.0,0.2452190071344375,0.8368990421295166,0.8368990421295166,1.0,1.0,-1.101789116859436,0.4551715552806854,0.646617591381073,0.2439736872911453,0.0,0.0,0.4634809195995331,44.13345336914063,52.0,-32.47727584838867,-10835.3681640625,158.62075805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6513061523437,308.04010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.904296875,18000.0,0.0,0.0,0.2288838028907776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3920252323150635,0.3920302391052246,-5.012569090467878e-06,0.0,0.0002322879590792,0.0,0.0,20.00062561035156,0.0,0.0,0.0,0.3346415162086487,4.0,0.0,1.0
655560,293.1654663085937,297.1499938964844,293.1499938964844,0.0736704766750335,-1804.27978515625,304.1493835449219,0.6950793862342834,0.1257570832967758,0.1144496574997901,294.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.4982373416423797,0.050000000745058,0.0488040335476398,293.2917175292969,297.1499938964844,293.1499938964844,0.1610431373119354,-2609.50927734375,304.16387939453125,0.8510730266571045,0.234218493103981,0.1653433740139007,293.0797119140625,297.1499938964844,293.1499938964844,0.2924942374229431,-5686.98583984375,304.1272888183594,0.9990000128746032,0.5061542987823486,0.3613568246364593,293.3012084960937,297.1499938964844,293.1499938964844,0.0080774836242198,-2703.6796875,300.777587890625,0.4982373416423797,0.050000000745058,0.2315053343772888,291.10565185546875,291.1499938964844,263.2099914550781,261.1972351074219,281.3128967285156,294.0509033203125,291.103515625,1.0,0.2469824254512787,0.8368437886238098,0.8368437886238098,1.0,1.0,-1.1058589220046997,0.4569516181945801,0.6489073038101196,0.245093360543251,0.0,0.0,0.4674771428108215,45.06245803833008,55.0,-29.91197967529297,-10861.1650390625,161.51837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5074768066406,307.96551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.34375,18000.0,0.0,0.0,0.227461889386177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971697688102722,0.3971748054027557,-5.032523858972127e-06,0.0,0.0002308449038537,0.0,0.0,20.393510818481445,0.0,0.0,0.0,0.3361665606498718,4.0,0.0,1.0
655620,293.1646423339844,297.1499938964844,293.1499938964844,0.073695532977581,-1804.9495849609373,304.1495361328125,0.6882243156433105,0.1255318820476532,0.1143379509449005,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.4937767088413238,0.050000000745058,0.0488799773156642,293.2930603027344,297.1499938964844,293.1499938964844,0.1580971181392669,-2571.501953125,304.1641540527344,0.8395236730575562,0.2303563505411148,0.1627145707607269,293.0960693359375,297.1499938964844,293.1499938964844,0.302611231803894,-5845.435546875,304.1180419921875,0.9990000128746032,0.50462406873703,0.3711906969547272,293.3015441894531,297.1499938964844,293.1499938964844,0.0080349398776888,-2696.423583984375,300.7194519042969,0.4937767088413238,0.050000000745058,0.23186556994915,291.0880432128906,291.1499938964844,263.2300109863281,261.2128295898437,281.3256225585937,294.0706787109375,291.0863952636719,1.0,0.2508381605148315,0.8367332816123962,0.8367332816123962,1.0,1.0,-1.114896297454834,0.4609497487545013,0.6539465188980103,0.2474705725908279,0.0,0.0,0.4769573807716369,47.1168212890625,58.0,-24.37360572814941,-10925.2197265625,168.00489807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1727600097656,307.7973022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17902.900390625,18000.0,0.0,0.0,0.22603540122509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4100270271301269,0.4100321233272552,-5.086248620500555e-06,0.0,0.0002293972065672,0.0,0.0,21.407958984375,0.0,0.0,0.0,0.3400430977344513,4.0,0.0,1.0
655680,293.1646423339844,297.1499938964844,293.1499938964844,0.073695532977581,-1804.9495849609373,304.1495361328125,0.6882243156433105,0.1255318820476532,0.1143379509449005,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.4937767088413238,0.050000000745058,0.0488799773156642,293.2930603027344,297.1499938964844,293.1499938964844,0.1580971181392669,-2571.501953125,304.1641540527344,0.8395236730575562,0.2303563505411148,0.1627145707607269,293.0960693359375,297.1499938964844,293.1499938964844,0.302611231803894,-5845.435546875,304.1180419921875,0.9990000128746032,0.50462406873703,0.3711906969547272,293.3015441894531,297.1499938964844,293.1499938964844,0.0080349398776888,-2696.423583984375,300.7194519042969,0.4937767088413238,0.050000000745058,0.23186556994915,291.0880432128906,291.1499938964844,263.2300109863281,261.2128295898437,281.3256225585937,294.0706787109375,291.0863952636719,1.0,0.2508381605148315,0.8367332816123962,0.8367332816123962,1.0,1.0,-1.114896297454834,0.4609497487545013,0.6539465188980103,0.2474705725908279,0.0,0.0,0.4769573807716369,47.1168212890625,58.0,-24.37360572814941,-10925.2197265625,168.00489807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1727600097656,307.7973022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17902.900390625,18000.0,0.0,0.0,0.22603540122509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4100270271301269,0.4100321233272552,-5.086248620500555e-06,0.0,0.0002293972065672,0.0,0.0,21.407958984375,0.0,0.0,0.0,0.3400430977344513,4.0,0.0,1.0
655740,293.164306640625,297.1499938964844,293.1499938964844,0.0736377984285354,-1804.0517578125,304.1497802734375,0.6809672117233276,0.125230073928833,0.1141642704606056,294.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.4891386926174164,0.050000000745058,0.0489644110202789,293.2944030761719,297.1499938964844,293.1499938964844,0.1550729125738144,-2532.2578125,304.1644897460937,0.8279061317443848,0.2264592051506042,0.1600669473409652,293.11578369140625,297.1499938964844,293.1499938964844,0.3136065602302551,-6015.47314453125,304.11041259765625,0.9990000128746032,0.5019988417625427,0.3818265199661255,293.3026123046875,297.1499938964844,293.1499938964844,0.0079895667731761,-2688.07421875,300.6601867675781,0.4891386926174164,0.050000000745058,0.2322660833597183,291.07476806640625,291.1499938964844,263.25,261.2285461425781,281.3388061523437,294.0941772460937,291.0736083984375,1.0,0.2550425827503204,0.8366227746009827,0.8366227746009827,1.0,1.0,-1.1248579025268557,0.4653973281383514,0.6594605445861816,0.2500025928020477,0.0,0.0,0.4879254698753357,49.39853286743164,61.0,-18.404464721679688,-11002.7431640625,175.29701232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7981262207031,307.61431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.2265625,18000.0,0.0,0.0,0.226435899734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.425778329372406,0.4257834851741791,-5.157412033440778e-06,0.0,0.0002298036561114,0.0,0.0,22.708627700805664,0.0,0.0,0.0,0.3448916375637054,4.0,0.0,1.0
655800,293.164306640625,297.1499938964844,293.1499938964844,0.0736377984285354,-1804.0517578125,304.1497802734375,0.6809672117233276,0.125230073928833,0.1141642704606056,294.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760803222656,0.4891386926174164,0.050000000745058,0.0489644110202789,293.2944030761719,297.1499938964844,293.1499938964844,0.1550729125738144,-2532.2578125,304.1644897460937,0.8279061317443848,0.2264592051506042,0.1600669473409652,293.11578369140625,297.1499938964844,293.1499938964844,0.3136065602302551,-6015.47314453125,304.11041259765625,0.9990000128746032,0.5019988417625427,0.3818265199661255,293.3026123046875,297.1499938964844,293.1499938964844,0.0079895667731761,-2688.07421875,300.6601867675781,0.4891386926174164,0.050000000745058,0.2322660833597183,291.07476806640625,291.1499938964844,263.25,261.2285461425781,281.3388061523437,294.0941772460937,291.0736083984375,1.0,0.2550425827503204,0.8366227746009827,0.8366227746009827,1.0,1.0,-1.1248579025268557,0.4653973281383514,0.6594605445861816,0.2500025928020477,0.0,0.0,0.4879254698753357,49.39853286743164,61.0,-18.404464721679688,-11002.7431640625,175.29701232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7981262207031,307.61431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.2265625,18000.0,0.0,0.0,0.226435899734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.425778329372406,0.4257834851741791,-5.157412033440778e-06,0.0,0.0002298036561114,0.0,0.0,22.708627700805664,0.0,0.0,0.0,0.3448916375637054,4.0,0.0,1.0
655860,293.16436767578125,297.1499938964844,293.1499938964844,0.0734985023736953,-1801.608154296875,304.15008544921875,0.6735387444496155,0.1248583197593689,0.1139329150319099,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668640136719,0.4843491911888122,0.050000000745058,0.0490559861063957,293.2957458496094,297.1499938964844,293.1499938964844,0.1519710272550583,-2491.765625,304.1648254394531,0.8161476850509644,0.2225291728973388,0.1574010550975799,293.1381225585937,297.1499938964844,293.1499938964844,0.3252387046813965,-6193.21875,304.1042785644531,0.9990000128746032,0.4983435571193695,0.3930369615554809,293.3042907714844,297.1499938964844,293.1499938964844,0.007941129617393,-2678.5244140625,300.5999755859375,0.4843491911888122,0.050000000745058,0.2327004820108413,291.0660705566406,291.1499938964844,263.2699890136719,261.244384765625,281.3533935546875,294.121826171875,291.0654296875,1.0,0.2595030069351196,0.8364508748054504,0.8364508748054504,1.0,1.0,-1.1354674100875854,0.4701539278030395,0.6653134822845459,0.2526533901691437,0.0,0.0,0.4997476637363434,51.870731353759766,64.0,-12.04128646850586,-11090.1767578125,183.27166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105529785156,307.4291381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17862.2109375,18000.0,0.0,0.0,0.2284982800483703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4436880648136139,0.4436933100223541,-5.244320163910743e-06,0.0,0.0002318967162864,0.0,0.0,24.264345169067383,0.0,0.0,0.0,0.3505266010761261,4.0,0.0,1.0
