time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655920,293.16436767578125,297.1499938964844,293.1499938964844,0.0734985023736953,-1801.608154296875,304.15008544921875,0.6735387444496155,0.1248583197593689,0.1139329150319099,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668640136719,0.4843491911888122,0.050000000745058,0.0490559861063957,293.2957458496094,297.1499938964844,293.1499938964844,0.1519710272550583,-2491.765625,304.1648254394531,0.8161476850509644,0.2225291728973388,0.1574010550975799,293.1381225585937,297.1499938964844,293.1499938964844,0.3252387046813965,-6193.21875,304.1042785644531,0.9990000128746032,0.4983435571193695,0.3930369615554809,293.3042907714844,297.1499938964844,293.1499938964844,0.007941129617393,-2678.5244140625,300.5999755859375,0.4843491911888122,0.050000000745058,0.2327004820108413,291.0660705566406,291.1499938964844,263.2699890136719,261.244384765625,281.3533935546875,294.121826171875,291.0654296875,1.0,0.2595030069351196,0.8364508748054504,0.8364508748054504,1.0,1.0,-1.1354674100875854,0.4701539278030395,0.6653134822845459,0.2526533901691437,0.0,0.0,0.4997476637363434,51.870731353759766,64.0,-12.04128646850586,-11090.1767578125,183.27166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4105529785156,307.4291381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17862.2109375,18000.0,0.0,0.0,0.2284982800483703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4436880648136139,0.4436933100223541,-5.244320163910743e-06,0.0,0.0002318967162864,0.0,0.0,24.264345169067383,0.0,0.0,0.0,0.3505266010761261,4.0,0.0,1.0
655980,293.1647033691406,297.1499938964844,293.1499938964844,0.0732811465859413,-1797.6844482421875,304.1504211425781,0.6661274433135986,0.1244244500994682,0.1136495471000671,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624084472656,0.4793552160263061,0.050000000745058,0.0491535253822803,293.29705810546875,297.1499938964844,293.1499938964844,0.1487942934036255,-2450.045654296875,304.1651916503906,0.8037827014923096,0.2185684442520141,0.1547175198793411,293.1623229980469,297.1499938964844,293.1499938964844,0.3373025357723236,-6375.46044921875,304.0994567871094,0.9990000128746032,0.4937366843223572,0.4046358168125152,293.3064270019531,297.1499938964844,293.1499938964844,0.0078895473852753,-2667.716552734375,300.5390625,0.4793552160263061,0.050000000745058,0.2331631630659103,291.0621643066406,291.1499938964844,263.2900085449219,261.2603454589844,281.3703918457031,294.154541015625,291.0620422363281,1.0,0.264142632484436,0.8362789750099182,0.8362789750099182,1.0,1.0,-1.146500825881958,0.4751142263412475,0.6713865995407104,0.2553975284099579,0.0,0.0,0.5117723941802979,54.50111389160156,67.0,-5.469558238983154,-11184.16796875,191.8217315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350036621094,307.2532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17850.18359375,18000.0,0.0,0.0,0.2319759130477905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4628766775131225,0.4628820121288299,-5.344098553905496e-06,0.0,0.0002354260650463,0.0,0.0,26.02488136291504,0.0,0.0,0.0,0.3567081987857818,4.0,0.0,1.0
656040,293.1647033691406,297.1499938964844,293.1499938964844,0.0732811465859413,-1797.6844482421875,304.1504211425781,0.6661274433135986,0.1244244500994682,0.1136495471000671,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624084472656,0.4793552160263061,0.050000000745058,0.0491535253822803,293.29705810546875,297.1499938964844,293.1499938964844,0.1487942934036255,-2450.045654296875,304.1651916503906,0.8037827014923096,0.2185684442520141,0.1547175198793411,293.1623229980469,297.1499938964844,293.1499938964844,0.3373025357723236,-6375.46044921875,304.0994567871094,0.9990000128746032,0.4937366843223572,0.4046358168125152,293.3064270019531,297.1499938964844,293.1499938964844,0.0078895473852753,-2667.716552734375,300.5390625,0.4793552160263061,0.050000000745058,0.2331631630659103,291.0621643066406,291.1499938964844,263.2900085449219,261.2603454589844,281.3703918457031,294.154541015625,291.0620422363281,1.0,0.264142632484436,0.8362789750099182,0.8362789750099182,1.0,1.0,-1.146500825881958,0.4751142263412475,0.6713865995407104,0.2553975284099579,0.0,0.0,0.5117723941802979,54.50111389160156,67.0,-5.469558238983154,-11184.16796875,191.8217315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350036621094,307.2532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17850.18359375,18000.0,0.0,0.0,0.2319759130477905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4628766775131225,0.4628820121288299,-5.344098553905496e-06,0.0,0.0002354260650463,0.0,0.0,26.02488136291504,0.0,0.0,0.0,0.3567081987857818,4.0,0.0,1.0
656100,293.1649780273437,297.1499938964844,293.1499938964844,0.0731448605656623,-1795.1990966796875,304.1506042480469,0.6624755263328552,0.1241868585348129,0.1134904250502586,294.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.4767466187477112,0.050000000745058,0.0492042042315006,293.2977294921875,297.1499938964844,293.1499938964844,0.1471795290708542,-2428.741943359375,304.16534423828125,0.7974115610122681,0.2165773063898086,0.1533694416284561,293.1749267578125,297.1499938964844,293.1499938964844,0.343441367149353,-6467.43017578125,304.09747314453125,0.9990000128746032,0.4911060333251953,0.4105324447154999,293.3076477050781,297.1499938964844,293.1499938964844,0.0078626200556755,-2661.843017578125,300.5084533691406,0.4767466187477112,0.050000000745058,0.2334035485982895,291.06201171875,291.1499938964844,263.29998779296875,261.26837158203125,281.3800964355469,294.1731872558594,291.0621337890625,1.0,0.2665094137191772,0.8361930251121521,0.8361930251121521,1.0,1.0,-1.1521188020706177,0.4776431620121002,0.6744756698608398,0.2567954957485199,0.0,0.0,0.5176598429679871,55.86659622192383,67.0,-2.1527762413024902,-11232.62890625,196.28274536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85845947265625,307.1720275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17846.86328125,18000.0,0.0,0.0,0.2341519147157669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4726434051990509,0.4726487994194031,-5.397511358751217e-06,0.0,0.0002376344345975,0.0,0.0,26.95972442626953,0.0,0.0,0.0,0.3599131405353546,4.0,0.0,1.0
656160,293.165283203125,297.1499938964844,293.1499938964844,0.0729911848902702,-1792.3839111328125,304.1507568359375,0.6588793396949768,0.123937040567398,0.1133207827806472,294.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627746582031,0.4740382432937622,0.050000000745058,0.0492559894919395,293.2983703613281,297.1499938964844,293.1499938964844,0.1455480754375457,-2407.152099609375,304.16552734375,0.791081428527832,0.2145794332027435,0.1520172208547592,293.187744140625,297.1499938964844,293.1499938964844,0.3496257066726684,-6559.58349609375,304.0957946777344,0.9990000128746032,0.4882747232913971,0.4164718985557556,293.3089294433594,297.1499938964844,293.1499938964844,0.0078349700197577,-2655.661865234375,300.477783203125,0.4740382432937622,0.050000000745058,0.23364919424057,291.06304931640625,291.1499938964844,263.3099975585937,261.27642822265625,281.3908386230469,294.19354248046875,291.0634460449219,1.0,0.2688981592655182,0.8360848426818848,0.8360848426818848,1.0,1.0,-1.1577783823013306,0.4801909625530243,0.6775873899459839,0.2582040429115295,0.0,0.0,0.5233576893806458,57.261192321777344,70.0,1.152152180671692,-11281.525390625,200.8531188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6924743652344,307.0965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17845.623046875,18000.0,0.0,0.0,0.2365640997886657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823451638221741,0.482350617647171,-5.452360710478388e-06,0.0,0.0002400824887445,0.0,0.0,27.915271759033203,0.0,0.0,0.0,0.3631364107131958,4.0,0.0,1.0
656220,293.1659851074219,297.1499938964844,293.1499938964844,0.0726358219981193,-1785.8447265625,304.1510925292969,0.6518967747688293,0.1234048902988433,0.1129536032676696,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677795410156,0.4682287871837616,0.050000000745058,0.0493624694645404,293.2996826171875,297.1499938964844,293.1499938964844,0.1422377526760101,-2363.141845703125,304.1658630371094,0.7786397337913513,0.2105531841516494,0.1492988616228103,293.2136535644531,297.1499938964844,293.1499938964844,0.3620696067810058,-6743.56103515625,304.0931396484375,0.9990000128746032,0.4820630252361297,0.4284261167049408,293.3116149902344,297.1499938964844,293.1499938964844,0.0077776229009032,-2642.41064453125,300.4163818359375,0.4682287871837616,0.050000000745058,0.2341543138027191,291.0685729980469,291.1499938964844,263.3299865722656,261.29266357421875,281.41552734375,294.2398681640625,291.0694274902344,1.0,0.2737185060977936,0.8358684778213501,0.8358684778213501,1.0,1.0,-1.169157862663269,0.4853188395500183,0.683838963508606,0.2610403299331665,0.0,0.0,0.5338870286941528,60.126277923583984,58.0,7.490267753601074,-11379.1943359375,210.2836761474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3998107910156,306.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17850.02734375,18000.0,0.0,0.0,0.2419297099113464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5009852647781372,0.5009908080101013,-5.5629648159083445e-06,0.0,0.0002455279172863,0.0,0.0,29.829906463623047,0.0,0.0,0.0,0.36944380402565,4.0,0.0,1.0
656280,293.1659851074219,297.1499938964844,293.1499938964844,0.0726358219981193,-1785.8447265625,304.1510925292969,0.6518967747688293,0.1234048902988433,0.1129536032676696,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677795410156,0.4682287871837616,0.050000000745058,0.0493624694645404,293.2996826171875,297.1499938964844,293.1499938964844,0.1422377526760101,-2363.141845703125,304.1658630371094,0.7786397337913513,0.2105531841516494,0.1492988616228103,293.2136535644531,297.1499938964844,293.1499938964844,0.3620696067810058,-6743.56103515625,304.0931396484375,0.9990000128746032,0.4820630252361297,0.4284261167049408,293.3116149902344,297.1499938964844,293.1499938964844,0.0077776229009032,-2642.41064453125,300.4163818359375,0.4682287871837616,0.050000000745058,0.2341543138027191,291.0685729980469,291.1499938964844,263.3299865722656,261.29266357421875,281.41552734375,294.2398681640625,291.0694274902344,1.0,0.2737185060977936,0.8358684778213501,0.8358684778213501,1.0,1.0,-1.169157862663269,0.4853188395500183,0.683838963508606,0.2610403299331665,0.0,0.0,0.5338870286941528,60.126277923583984,58.0,7.490267753601074,-11379.1943359375,210.2836761474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3998107910156,306.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17850.02734375,18000.0,0.0,0.0,0.2419297099113464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5009852647781372,0.5009908080101013,-5.5629648159083445e-06,0.0,0.0002455279172863,0.0,0.0,29.829906463623047,0.0,0.0,0.0,0.36944380402565,4.0,0.0,1.0
656340,293.1654052734375,297.1499938964844,293.1499938964844,0.0721408352255821,-1776.5264892578125,304.15155029296875,0.65133136510849,0.1231099814176559,0.1125737279653549,294.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.4683964848518371,0.050000000745058,0.0493595004081726,293.3006896972656,297.1499938964844,293.1499938964844,0.1386120766401291,-2314.3935546875,304.1666259765625,0.7738349437713623,0.2065561413764953,0.1464874744415283,293.233154296875,297.1499938964844,293.1499938964844,0.3621858656406402,-6735.87109375,304.1125183105469,0.9990000128746032,0.4764676690101623,0.4280976057052612,293.3141174316406,297.1499938964844,293.1499938964844,0.0076918709091842,-2619.742431640625,300.3598022460937,0.4683964848518371,0.050000000745058,0.2341402173042297,291.0916748046875,291.1499938964844,263.3500061035156,261.3090515136719,281.4515991210937,294.27130126953125,291.09625244140625,1.0,0.2726002633571625,0.8356521725654602,0.8356521725654602,1.0,1.0,-1.1649218797683716,0.4831429421901703,0.6817789077758789,0.2606455981731415,0.0,0.0,0.5405848026275635,60.00592041015625,46.0,37.73434066772461,-11386.4111328125,208.6278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.179443359375,306.9026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17887.619140625,18000.0,0.0,0.0,0.2476072162389755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5161173939704895,0.5161230564117432,-5.663977844960755e-06,0.0,0.0002512898354325,0.0,0.0,31.49205017089844,0.0,0.0,0.0,0.37469682097435,4.0,0.0,1.0
656400,293.1654052734375,297.1499938964844,293.1499938964844,0.0721408352255821,-1776.5264892578125,304.15155029296875,0.65133136510849,0.1231099814176559,0.1125737279653549,294.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874328613281,0.4683964848518371,0.050000000745058,0.0493595004081726,293.3006896972656,297.1499938964844,293.1499938964844,0.1386120766401291,-2314.3935546875,304.1666259765625,0.7738349437713623,0.2065561413764953,0.1464874744415283,293.233154296875,297.1499938964844,293.1499938964844,0.3621858656406402,-6735.87109375,304.1125183105469,0.9990000128746032,0.4764676690101623,0.4280976057052612,293.3141174316406,297.1499938964844,293.1499938964844,0.0076918709091842,-2619.742431640625,300.3598022460937,0.4683964848518371,0.050000000745058,0.2341402173042297,291.0916748046875,291.1499938964844,263.3500061035156,261.3090515136719,281.4515991210937,294.27130126953125,291.09625244140625,1.0,0.2726002633571625,0.8356521725654602,0.8356521725654602,1.0,1.0,-1.1649218797683716,0.4831429421901703,0.6817789077758789,0.2606455981731415,0.0,0.0,0.5405848026275635,60.00592041015625,46.0,37.73434066772461,-11386.4111328125,208.6278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.179443359375,306.9026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17887.619140625,18000.0,0.0,0.0,0.2476072162389755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5161173939704895,0.5161230564117432,-5.663977844960755e-06,0.0,0.0002512898354325,0.0,0.0,31.49205017089844,0.0,0.0,0.0,0.37469682097435,4.0,0.0,1.0
656460,293.165283203125,297.1499938964844,293.1499938964844,0.0715626031160354,-1765.4036865234375,304.15203857421875,0.6565162539482117,0.1227540522813797,0.1122795268893241,294.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.473780870437622,0.050000000745058,0.0492608733475208,293.301513671875,297.1499938964844,293.1499938964844,0.1347324401140213,-2261.65283203125,304.16754150390625,0.7756137847900391,0.2025719434022903,0.1436697244644165,293.2348937988281,297.1499938964844,293.1499938964844,0.3507504463195801,-6553.375,304.14422607421875,0.9990000128746032,0.4739661514759063,0.4170255959033966,293.31573486328125,297.1499938964844,293.1499938964844,0.0075796474702656,-2587.677001953125,300.3122863769531,0.473780870437622,0.050000000745058,0.2336723655462265,291.1395874023437,291.1499938964844,263.3699951171875,261.3255615234375,281.4739990234375,294.2518005371094,291.1448974609375,1.0,0.2670154869556427,0.835465669631958,0.835465669631958,1.0,1.0,-1.1472216844558716,0.4748196899890899,0.672402024269104,0.2570762038230896,0.0,0.0,0.538834810256958,57.269622802734375,34.0,61.10150146484375,-11269.2744140625,197.45132446289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0780639648437,306.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.408203125,18000.0,0.0,0.0,0.2527508735656738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181182026863098,0.5181238651275635,-5.700820565834874e-06,0.0,0.0002565099857747,0.0,0.0,31.82611083984375,0.0,0.0,0.0,0.3756714761257171,4.0,0.0,1.0
656520,293.165283203125,297.1499938964844,293.1499938964844,0.0715626031160354,-1765.4036865234375,304.15203857421875,0.6565162539482117,0.1227540522813797,0.1122795268893241,294.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.473780870437622,0.050000000745058,0.0492608733475208,293.301513671875,297.1499938964844,293.1499938964844,0.1347324401140213,-2261.65283203125,304.16754150390625,0.7756137847900391,0.2025719434022903,0.1436697244644165,293.2348937988281,297.1499938964844,293.1499938964844,0.3507504463195801,-6553.375,304.14422607421875,0.9990000128746032,0.4739661514759063,0.4170255959033966,293.31573486328125,297.1499938964844,293.1499938964844,0.0075796474702656,-2587.677001953125,300.3122863769531,0.473780870437622,0.050000000745058,0.2336723655462265,291.1395874023437,291.1499938964844,263.3699951171875,261.3255615234375,281.4739990234375,294.2518005371094,291.1448974609375,1.0,0.2670154869556427,0.835465669631958,0.835465669631958,1.0,1.0,-1.1472216844558716,0.4748196899890899,0.672402024269104,0.2570762038230896,0.0,0.0,0.538834810256958,57.269622802734375,34.0,61.10150146484375,-11269.2744140625,197.45132446289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0780639648437,306.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.408203125,18000.0,0.0,0.0,0.2527508735656738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181182026863098,0.5181238651275635,-5.700820565834874e-06,0.0,0.0002565099857747,0.0,0.0,31.82611083984375,0.0,0.0,0.0,0.3756714761257171,4.0,0.0,1.0
656580,293.16461181640625,297.1499938964844,293.1499938964844,0.0707795917987823,-1750.5552978515625,304.1526184082031,0.6662405729293823,0.1224989220499992,0.1117876917123794,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864929199219,0.4823073446750641,0.050000000745058,0.0490958727896213,293.3040771484375,297.1499938964844,293.1499938964844,0.1304590553045272,-2203.16015625,304.1688232421875,0.7822316884994507,0.1982084810733795,0.1405146569013595,293.21734619140625,297.1499938964844,293.1499938964844,0.3308072984218597,-6242.8203125,304.1794128417969,0.9990000128746032,0.4753398299217224,0.3978128433227539,293.3161315917969,297.1499938964844,293.1499938964844,0.0074581746011972,-2552.232666015625,300.2696228027344,0.4823073446750641,0.050000000745058,0.2328896820545196,291.1925354003906,291.1499938964844,263.3900146484375,261.3422241210937,281.4814758300781,294.1905212402344,291.1983947753906,1.0,0.2578285336494446,0.8352792263031006,0.8352792263031006,1.0,1.0,-1.1186482906341553,0.4616939425468445,0.6569543480873108,0.2506043016910553,0.0,0.0,0.5296844244003296,52.69442367553711,37.0,72.4670181274414,-11055.0849609375,179.7150421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1249694824219,306.9144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18103.62890625,18000.0,0.0,0.0,0.2565270960330963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069092512130737,0.5069149136543274,-5.656159373756964e-06,0.0,0.0002603424072731,0.0,0.0,30.72080039978028,0.0,0.0,0.0,0.3721073567867279,4.0,0.0,1.0
656640,293.16461181640625,297.1499938964844,293.1499938964844,0.0707795917987823,-1750.5552978515625,304.1526184082031,0.6662405729293823,0.1224989220499992,0.1117876917123794,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864929199219,0.4823073446750641,0.050000000745058,0.0490958727896213,293.3040771484375,297.1499938964844,293.1499938964844,0.1304590553045272,-2203.16015625,304.1688232421875,0.7822316884994507,0.1982084810733795,0.1405146569013595,293.21734619140625,297.1499938964844,293.1499938964844,0.3308072984218597,-6242.8203125,304.1794128417969,0.9990000128746032,0.4753398299217224,0.3978128433227539,293.3161315917969,297.1499938964844,293.1499938964844,0.0074581746011972,-2552.232666015625,300.2696228027344,0.4823073446750641,0.050000000745058,0.2328896820545196,291.1925354003906,291.1499938964844,263.3900146484375,261.3422241210937,281.4814758300781,294.1905212402344,291.1983947753906,1.0,0.2578285336494446,0.8352792263031006,0.8352792263031006,1.0,1.0,-1.1186482906341553,0.4616939425468445,0.6569543480873108,0.2506043016910553,0.0,0.0,0.5296844244003296,52.69442367553711,37.0,72.4670181274414,-11055.0849609375,179.7150421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1249694824219,306.9144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18103.62890625,18000.0,0.0,0.0,0.2565270960330963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5069092512130737,0.5069149136543274,-5.656159373756964e-06,0.0,0.0002603424072731,0.0,0.0,30.72080039978028,0.0,0.0,0.0,0.3721073567867279,4.0,0.0,1.0
656700,293.1636962890625,297.1499938964844,293.1499938964844,0.0705308094620704,-1745.7640380859375,304.152587890625,0.6706364750862122,0.1224921718239784,0.1116962954401969,294.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.21258544921875,0.4856106042861938,0.050000000745058,0.0490316748619079,293.3044128417969,297.1499938964844,293.1499938964844,0.1284673064947128,-2175.818603515625,304.16900634765625,0.7846546173095703,0.1961898356676101,0.1390351504087448,293.20477294921875,297.1499938964844,293.1499938964844,0.3224495649337768,-6114.12646484375,304.18914794921875,0.9990000128746032,0.4769606590270996,0.3900794684886932,293.3158569335937,297.1499938964844,293.1499938964844,0.0074033155106008,-2536.1171875,300.24932861328125,0.4856106042861938,0.050000000745058,0.232585147023201,291.2179260253906,291.1499938964844,263.3999938964844,261.3506164550781,281.4757385253906,294.150634765625,291.2224426269531,1.0,0.2544895112514496,0.8351859450340271,0.8351859450340271,1.0,1.0,-1.107033133506775,0.4564400017261505,0.650593101978302,0.2477899938821792,0.0,0.0,0.5225852131843567,50.90499496459961,37.0,66.52865600585938,-10947.2177734375,172.85536193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2045288085937,306.9393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18153.525390625,18000.0,0.0,0.0,0.2577073574066162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4964990019798279,0.4965046048164367,-5.604779744317057e-06,0.0,0.0002615402045194,0.0,0.0,29.670255661010746,0.0,0.0,0.0,0.3687173128128052,4.0,0.0,1.0
656760,293.1626892089844,297.1499938964844,293.1499938964844,0.070400558412075,-1743.26708984375,304.1523742675781,0.674148678779602,0.1225169152021408,0.1116590946912765,294.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2301330566406,0.4881183803081512,0.050000000745058,0.0489837564527988,293.3045349121094,297.1499938964844,293.1499938964844,0.1266616433858871,-2151.106689453125,304.1688232421875,0.7859561443328857,0.1942119300365448,0.1376062780618667,293.1928100585937,297.1499938964844,293.1499938964844,0.3161226212978363,-6017.53076171875,304.1934814453125,0.9990000128746032,0.4786174595355987,0.3842060267925262,293.3153076171875,297.1499938964844,293.1499938964844,0.0073569188825786,-2523.138916015625,300.2267150878906,0.4881183803081512,0.050000000745058,0.23235784471035,291.2330017089844,291.1499938964844,263.4100036621094,261.35906982421875,281.46990966796875,294.1169128417969,291.23504638671875,1.0,0.2517798542976379,0.8352583646774292,0.8352583646774292,1.0,1.0,-1.0978916883468628,0.4523317515850067,0.6455599069595337,0.2455571144819259,0.0,0.0,0.5154790282249451,49.563209533691406,40.0,48.68196487426758,-10848.189453125,167.66615295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3141174316406,306.9688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18180.025390625,18000.0,0.0,0.0,0.2583963274955749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4845440983772278,0.4845496416091919,-5.540664005820872e-06,0.0,0.0002622394240461,0.0,0.0,28.46779441833496,0.0,0.0,0.0,0.3648199141025543,4.0,0.0,1.0
656820,293.1606140136719,297.1499938964844,293.1499938964844,0.0703415498137474,-1742.1536865234375,304.15167236328125,0.6791675686836243,0.1226131916046142,0.1116731762886047,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424011230469,0.4915361702442169,0.050000000745058,0.048920314759016,293.3044128417969,297.1499938964844,293.1499938964844,0.1233706101775169,-2106.124267578125,304.16802978515625,0.7860811948776245,0.1903225481510162,0.1348329335451126,293.17266845703125,297.1499938964844,293.1499938964844,0.3075733184814453,-5889.01953125,304.1929626464844,0.9990000128746032,0.4816257357597351,0.3762877881526947,293.31378173828125,297.1499938964844,293.1499938964844,0.0072812214493751,-2503.19775390625,300.1770324707031,0.4915361702442169,0.050000000745058,0.2320569157600402,291.2430114746094,291.1499938964844,263.42999267578125,261.3760681152344,281.4635314941406,294.06964111328125,291.2433776855469,1.0,0.2480391263961792,0.8354030847549438,0.8354030847549438,1.0,1.0,-1.0846357345581057,0.4464233815670013,0.6382123231887817,0.242231011390686,0.0,0.0,0.5022454261779785,47.76996994018555,43.0,19.07802391052246,-10697.7060546875,160.55233764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.595947265625,307.068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18174.9140625,18000.0,0.0,0.0,0.2583758234977722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461975634098053,0.4619810581207275,-5.412607151811244e-06,0.0,0.0002622186148073,0.0,0.0,26.24712181091309,0.0,0.0,0.0,0.3573863208293915,4.0,0.0,1.0
656880,293.1606140136719,297.1499938964844,293.1499938964844,0.0703415498137474,-1742.1536865234375,304.15167236328125,0.6791675686836243,0.1226131916046142,0.1116731762886047,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424011230469,0.4915361702442169,0.050000000745058,0.048920314759016,293.3044128417969,297.1499938964844,293.1499938964844,0.1233706101775169,-2106.124267578125,304.16802978515625,0.7860811948776245,0.1903225481510162,0.1348329335451126,293.17266845703125,297.1499938964844,293.1499938964844,0.3075733184814453,-5889.01953125,304.1929626464844,0.9990000128746032,0.4816257357597351,0.3762877881526947,293.31378173828125,297.1499938964844,293.1499938964844,0.0072812214493751,-2503.19775390625,300.1770324707031,0.4915361702442169,0.050000000745058,0.2320569157600402,291.2430114746094,291.1499938964844,263.42999267578125,261.3760681152344,281.4635314941406,294.06964111328125,291.2433776855469,1.0,0.2480391263961792,0.8354030847549438,0.8354030847549438,1.0,1.0,-1.0846357345581057,0.4464233815670013,0.6382123231887817,0.242231011390686,0.0,0.0,0.5022454261779785,47.76996994018555,43.0,19.07802391052246,-10697.7060546875,160.55233764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.595947265625,307.068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18174.9140625,18000.0,0.0,0.0,0.2583758234977722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461975634098053,0.4619810581207275,-5.412607151811244e-06,0.0,0.0002622186148073,0.0,0.0,26.24712181091309,0.0,0.0,0.0,0.3573863208293915,4.0,0.0,1.0
656940,293.15875244140625,297.1499938964844,293.1499938964844,0.0704120993614196,-1743.514404296875,304.1510009765625,0.6816754341125488,0.1227255165576934,0.1117461249232292,294.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.24188232421875,0.4931325912475586,0.050000000745058,0.0488916113972663,293.3041381835937,297.1499938964844,293.1499938964844,0.1202912554144859,-2063.944580078125,304.1671447753906,0.7832293510437012,0.1864642351865768,0.1321178972721099,293.1589050292969,297.1499938964844,293.1499938964844,0.3034469485282898,-5829.64111328125,304.1853942871094,0.9990000128746032,0.4838568270206451,0.3726479411125183,293.31207275390625,297.1499938964844,293.1499938964844,0.0072185746394097,-2487.61865234375,300.124755859375,0.4931325912475586,0.050000000745058,0.2319207489490509,291.24127197265625,291.1499938964844,263.45001220703125,261.39324951171875,281.46343994140625,294.0445251464844,291.24041748046875,1.0,0.2461561858654022,0.8355478048324585,0.8355478048324585,1.0,1.0,-1.0768957138061523,0.4430256187915802,0.6338700652122498,0.2401805818080902,0.0,0.0,0.4900777637958526,46.93223190307617,46.0,-0.8141191005706787,-10592.234375,156.84971618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91650390625,307.1907653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18154.931640625,18000.0,0.0,0.0,0.2567479014396667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4415885806083679,0.4415938854217529,-5.2996192607679404e-06,0.0,0.0002605664776638,0.0,0.0,24.341064453125,0.0,0.0,0.0,0.3507557511329651,4.0,0.0,1.0
657000,293.15875244140625,297.1499938964844,293.1499938964844,0.0704120993614196,-1743.514404296875,304.1510009765625,0.6816754341125488,0.1227255165576934,0.1117461249232292,294.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.24188232421875,0.4931325912475586,0.050000000745058,0.0488916113972663,293.3041381835937,297.1499938964844,293.1499938964844,0.1202912554144859,-2063.944580078125,304.1671447753906,0.7832293510437012,0.1864642351865768,0.1321178972721099,293.1589050292969,297.1499938964844,293.1499938964844,0.3034469485282898,-5829.64111328125,304.1853942871094,0.9990000128746032,0.4838568270206451,0.3726479411125183,293.31207275390625,297.1499938964844,293.1499938964844,0.0072185746394097,-2487.61865234375,300.124755859375,0.4931325912475586,0.050000000745058,0.2319207489490509,291.24127197265625,291.1499938964844,263.45001220703125,261.39324951171875,281.46343994140625,294.0445251464844,291.24041748046875,1.0,0.2461561858654022,0.8355478048324585,0.8355478048324585,1.0,1.0,-1.0768957138061523,0.4430256187915802,0.6338700652122498,0.2401805818080902,0.0,0.0,0.4900777637958526,46.93223190307617,46.0,-0.8141191005706787,-10592.234375,156.84971618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91650390625,307.1907653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18154.931640625,18000.0,0.0,0.0,0.2567479014396667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4415885806083679,0.4415938854217529,-5.2996192607679404e-06,0.0,0.0002605664776638,0.0,0.0,24.341064453125,0.0,0.0,0.0,0.3507557511329651,4.0,0.0,1.0
657060,293.1571960449219,297.1499938964844,293.1499938964844,0.0705585926771164,-1746.3472900390625,304.1504211425781,0.6819749474525452,0.1228183731436729,0.1118348240852356,294.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318115234375,0.4932053089141845,0.050000000745058,0.0488903447985649,293.3039855957031,297.1499938964844,293.1499938964844,0.117341510951519,-2023.418701171875,304.1663513183594,0.7778530716896057,0.1825875490903854,0.129418671131134,293.1517639160156,297.1499938964844,293.1499938964844,0.3029863536357879,-5827.1396484375,304.17431640625,0.9990000128746032,0.4850888550281524,0.372483342885971,293.3105773925781,297.1499938964844,293.1499938964844,0.0071648559533059,-2475.135986328125,300.0696105957031,0.4932053089141845,0.050000000745058,0.2319147437810897,291.2303771972656,291.1499938964844,263.4700012207031,261.4105834960937,281.46826171875,294.0361328125,291.228759765625,1.0,0.2457703500986099,0.8356245160102844,0.8356245160102844,1.0,1.0,-1.073554515838623,0.4416091442108154,0.6319454312324524,0.2391682416200637,0.0,0.0,0.4800235331058502,46.84939193725586,49.0,-14.083614349365234,-10525.611328125,155.7743377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23358154296875,307.3169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18125.03125,18000.0,0.0,0.0,0.2538670003414154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246995449066162,0.424704760313034,-5.207438334764447e-06,0.0,0.0002576427359599,0.0,0.0,22.82952308654785,0.0,0.0,0.0,0.3453219830989837,4.0,0.0,1.0
657120,293.1571960449219,297.1499938964844,293.1499938964844,0.0705585926771164,-1746.3472900390625,304.1504211425781,0.6819749474525452,0.1228183731436729,0.1118348240852356,294.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318115234375,0.4932053089141845,0.050000000745058,0.0488903447985649,293.3039855957031,297.1499938964844,293.1499938964844,0.117341510951519,-2023.418701171875,304.1663513183594,0.7778530716896057,0.1825875490903854,0.129418671131134,293.1517639160156,297.1499938964844,293.1499938964844,0.3029863536357879,-5827.1396484375,304.17431640625,0.9990000128746032,0.4850888550281524,0.372483342885971,293.3105773925781,297.1499938964844,293.1499938964844,0.0071648559533059,-2475.135986328125,300.0696105957031,0.4932053089141845,0.050000000745058,0.2319147437810897,291.2303771972656,291.1499938964844,263.4700012207031,261.4105834960937,281.46826171875,294.0361328125,291.228759765625,1.0,0.2457703500986099,0.8356245160102844,0.8356245160102844,1.0,1.0,-1.073554515838623,0.4416091442108154,0.6319454312324524,0.2391682416200637,0.0,0.0,0.4800235331058502,46.84939193725586,49.0,-14.083614349365234,-10525.611328125,155.7743377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23358154296875,307.3169860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18125.03125,18000.0,0.0,0.0,0.2538670003414154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246995449066162,0.424704760313034,-5.207438334764447e-06,0.0,0.0002576427359599,0.0,0.0,22.82952308654785,0.0,0.0,0.0,0.3453219830989837,4.0,0.0,1.0
657180,293.15606689453125,297.1499938964844,293.1499938964844,0.0707270726561546,-1749.6226806640625,304.1499938964844,0.6804277300834656,0.1228682175278663,0.1119105964899063,294.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.4920444190502167,0.050000000745058,0.0489111803472042,293.3042907714844,297.1499938964844,293.1499938964844,0.1144191846251487,-1983.0753173828125,304.165771484375,0.770419180393219,0.1786280423402786,0.1266883462667465,293.1507263183594,297.1499938964844,293.1499938964844,0.3054879605770111,-5870.0869140625,304.1620483398437,0.9990000128746032,0.4852636158466339,0.3751246631145477,293.3095397949219,297.1499938964844,293.1499938964844,0.0071164267137646,-2464.423828125,300.0121154785156,0.4920444190502167,0.050000000745058,0.2320135831832885,291.2146911621094,291.1499938964844,263.489990234375,261.4281005859375,281.47711181640625,294.0408935546875,291.2127380371094,1.0,0.2465849965810775,0.8357011675834656,0.8357011675834656,1.0,1.0,-1.073681116104126,0.4417462944984436,0.6319348216056824,0.239001452922821,0.0,0.0,0.4724155068397522,47.37384414672852,52.0,-21.340301513671875,-10491.8095703125,156.7674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51348876953125,307.43121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.11328125,18000.0,0.0,0.0,0.2501571774482727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4118844866752624,0.4118896126747131,-5.138081633049296e-06,0.0,0.0002538777189329,0.0,0.0,21.72129821777344,0.0,0.0,0.0,0.3412233591079712,4.0,0.0,1.0
657240,293.15606689453125,297.1499938964844,293.1499938964844,0.0707270726561546,-1749.6226806640625,304.1499938964844,0.6804277300834656,0.1228682175278663,0.1119105964899063,294.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165222167969,0.4920444190502167,0.050000000745058,0.0489111803472042,293.3042907714844,297.1499938964844,293.1499938964844,0.1144191846251487,-1983.0753173828125,304.165771484375,0.770419180393219,0.1786280423402786,0.1266883462667465,293.1507263183594,297.1499938964844,293.1499938964844,0.3054879605770111,-5870.0869140625,304.1620483398437,0.9990000128746032,0.4852636158466339,0.3751246631145477,293.3095397949219,297.1499938964844,293.1499938964844,0.0071164267137646,-2464.423828125,300.0121154785156,0.4920444190502167,0.050000000745058,0.2320135831832885,291.2146911621094,291.1499938964844,263.489990234375,261.4281005859375,281.47711181640625,294.0408935546875,291.2127380371094,1.0,0.2465849965810775,0.8357011675834656,0.8357011675834656,1.0,1.0,-1.073681116104126,0.4417462944984436,0.6319348216056824,0.239001452922821,0.0,0.0,0.4724155068397522,47.37384414672852,52.0,-21.340301513671875,-10491.8095703125,156.7674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51348876953125,307.43121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18093.11328125,18000.0,0.0,0.0,0.2501571774482727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4118844866752624,0.4118896126747131,-5.138081633049296e-06,0.0,0.0002538777189329,0.0,0.0,21.72129821777344,0.0,0.0,0.0,0.3412233591079712,4.0,0.0,1.0
657300,293.1556396484375,297.1499938964844,293.1499938964844,0.070808470249176,-1751.2158203125,304.1498718261719,0.679075300693512,0.1228720694780349,0.111937440931797,294.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2078552246094,0.4910860061645508,0.050000000745058,0.0489286258816719,293.3045349121094,297.1499938964844,293.1499938964844,0.1129542291164398,-1962.76611328125,304.16558837890625,0.766095757484436,0.1766237914562225,0.1253075450658798,293.15234375,297.1499938964844,293.1499938964844,0.3076716363430023,-5905.69873046875,304.1558837890625,0.9990000128746032,0.4849414527416229,0.3773225545883178,293.3092346191406,297.1499938964844,293.1499938964844,0.0070933825336396,-2459.445556640625,299.98260498046875,0.4910860061645508,0.050000000745058,0.232096329331398,291.2059326171875,291.1499938964844,263.5,261.4369506835937,281.4827575683594,294.0471496582031,291.2038879394531,1.0,0.2473672032356262,0.8357394933700562,0.8357394933700562,1.0,1.0,-1.0748138427734375,0.4422917664051056,0.6325221061706543,0.2391847670078277,0.0,0.0,0.4695647656917572,47.828731536865234,52.0,-23.38367080688477,-10485.1083984375,157.9131622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6317443847656,307.4796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.634765625,18000.0,0.0,0.0,0.2481260448694229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4069986343383789,0.4070037603378296,-5.111494829179719e-06,0.0,0.0002518163819331,0.0,0.0,21.30639839172364,0.0,0.0,0.0,0.3396618664264679,4.0,0.0,1.0
657360,293.15533447265625,297.1499938964844,293.1499938964844,0.0708837881684303,-1752.7001953125,304.1497497558594,0.6774011254310608,0.1228603050112724,0.1119545474648475,294.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988525390625,0.4899195730686188,0.050000000745058,0.0489501357078552,293.3048400878906,297.1499938964844,293.1499938964844,0.1114893928170204,-1942.3992919921875,304.1654052734375,0.7614743113517761,0.1746109426021576,0.1239218562841415,293.1552429199219,297.1499938964844,293.1499938964844,0.3103879690170288,-5949.28125,304.1498718261719,0.9990000128746032,0.4843429028987884,0.3800159990787506,293.3090515136719,297.1499938964844,293.1499938964844,0.0070708454586565,-2454.619873046875,299.95263671875,0.4899195730686188,0.050000000745058,0.2321983724832534,291.1968688964844,291.1499938964844,263.510009765625,261.4458312988281,281.4891357421875,294.0555114746094,291.1947937011719,1.0,0.2483622729778289,0.8357272744178772,0.8357272744178772,1.0,1.0,-1.076551914215088,0.4431034028530121,0.6334484815597534,0.2395175844430923,0.0,0.0,0.4673476815223694,48.39508438110352,55.0,-24.6529598236084,-10484.212890625,159.434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7326965332031,307.52069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.62890625,18000.0,0.0,0.0,0.2460495382547378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4030950963497162,0.4031001925468445,-5.089895694254665e-06,0.0,0.0002497090026736,0.0,0.0,20.97682380676269,0.0,0.0,0.0,0.338410347700119,4.0,0.0,1.0
657420,293.155029296875,297.1499938964844,293.1499938964844,0.0710071995854377,-1755.1724853515625,304.1496276855469,0.6732539534568787,0.1227865815162658,0.1119549572467804,294.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.4870623350143432,0.050000000745058,0.0490039885044097,293.305419921875,297.1499938964844,293.1499938964844,0.1085632890462875,-1901.5302734375,304.1651611328125,0.751600980758667,0.1705712229013443,0.1211455985903739,293.1646423339844,297.1499938964844,293.1499938964844,0.3172058761119842,-6056.8681640625,304.1385803222656,0.9990000128746032,0.4823143780231476,0.386677086353302,293.3092041015625,297.1499938964844,293.1499938964844,0.0070265736430883,-2445.1708984375,299.89129638671875,0.4870623350143432,0.050000000745058,0.2324538230895996,291.1785583496094,291.1499938964844,263.5299987792969,261.4637451171875,281.5036315917969,294.07769775390625,291.176513671875,1.0,0.2509025931358337,0.8357027769088745,0.8357027769088745,1.0,1.0,-1.0815858840942385,0.4454210102558136,0.6361648440361023,0.2405744194984436,0.0,0.0,0.4647701680660248,49.82378005981445,58.0,-25.4305477142334,-10497.5986328125,163.47572326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8774108886719,307.5779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.44921875,18000.0,0.0,0.0,0.2419574707746505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3981162309646606,0.3981212973594665,-5.060609964857576e-06,0.0,0.0002455560897942,0.0,0.0,20.554351806640625,0.0,0.0,0.0,0.3367901146411896,4.0,0.0,1.0
657480,293.155029296875,297.1499938964844,293.1499938964844,0.0710071995854377,-1755.1724853515625,304.1496276855469,0.6732539534568787,0.1227865815162658,0.1119549572467804,294.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.4870623350143432,0.050000000745058,0.0490039885044097,293.305419921875,297.1499938964844,293.1499938964844,0.1085632890462875,-1901.5302734375,304.1651611328125,0.751600980758667,0.1705712229013443,0.1211455985903739,293.1646423339844,297.1499938964844,293.1499938964844,0.3172058761119842,-6056.8681640625,304.1385803222656,0.9990000128746032,0.4823143780231476,0.386677086353302,293.3092041015625,297.1499938964844,293.1499938964844,0.0070265736430883,-2445.1708984375,299.89129638671875,0.4870623350143432,0.050000000745058,0.2324538230895996,291.1785583496094,291.1499938964844,263.5299987792969,261.4637451171875,281.5036315917969,294.07769775390625,291.176513671875,1.0,0.2509025931358337,0.8357027769088745,0.8357027769088745,1.0,1.0,-1.0815858840942385,0.4454210102558136,0.6361648440361023,0.2405744194984436,0.0,0.0,0.4647701680660248,49.82378005981445,58.0,-25.4305477142334,-10497.5986328125,163.47572326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8774108886719,307.5779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.44921875,18000.0,0.0,0.0,0.2419574707746505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3981162309646606,0.3981212973594665,-5.060609964857576e-06,0.0,0.0002455560897942,0.0,0.0,20.554351806640625,0.0,0.0,0.0,0.3367901146411896,4.0,0.0,1.0
657540,293.1551208496094,297.1499938964844,293.1499938964844,0.0710837692022323,-1756.7821044921875,304.1496276855469,0.6683018207550049,0.1226441487669944,0.1119058206677436,294.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.483631283044815,0.050000000745058,0.0490702688694,293.3061828613281,297.1499938964844,293.1499938964844,0.105624534189701,-1860.217529296875,304.1650085449219,0.741209864616394,0.1664796620607376,0.1183545514941215,293.1780090332031,297.1499938964844,293.1499938964844,0.3255516290664673,-6186.47900390625,304.1285400390625,0.9990000128746032,0.4792387187480926,0.3947214186191559,293.3099060058594,297.1499938964844,293.1499938964844,0.0069824918173253,-2435.6708984375,299.8283996582031,0.483631283044815,0.050000000745058,0.2327682226896286,291.1609191894531,291.1499938964844,263.54998779296875,261.4818725585937,281.520751953125,294.1070861816406,291.1590576171875,1.0,0.2540419101715088,0.8356782793998718,0.8356782793998718,1.0,1.0,-1.08828866481781,0.4484865963459015,0.639802098274231,0.2420461922883987,0.0,0.0,0.4645083844661712,51.59064483642578,61.0,-24.406042098999023,-10527.3583984375,168.65855407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94293212890625,307.6000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.994140625,18000.0,0.0,0.0,0.2382374256849289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3966259956359863,0.3966310322284698,-5.048062121204566e-06,0.0,0.0002417806972516,0.0,0.0,20.415233612060547,0.0,0.0,0.0,0.3362505137920379,4.0,0.0,1.0
657600,293.1551208496094,297.1499938964844,293.1499938964844,0.0710837692022323,-1756.7821044921875,304.1496276855469,0.6683018207550049,0.1226441487669944,0.1119058206677436,294.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.483631283044815,0.050000000745058,0.0490702688694,293.3061828613281,297.1499938964844,293.1499938964844,0.105624534189701,-1860.217529296875,304.1650085449219,0.741209864616394,0.1664796620607376,0.1183545514941215,293.1780090332031,297.1499938964844,293.1499938964844,0.3255516290664673,-6186.47900390625,304.1285400390625,0.9990000128746032,0.4792387187480926,0.3947214186191559,293.3099060058594,297.1499938964844,293.1499938964844,0.0069824918173253,-2435.6708984375,299.8283996582031,0.483631283044815,0.050000000745058,0.2327682226896286,291.1609191894531,291.1499938964844,263.54998779296875,261.4818725585937,281.520751953125,294.1070861816406,291.1590576171875,1.0,0.2540419101715088,0.8356782793998718,0.8356782793998718,1.0,1.0,-1.08828866481781,0.4484865963459015,0.639802098274231,0.2420461922883987,0.0,0.0,0.4645083844661712,51.59064483642578,61.0,-24.406042098999023,-10527.3583984375,168.65855407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94293212890625,307.6000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.994140625,18000.0,0.0,0.0,0.2382374256849289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3966259956359863,0.3966310322284698,-5.048062121204566e-06,0.0,0.0002417806972516,0.0,0.0,20.415233612060547,0.0,0.0,0.0,0.3362505137920379,4.0,0.0,1.0
657660,293.155517578125,297.1499938964844,293.1499938964844,0.0711038336157798,-1757.34130859375,304.14971923828125,0.6628142595291138,0.1224342659115791,0.1118055135011673,294.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.479704201221466,0.050000000745058,0.0491470359265804,293.3073425292969,297.1499938964844,293.1499938964844,0.1026102378964424,-1817.533935546875,304.1650390625,0.7304372787475586,0.1622841507196426,0.1154991686344146,293.1942749023437,297.1499938964844,293.1499938964844,0.3350982666015625,-6332.80029296875,304.11981201171875,0.9990000128746032,0.4752336144447326,0.4038389027118683,293.3111267089844,297.1499938964844,293.1499938964844,0.0069377897307276,-2425.79296875,299.7643127441406,0.479704201221466,0.050000000745058,0.2331323772668838,291.1451416015625,291.1499938964844,263.57000732421875,261.50018310546875,281.5412902832031,294.1441955566406,291.1435546875,1.0,0.2576422989368438,0.8355798125267029,0.8355798125267029,1.0,1.0,-1.096213459968567,0.4520981013774872,0.6441153287887573,0.2438150346279144,0.0,0.0,0.4662359356880188,53.64067459106445,64.0,-21.872045516967773,-10568.642578125,174.78707885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9322814941406,307.5878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.2351725846529007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3981834053993225,0.398188441991806,-5.050178970122943e-06,0.0,0.0002386702690273,0.0,0.0,20.52094268798828,0.0,0.0,0.0,0.3366546928882599,4.0,0.0,1.0
