time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657720,293.155517578125,297.1499938964844,293.1499938964844,0.0711038336157798,-1757.34130859375,304.14971923828125,0.6628142595291138,0.1224342659115791,0.1118055135011673,294.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.479704201221466,0.050000000745058,0.0491470359265804,293.3073425292969,297.1499938964844,293.1499938964844,0.1026102378964424,-1817.533935546875,304.1650390625,0.7304372787475586,0.1622841507196426,0.1154991686344146,293.1942749023437,297.1499938964844,293.1499938964844,0.3350982666015625,-6332.80029296875,304.11981201171875,0.9990000128746032,0.4752336144447326,0.4038389027118683,293.3111267089844,297.1499938964844,293.1499938964844,0.0069377897307276,-2425.79296875,299.7643127441406,0.479704201221466,0.050000000745058,0.2331323772668838,291.1451416015625,291.1499938964844,263.57000732421875,261.50018310546875,281.5412902832031,294.1441955566406,291.1435546875,1.0,0.2576422989368438,0.8355798125267029,0.8355798125267029,1.0,1.0,-1.096213459968567,0.4520981013774872,0.6441153287887573,0.2438150346279144,0.0,0.0,0.4662359356880188,53.64067459106445,64.0,-21.872045516967773,-10568.642578125,174.78707885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9322814941406,307.5878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.2351725846529007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3981834053993225,0.398188441991806,-5.050178970122943e-06,0.0,0.0002386702690273,0.0,0.0,20.52094268798828,0.0,0.0,0.0,0.3366546928882599,4.0,0.0,1.0
657780,293.1561889648437,297.1499938964844,293.1499938964844,0.071065180003643,-1756.8070068359375,304.1498718261719,0.6570289731025696,0.1221610531210899,0.1116554886102676,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4752903878688812,0.050000000745058,0.0492325127124786,293.3087158203125,297.1499938964844,293.1499938964844,0.0995382741093635,-1773.7137451171875,304.1651306152344,0.7192410826683044,0.158021479845047,0.112598069012165,293.2127990722656,297.1499938964844,293.1499938964844,0.3455639481544494,-6491.3154296875,304.11248779296875,0.9990000128746032,0.4703633487224579,0.4137546420097351,293.312744140625,297.1499938964844,293.1499938964844,0.0068921521306037,-2415.401123046875,299.6993103027344,0.4752903878688812,0.050000000745058,0.2335378527641296,291.1317138671875,291.1499938964844,263.5899963378906,261.5187072753906,281.5650634765625,294.1884460449219,291.1304016113281,1.0,0.2615903913974762,0.8354812860488892,0.8354812860488892,1.0,1.0,-1.1050419807434082,0.4561207294464111,0.6489211916923523,0.2458037734031677,0.0,0.0,0.4696013629436493,55.92457962036133,52.0,-18.68386650085449,-10617.7158203125,181.7074432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8546447753906,307.5445861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17968.37109375,18000.0,0.0,0.0,0.2329584211111068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4022940397262573,0.4022990763187408,-5.064870038040681e-06,0.0,0.0002364231913816,0.0,0.0,20.834449768066406,0.0,0.0,0.0,0.3378558456897735,4.0,0.0,1.0
657840,293.1561889648437,297.1499938964844,293.1499938964844,0.071065180003643,-1756.8070068359375,304.1498718261719,0.6570289731025696,0.1221610531210899,0.1116554886102676,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.4752903878688812,0.050000000745058,0.0492325127124786,293.3087158203125,297.1499938964844,293.1499938964844,0.0995382741093635,-1773.7137451171875,304.1651306152344,0.7192410826683044,0.158021479845047,0.112598069012165,293.2127990722656,297.1499938964844,293.1499938964844,0.3455639481544494,-6491.3154296875,304.11248779296875,0.9990000128746032,0.4703633487224579,0.4137546420097351,293.312744140625,297.1499938964844,293.1499938964844,0.0068921521306037,-2415.401123046875,299.6993103027344,0.4752903878688812,0.050000000745058,0.2335378527641296,291.1317138671875,291.1499938964844,263.5899963378906,261.5187072753906,281.5650634765625,294.1884460449219,291.1304016113281,1.0,0.2615903913974762,0.8354812860488892,0.8354812860488892,1.0,1.0,-1.1050419807434082,0.4561207294464111,0.6489211916923523,0.2458037734031677,0.0,0.0,0.4696013629436493,55.92457962036133,52.0,-18.68386650085449,-10617.7158203125,181.7074432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8546447753906,307.5445861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17968.37109375,18000.0,0.0,0.0,0.2329584211111068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4022940397262573,0.4022990763187408,-5.064870038040681e-06,0.0,0.0002364231913816,0.0,0.0,20.834449768066406,0.0,0.0,0.0,0.3378558456897735,4.0,0.0,1.0
657900,293.156494140625,297.1499938964844,293.1499938964844,0.0709835439920425,-1755.3673095703125,304.1500549316406,0.656413197517395,0.1220204979181289,0.1115316823124885,294.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.4749770164489746,0.050000000745058,0.0492384955286979,293.3093566894531,297.1499938964844,293.1499938964844,0.0979412645101547,-1750.7735595703125,304.165283203125,0.7158018350601196,0.155886560678482,0.1111098229885101,293.2210998535156,297.1499938964844,293.1499938964844,0.3467430472373962,-6506.4853515625,304.1172790527344,0.9990000128746032,0.4679300785064697,0.4144397974014282,293.3136291503906,297.1499938964844,293.1499938964844,0.006862302776426,-2407.860595703125,299.66729736328125,0.4749770164489746,0.050000000745058,0.2335662096738815,291.12750244140625,291.1499938964844,263.6000061035156,261.5280456542969,281.5812072753906,294.20953369140625,291.127685546875,1.0,0.2612908184528351,0.8354320526123047,0.8354320526123047,1.0,1.0,-1.1039767265319824,0.4556645154953003,0.6483122706413269,0.2454674988985061,0.0,0.0,0.4715547859668731,56.05965042114258,52.0,-9.180092811584473,-10617.2587890625,181.6376037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7962646484375,307.5282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.408203125,18000.0,0.0,0.0,0.2321897596120834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051041305065155,0.4051092267036438,-5.076348315924406e-06,0.0,0.00023564309231,0.0,0.0,21.05552101135254,0.0,0.0,0.0,0.3386929333209991,4.0,0.0,1.0
657960,293.1567077636719,297.1499938964844,293.1499938964844,0.0708145722746849,-1752.2001953125,304.1503601074219,0.6574925780296326,0.1218957677483558,0.1113913878798484,294.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.4761234521865845,0.050000000745058,0.04921655356884,293.30987548828125,297.1499938964844,293.1499938964844,0.0962419584393501,-1726.1561279296875,304.1656188964844,0.7140460014343262,0.1537630707025528,0.109607309103012,293.2256164550781,297.1499938964844,293.1499938964844,0.344470351934433,-6468.33935546875,304.1274108886719,0.9990000128746032,0.4661427438259125,0.4119201600551605,293.3144226074219,297.1499938964844,293.1499938964844,0.0068243709392845,-2397.03271484375,299.63897705078125,0.4761234521865845,0.050000000745058,0.2334621399641037,291.13385009765625,291.1499938964844,263.6099853515625,261.5374450683594,281.5948791503906,294.21990966796875,291.1363525390625,1.0,0.2597800493240356,0.8353670239448547,0.8353670239448547,1.0,1.0,-1.0988317728042605,0.4533995687961578,0.6454322338104248,0.244060218334198,0.0,0.0,0.4720529615879059,55.42878341674805,40.0,9.560708045959473,-10589.5595703125,178.90460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7334899902344,307.5136108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.447265625,18000.0,0.0,0.0,0.2315883636474609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4071351885795593,0.4071402847766876,-5.087895260658115e-06,0.0,0.0002350327558815,0.0,0.0,21.228099822998047,0.0,0.0,0.0,0.3393148183822632,4.0,0.0,1.0
658020,293.1567077636719,297.1499938964844,293.1499938964844,0.0703944563865661,-1744.239501953125,304.15093994140625,0.6637799739837646,0.1217255592346191,0.1111126542091369,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.4815190434455871,0.050000000745058,0.0491115972399711,293.3105773925781,297.1499938964844,293.1499938964844,0.0927435085177421,-1675.2086181640625,304.1662292480469,0.7145915031433105,0.1495729684829712,0.1065896973013877,293.22222900390625,297.1499938964844,293.1499938964844,0.3323346078395843,-6276.08447265625,304.1553649902344,0.9990000128746032,0.464880496263504,0.3996492028236389,293.3155822753906,297.1499938964844,293.1499938964844,0.0067345770075917,-2370.161376953125,299.5881652832031,0.4815190434455871,0.050000000745058,0.232964277267456,291.16070556640625,291.1499938964844,263.6300048828125,261.5564270019531,281.60894775390625,294.2043762207031,291.163818359375,1.0,0.253602385520935,0.8352369070053101,0.8352369070053101,1.0,1.0,-1.0794271230697632,0.4448354542255401,0.6345916986465454,0.2388953417539596,0.0,0.0,0.4688761532306671,52.49289321899414,28.0,31.425020217895508,-10438.453125,167.76388549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6244812011719,307.4618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.52734375,18000.0,0.0,0.0,0.2305762320756912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4049257934093475,0.4049308896064758,-5.089112164569087e-06,0.0,0.0002340055652894,0.0,0.0,21.09097671508789,0.0,0.0,0.0,0.3387845456600189,4.0,0.0,1.0
658080,293.1567077636719,297.1499938964844,293.1499938964844,0.0703944563865661,-1744.239501953125,304.15093994140625,0.6637799739837646,0.1217255592346191,0.1111126542091369,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.4815190434455871,0.050000000745058,0.0491115972399711,293.3105773925781,297.1499938964844,293.1499938964844,0.0927435085177421,-1675.2086181640625,304.1662292480469,0.7145915031433105,0.1495729684829712,0.1065896973013877,293.22222900390625,297.1499938964844,293.1499938964844,0.3323346078395843,-6276.08447265625,304.1553649902344,0.9990000128746032,0.464880496263504,0.3996492028236389,293.3155822753906,297.1499938964844,293.1499938964844,0.0067345770075917,-2370.161376953125,299.5881652832031,0.4815190434455871,0.050000000745058,0.232964277267456,291.16070556640625,291.1499938964844,263.6300048828125,261.5564270019531,281.60894775390625,294.2043762207031,291.163818359375,1.0,0.253602385520935,0.8352369070053101,0.8352369070053101,1.0,1.0,-1.0794271230697632,0.4448354542255401,0.6345916986465454,0.2388953417539596,0.0,0.0,0.4688761532306671,52.49289321899414,28.0,31.425020217895508,-10438.453125,167.76388549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6244812011719,307.4618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.52734375,18000.0,0.0,0.0,0.2305762320756912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4049257934093475,0.4049308896064758,-5.089112164569087e-06,0.0,0.0002340055652894,0.0,0.0,21.09097671508789,0.0,0.0,0.0,0.3387845456600189,4.0,0.0,1.0
658140,293.1559753417969,297.1499938964844,293.1499938964844,0.0700078755617141,-1736.8790283203125,304.1512451171875,0.6756749749183655,0.1217046901583671,0.1108970716595649,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.4902946352958679,0.050000000745058,0.0489433407783508,293.3105163574219,297.1499938964844,293.1499938964844,0.0892716497182846,-1624.5721435546875,304.1665954589844,0.7201722264289856,0.1455113440752029,0.1036038026213646,293.20245361328125,297.1499938964844,293.1499938964844,0.3118116557598114,-5955.3359375,304.1878356933594,0.9990000128746032,0.4670258462429046,0.3791493475437164,293.31573486328125,297.1499938964844,293.1499938964844,0.006637318059802,-2340.558837890625,299.5409240722656,0.4902946352958679,0.050000000745058,0.23216612637043,291.1904296875,291.1499938964844,263.6499938964844,261.5756530761719,281.60626220703125,294.1466979980469,291.1940612792969,1.0,0.2438759803771972,0.8351067304611206,0.8351067304611206,1.0,1.0,-1.049821853637695,0.4318208694458008,0.6180009841918945,0.2310594469308853,0.0,0.0,0.461544781923294,47.8169059753418,31.0,41.20254135131836,-10201.201171875,151.0555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5738525390625,307.4232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18066.93359375,18000.0,0.0,0.0,0.2293087542057037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396372377872467,0.3963774144649505,-5.060012426838512e-06,0.0,0.0002327192341908,0.0,0.0,20.44222068786621,0.0,0.0,0.0,0.3363038003444671,4.0,0.0,1.0
658200,293.1559753417969,297.1499938964844,293.1499938964844,0.0700078755617141,-1736.8790283203125,304.1512451171875,0.6756749749183655,0.1217046901583671,0.1108970716595649,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.4902946352958679,0.050000000745058,0.0489433407783508,293.3105163574219,297.1499938964844,293.1499938964844,0.0892716497182846,-1624.5721435546875,304.1665954589844,0.7201722264289856,0.1455113440752029,0.1036038026213646,293.20245361328125,297.1499938964844,293.1499938964844,0.3118116557598114,-5955.3359375,304.1878356933594,0.9990000128746032,0.4670258462429046,0.3791493475437164,293.31573486328125,297.1499938964844,293.1499938964844,0.006637318059802,-2340.558837890625,299.5409240722656,0.4902946352958679,0.050000000745058,0.23216612637043,291.1904296875,291.1499938964844,263.6499938964844,261.5756530761719,281.60626220703125,294.1466979980469,291.1940612792969,1.0,0.2438759803771972,0.8351067304611206,0.8351067304611206,1.0,1.0,-1.049821853637695,0.4318208694458008,0.6180009841918945,0.2310594469308853,0.0,0.0,0.461544781923294,47.8169059753418,31.0,41.20254135131836,-10201.201171875,151.0555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5738525390625,307.4232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18066.93359375,18000.0,0.0,0.0,0.2293087542057037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396372377872467,0.3963774144649505,-5.060012426838512e-06,0.0,0.0002327192341908,0.0,0.0,20.44222068786621,0.0,0.0,0.0,0.3363038003444671,4.0,0.0,1.0
658260,293.1547241210937,297.1499938964844,293.1499938964844,0.0698361545801162,-1733.56103515625,304.1510925292969,0.6851758360862732,0.1218034103512764,0.1108547449111938,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2107238769531,0.4968390464782715,0.050000000745058,0.0488277487456798,293.30987548828125,297.1499938964844,293.1499938964844,0.0860249921679496,-1577.414794921875,304.1664428710937,0.7228329181671143,0.1415751129388809,0.1007502451539039,293.17449951171875,297.1499938964844,293.1499938964844,0.2965782582759857,-5720.02490234375,304.20001220703125,0.9990000128746032,0.4713682830333709,0.3643943071365356,293.3148803710937,297.1499938964844,293.1499938964844,0.0065551348961889,-2315.975341796875,299.4936218261719,0.4968390464782715,0.050000000745058,0.2316178083419799,291.2116394042969,291.1499938964844,263.6700134277344,261.5950927734375,281.5899353027344,294.079345703125,291.2117614746094,1.0,0.237327292561531,0.835278332233429,0.835278332233429,1.0,1.0,-1.0278327465057373,0.4222963750362396,0.6055363416671753,0.2250555008649826,0.0,0.0,0.4515374898910522,44.58273315429688,34.0,21.354034423828125,-9973.55078125,139.5727996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5946655273437,307.3696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18097.40625,18000.0,0.0,0.0,0.2273837178945541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826838433742523,0.3826888501644134,-5.006002538721077e-06,0.0,0.0002307655668118,0.0,0.0,19.4006576538086,0.0,0.0,0.0,0.332273006439209,4.0,0.0,1.0
658320,293.1547241210937,297.1499938964844,293.1499938964844,0.0698361545801162,-1733.56103515625,304.1510925292969,0.6851758360862732,0.1218034103512764,0.1108547449111938,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2107238769531,0.4968390464782715,0.050000000745058,0.0488277487456798,293.30987548828125,297.1499938964844,293.1499938964844,0.0860249921679496,-1577.414794921875,304.1664428710937,0.7228329181671143,0.1415751129388809,0.1007502451539039,293.17449951171875,297.1499938964844,293.1499938964844,0.2965782582759857,-5720.02490234375,304.20001220703125,0.9990000128746032,0.4713682830333709,0.3643943071365356,293.3148803710937,297.1499938964844,293.1499938964844,0.0065551348961889,-2315.975341796875,299.4936218261719,0.4968390464782715,0.050000000745058,0.2316178083419799,291.2116394042969,291.1499938964844,263.6700134277344,261.5950927734375,281.5899353027344,294.079345703125,291.2117614746094,1.0,0.237327292561531,0.835278332233429,0.835278332233429,1.0,1.0,-1.0278327465057373,0.4222963750362396,0.6055363416671753,0.2250555008649826,0.0,0.0,0.4515374898910522,44.58273315429688,34.0,21.354034423828125,-9973.55078125,139.5727996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5946655273437,307.3696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18097.40625,18000.0,0.0,0.0,0.2273837178945541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826838433742523,0.3826888501644134,-5.006002538721077e-06,0.0,0.0002307655668118,0.0,0.0,19.4006576538086,0.0,0.0,0.0,0.332273006439209,4.0,0.0,1.0
658380,293.1533203125,297.1499938964844,293.1499938964844,0.0699261575937271,-1735.291748046875,304.15057373046875,0.6914180517196655,0.1219658404588699,0.1109248846769332,294.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20770263671875,0.5010227560997009,0.050000000745058,0.0487600080668926,293.30877685546875,297.1499938964844,293.1499938964844,0.0830813646316528,-1535.0736083984375,304.1658630371094,0.7222124338150024,0.1377498656511306,0.0980105996131897,293.1510009765625,297.1499938964844,293.1499938964844,0.2874400913715362,-5581.263671875,304.1983337402344,0.9990000128746032,0.4755222201347351,0.3554621338844299,293.3133239746094,297.1499938964844,293.1499938964844,0.0064923893660306,-2298.896240234375,299.4393005371094,0.5010227560997009,0.050000000745058,0.231296494603157,291.2069396972656,291.1499938964844,263.69000244140625,261.6147766113281,281.580322265625,294.0355834960937,291.2059631347656,1.0,0.2331488281488418,0.8354499340057373,0.8354499340057373,1.0,1.0,-1.013438105583191,0.4161323606967926,0.5973057746887207,0.2210152298212051,0.0,0.0,0.444161593914032,42.66693878173828,37.0,-1.3715683221817017,-9813.96875,132.62588500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6584777832031,307.3468322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18077.564453125,18000.0,0.0,0.0,0.2248461693525314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371422678232193,0.3714276254177093,-4.953336429025512e-06,0.0,0.0002281902852701,0.0,0.0,18.5378646850586,0.0,0.0,0.0,0.3288602232933044,4.0,0.0,1.0
658440,293.1533203125,297.1499938964844,293.1499938964844,0.0699261575937271,-1735.291748046875,304.15057373046875,0.6914180517196655,0.1219658404588699,0.1109248846769332,294.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20770263671875,0.5010227560997009,0.050000000745058,0.0487600080668926,293.30877685546875,297.1499938964844,293.1499938964844,0.0830813646316528,-1535.0736083984375,304.1658630371094,0.7222124338150024,0.1377498656511306,0.0980105996131897,293.1510009765625,297.1499938964844,293.1499938964844,0.2874400913715362,-5581.263671875,304.1983337402344,0.9990000128746032,0.4755222201347351,0.3554621338844299,293.3133239746094,297.1499938964844,293.1499938964844,0.0064923893660306,-2298.896240234375,299.4393005371094,0.5010227560997009,0.050000000745058,0.231296494603157,291.2069396972656,291.1499938964844,263.69000244140625,261.6147766113281,281.580322265625,294.0355834960937,291.2059631347656,1.0,0.2331488281488418,0.8354499340057373,0.8354499340057373,1.0,1.0,-1.013438105583191,0.4161323606967926,0.5973057746887207,0.2210152298212051,0.0,0.0,0.444161593914032,42.66693878173828,37.0,-1.3715683221817017,-9813.96875,132.62588500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6584777832031,307.3468322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18077.564453125,18000.0,0.0,0.0,0.2248461693525314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371422678232193,0.3714276254177093,-4.953336429025512e-06,0.0,0.0002281902852701,0.0,0.0,18.5378646850586,0.0,0.0,0.0,0.3288602232933044,4.0,0.0,1.0
658500,293.15264892578125,297.1499938964844,293.1499938964844,0.0700058192014694,-1736.8017578125,304.1503295898437,0.6934736371040344,0.1220565140247345,0.1109850704669952,294.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035827636719,0.5023587942123413,0.050000000745058,0.0487394295632839,293.30810546875,297.1499938964844,293.1499938964844,0.0816553235054016,-1514.6451416015625,304.16558837890625,0.7208720445632935,0.135868102312088,0.0966750010848045,293.1417541503906,297.1499938964844,293.1499938964844,0.2845503389835357,-5538.31298828125,304.1947937011719,0.9990000128746032,0.4773275256156921,0.352702796459198,293.3124389648437,297.1499938964844,293.1499938964844,0.0064645847305655,-2291.506103515625,299.411865234375,0.5023587942123413,0.050000000745058,0.2311988621950149,291.2026062011719,291.1499938964844,263.70001220703125,261.62469482421875,281.5782775878906,294.02166748046875,291.2013244628906,1.0,0.2318058162927627,0.8355357646942139,0.8355357646942139,1.0,1.0,-1.0084524154663086,0.4140244722366333,0.5944279432296753,0.2195624262094497,0.0,0.0,0.4410863220691681,42.07565689086914,37.0,-7.805858612060547,-9755.0712890625,130.38238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6946716308594,307.3429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18067.64453125,18000.0,0.0,0.0,0.2234305143356323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668722808361053,0.3668771982192993,-4.93211291541229e-06,0.0,0.0002267535601276,0.0,0.0,18.19540023803711,0.0,0.0,0.0,0.3274876177310943,4.0,0.0,1.0
658560,293.15203857421875,297.1499938964844,293.1499938964844,0.0701024383306503,-1738.632080078125,304.15008544921875,0.694861650466919,0.1221466287970542,0.1110541447997093,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1981811523437,0.5032217502593994,0.050000000745058,0.0487264059484005,293.30743408203125,297.1499938964844,293.1499938964844,0.0802528411149978,-1494.6175537109375,304.1653137207031,0.7188843488693237,0.1339994370937347,0.0953559875488281,293.1343078613281,297.1499938964844,293.1499938964844,0.2826658189296722,-5511.15771484375,304.1900634765625,0.9990000128746032,0.4788955748081207,0.3509449958801269,293.31158447265625,297.1499938964844,293.1499938964844,0.0064385291188955,-2284.715576171875,299.3840637207031,0.5032217502593994,0.050000000745058,0.2311370819807052,291.1969299316406,291.1499938964844,263.7099914550781,261.6347045898437,281.5777587890625,294.01226806640625,291.19537353515625,1.0,0.2308981120586395,0.83562833070755,0.83562833070755,1.0,1.0,-1.004751682281494,0.4124802649021148,0.5922714471817017,0.2184410542249679,0.0,0.0,0.438519150018692,41.69302749633789,40.0,-12.942852020263672,-9707.4013671875,128.82530212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7293701171875,307.34039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.818359375,18000.0,0.0,0.0,0.2219587117433548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629681169986725,0.3629730343818664,-4.913827979180496e-06,0.0,0.000225259878789,0.0,0.0,17.90403938293457,0.0,0.0,0.0,0.3263177573680877,4.0,0.0,1.0
658620,293.1509704589844,297.1499938964844,293.1499938964844,0.0703209489583969,-1742.7750244140625,304.14971923828125,0.6958229541778564,0.1223083063960075,0.1111996620893478,294.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.503669023513794,0.050000000745058,0.0487197563052177,293.3060913085937,297.1499938964844,293.1499938964844,0.0774876326322555,-1455.32177734375,304.1648254394531,0.7130513191223145,0.1302804350852966,0.0927503779530525,293.1247863769531,297.1499938964844,293.1499938964844,0.2815327048301697,-5498.11767578125,304.1785583496094,0.9990000128746032,0.4812383949756622,0.3500416278839111,293.3100280761719,297.1499938964844,293.1499938964844,0.006390428636223,-2272.471923828125,299.3273010253906,0.503669023513794,0.050000000745058,0.231105551123619,291.1828308105469,291.1499938964844,263.7300109863281,261.6548767089844,281.5806884765625,294.0047912597656,291.1809997558594,1.0,0.2302128225564956,0.8358134627342224,0.8358134627342224,1.0,1.0,-1.0006673336029053,0.4108414649963379,0.5898258090019226,0.217054858803749,0.0,0.0,0.4350618720054626,41.46303939819336,43.0,-19.042518615722656,-9644.3359375,127.4452896118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7836608886719,307.3363952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18036.689453125,18000.0,0.0,0.0,0.2189811319112777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3574101030826568,0.3574149906635284,-4.886534043180291e-06,0.0,0.0002222380135208,0.0,0.0,17.489473342895508,0.0,0.0,0.0,0.3246431648731231,4.0,0.0,1.0
658680,293.1509704589844,297.1499938964844,293.1499938964844,0.0703209489583969,-1742.7750244140625,304.14971923828125,0.6958229541778564,0.1223083063960075,0.1111996620893478,294.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.503669023513794,0.050000000745058,0.0487197563052177,293.3060913085937,297.1499938964844,293.1499938964844,0.0774876326322555,-1455.32177734375,304.1648254394531,0.7130513191223145,0.1302804350852966,0.0927503779530525,293.1247863769531,297.1499938964844,293.1499938964844,0.2815327048301697,-5498.11767578125,304.1785583496094,0.9990000128746032,0.4812383949756622,0.3500416278839111,293.3100280761719,297.1499938964844,293.1499938964844,0.006390428636223,-2272.471923828125,299.3273010253906,0.503669023513794,0.050000000745058,0.231105551123619,291.1828308105469,291.1499938964844,263.7300109863281,261.6548767089844,281.5806884765625,294.0047912597656,291.1809997558594,1.0,0.2302128225564956,0.8358134627342224,0.8358134627342224,1.0,1.0,-1.0006673336029053,0.4108414649963379,0.5898258090019226,0.217054858803749,0.0,0.0,0.4350618720054626,41.46303939819336,43.0,-19.042518615722656,-9644.3359375,127.4452896118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7836608886719,307.3363952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18036.689453125,18000.0,0.0,0.0,0.2189811319112777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3574101030826568,0.3574149906635284,-4.886534043180291e-06,0.0,0.0002222380135208,0.0,0.0,17.489473342895508,0.0,0.0,0.0,0.3246431648731231,4.0,0.0,1.0
658740,293.1502990722656,297.1499938964844,293.1499938964844,0.0705335214734077,-1746.811279296875,304.1494445800781,0.6946633458137512,0.1224237158894538,0.1113300323486328,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.5026542544364929,0.050000000745058,0.0487350076436996,293.3049621582031,297.1499938964844,293.1499938964844,0.0747273787856102,-1416.3543701171875,304.1644897460937,0.7046926617622375,0.1265590637922287,0.0901645943522453,293.1220092773437,297.1499938964844,293.1499938964844,0.2833837270736694,-5531.478515625,304.1659545898437,0.9990000128746032,0.4824540317058563,0.3520992398262024,293.3089294433594,297.1499938964844,293.1499938964844,0.0063453209586441,-2261.12109375,299.2693176269531,0.5026542544364929,0.050000000745058,0.2311778962612152,291.1678161621094,291.1499938964844,263.75,261.6753234863281,281.58795166015625,294.00958251953125,291.1659851074219,1.0,0.230803444981575,0.8359985947608948,0.8359985947608948,1.0,1.0,-1.0002937316894531,0.4108210802078247,0.5894727110862732,0.2166274785995483,0.0,0.0,0.4336928427219391,41.83657836914063,46.0,-20.793678283691406,-9617.2470703125,127.99114990234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8051147460937,307.3261413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.96875,18000.0,0.0,0.0,0.216177225112915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3547303080558777,0.3547351956367492,-4.871365945291473e-06,0.0,0.0002193924010498,0.0,0.0,17.284976959228516,0.0,0.0,0.0,0.3238080441951751,4.0,0.0,1.0
658800,293.1502990722656,297.1499938964844,293.1499938964844,0.0705335214734077,-1746.811279296875,304.1494445800781,0.6946633458137512,0.1224237158894538,0.1113300323486328,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.5026542544364929,0.050000000745058,0.0487350076436996,293.3049621582031,297.1499938964844,293.1499938964844,0.0747273787856102,-1416.3543701171875,304.1644897460937,0.7046926617622375,0.1265590637922287,0.0901645943522453,293.1220092773437,297.1499938964844,293.1499938964844,0.2833837270736694,-5531.478515625,304.1659545898437,0.9990000128746032,0.4824540317058563,0.3520992398262024,293.3089294433594,297.1499938964844,293.1499938964844,0.0063453209586441,-2261.12109375,299.2693176269531,0.5026542544364929,0.050000000745058,0.2311778962612152,291.1678161621094,291.1499938964844,263.75,261.6753234863281,281.58795166015625,294.00958251953125,291.1659851074219,1.0,0.230803444981575,0.8359985947608948,0.8359985947608948,1.0,1.0,-1.0002937316894531,0.4108210802078247,0.5894727110862732,0.2166274785995483,0.0,0.0,0.4336928427219391,41.83657836914063,46.0,-20.793678283691406,-9617.2470703125,127.99114990234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8051147460937,307.3261413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.96875,18000.0,0.0,0.0,0.216177225112915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3547303080558777,0.3547351956367492,-4.871365945291473e-06,0.0,0.0002193924010498,0.0,0.0,17.284976959228516,0.0,0.0,0.0,0.3238080441951751,4.0,0.0,1.0
658860,293.1500244140625,297.1499938964844,293.1499938964844,0.0707118958234787,-1750.2159423828125,304.1493530273437,0.6917648911476135,0.1224740371108055,0.1114229708909988,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5004994869232178,0.050000000745058,0.0487683191895484,293.3040771484375,297.1499938964844,293.1499938964844,0.0719369798898696,-1377.2525634765625,304.164306640625,0.6943597793579102,0.1228139549493789,0.0875784009695053,293.1252136230469,297.1499938964844,293.1499938964844,0.2876796424388885,-5602.404296875,304.15350341796875,0.9990000128746032,0.4825235903263092,0.3565559387207031,293.3084716796875,297.1499938964844,293.1499938964844,0.0063016256317496,-2250.10302734375,299.21002197265625,0.5004994869232178,0.050000000745058,0.2313359081745147,291.1532592773437,291.1499938964844,263.7690124511719,261.69512939453125,281.59893798828125,294.02423095703125,291.15155029296875,1.0,0.232426568865776,0.8360662460327148,0.8360662460327148,1.0,1.0,-1.002879023551941,0.4120699465274811,0.590809166431427,0.2169915437698364,0.0,0.0,0.4342429339885711,42.707122802734375,49.0,-20.282339096069336,-9618.10546875,130.10203552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.785400390625,307.30303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.22265625,18000.0,0.0,0.0,0.2137813419103622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3546483516693115,0.3546532094478607,-4.867026291321963e-06,0.0,0.0002169608778785,0.0,0.0,17.26628303527832,0.0,0.0,0.0,0.3237234950065613,4.0,0.0,1.0
658920,293.1500244140625,297.1499938964844,293.1499938964844,0.0707118958234787,-1750.2159423828125,304.1493530273437,0.6917648911476135,0.1224740371108055,0.1114229708909988,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5004994869232178,0.050000000745058,0.0487683191895484,293.3040771484375,297.1499938964844,293.1499938964844,0.0719369798898696,-1377.2525634765625,304.164306640625,0.6943597793579102,0.1228139549493789,0.0875784009695053,293.1252136230469,297.1499938964844,293.1499938964844,0.2876796424388885,-5602.404296875,304.15350341796875,0.9990000128746032,0.4825235903263092,0.3565559387207031,293.3084716796875,297.1499938964844,293.1499938964844,0.0063016256317496,-2250.10302734375,299.21002197265625,0.5004994869232178,0.050000000745058,0.2313359081745147,291.1532592773437,291.1499938964844,263.7690124511719,261.69512939453125,281.59893798828125,294.02423095703125,291.15155029296875,1.0,0.232426568865776,0.8360662460327148,0.8360662460327148,1.0,1.0,-1.002879023551941,0.4120699465274811,0.590809166431427,0.2169915437698364,0.0,0.0,0.4342429339885711,42.707122802734375,49.0,-20.282339096069336,-9618.10546875,130.10203552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.785400390625,307.30303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.22265625,18000.0,0.0,0.0,0.2137813419103622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3546483516693115,0.3546532094478607,-4.867026291321963e-06,0.0,0.0002169608778785,0.0,0.0,17.26628303527832,0.0,0.0,0.0,0.3237234950065613,4.0,0.0,1.0
658980,293.150146484375,297.1499938964844,293.1499938964844,0.0708359852433204,-1752.6175537109375,304.1493530273437,0.6874837279319763,0.1224448829889297,0.1114619821310043,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.4975031316280365,0.050000000745058,0.0488168187439441,293.3034362792969,297.1499938964844,293.1499938964844,0.0690957754850387,-1337.7744140625,304.1642761230469,0.6826198101043701,0.1190359517931938,0.0849815905094146,293.1335754394531,297.1499938964844,293.1499938964844,0.2939788401126861,-5703.580078125,304.1418762207031,0.9990000128746032,0.4814599752426147,0.3629488050937652,293.3086853027344,297.1499938964844,293.1499938964844,0.0062581691890954,-2239.00927734375,299.1493835449219,0.4975031316280365,0.050000000745058,0.2315659821033477,291.13995361328125,291.1499938964844,263.7861022949219,261.71337890625,281.613037109375,294.0475158691406,291.138427734375,1.0,0.2348843961954116,0.8361338973045349,0.8361338973045349,1.0,1.0,-1.007815718650818,0.4143246114253998,0.5934911370277405,0.2180162221193313,0.0,0.0,0.4364917874336242,43.994667053222656,52.0,-18.49930953979492,-9641.0,133.51773071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7226257324219,307.2646179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.40234375,18000.0,0.0,0.0,0.2119814902544021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568988144397735,0.3569036722183227,-4.872432782576652e-06,0.0,0.0002151342632714,0.0,0.0,17.414098739624023,0.0,0.0,0.0,0.3243131935596466,4.0,0.0,1.0
659040,293.150146484375,297.1499938964844,293.1499938964844,0.0708359852433204,-1752.6175537109375,304.1493530273437,0.6874837279319763,0.1224448829889297,0.1114619821310043,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.4975031316280365,0.050000000745058,0.0488168187439441,293.3034362792969,297.1499938964844,293.1499938964844,0.0690957754850387,-1337.7744140625,304.1642761230469,0.6826198101043701,0.1190359517931938,0.0849815905094146,293.1335754394531,297.1499938964844,293.1499938964844,0.2939788401126861,-5703.580078125,304.1418762207031,0.9990000128746032,0.4814599752426147,0.3629488050937652,293.3086853027344,297.1499938964844,293.1499938964844,0.0062581691890954,-2239.00927734375,299.1493835449219,0.4975031316280365,0.050000000745058,0.2315659821033477,291.13995361328125,291.1499938964844,263.7861022949219,261.71337890625,281.613037109375,294.0475158691406,291.138427734375,1.0,0.2348843961954116,0.8361338973045349,0.8361338973045349,1.0,1.0,-1.007815718650818,0.4143246114253998,0.5934911370277405,0.2180162221193313,0.0,0.0,0.4364917874336242,43.994667053222656,52.0,-18.49930953979492,-9641.0,133.51773071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7226257324219,307.2646179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.40234375,18000.0,0.0,0.0,0.2119814902544021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568988144397735,0.3569036722183227,-4.872432782576652e-06,0.0,0.0002151342632714,0.0,0.0,17.414098739624023,0.0,0.0,0.0,0.3243131935596466,4.0,0.0,1.0
659100,293.150390625,297.1499938964844,293.1499938964844,0.0708730593323707,-1753.3575439453125,304.1494140625,0.6849285364151001,0.1223971620202064,0.1114572212100029,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4957698583602905,0.050000000745058,0.048846036195755,293.3032531738281,297.1499938964844,293.1499938964844,0.0676516592502594,-1317.849609375,304.164306640625,0.6763776540756226,0.1171324178576469,0.0836771354079246,293.13946533203125,297.1499938964844,293.1499938964844,0.2977607846260071,-5763.533203125,304.136474609375,0.9990000128746032,0.4805138409137726,0.3667461574077606,293.3090515136719,297.1499938964844,293.1499938964844,0.006236299406737,-2233.353271484375,299.1185302734375,0.4957698583602905,0.050000000745058,0.2317045629024505,291.1339111328125,291.1499938964844,263.7939147949219,261.7219543457031,281.6211242675781,294.0621337890625,291.1325378417969,1.0,0.236372709274292,0.8361676931381226,0.8361676931381226,1.0,1.0,-1.0110032558441162,0.4157625138759613,0.5952407121658325,0.2187252342700958,0.0,0.0,0.4381745457649231,44.774017333984375,52.0,-17.33567237854004,-9659.150390625,135.64964294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6759948730469,307.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.181640625,18000.0,0.0,0.0,0.2113491892814636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358806848526001,0.3588117361068725,-4.87846955365967e-06,0.0,0.0002144925529137,0.0,0.0,17.544631958007812,0.0,0.0,0.0,0.3248372375965118,4.0,0.0,1.0
659160,293.1507263183594,297.1499938964844,293.1499938964844,0.0708919912576675,-1753.7626953125,304.14947509765625,0.6821543574333191,0.122326835989952,0.1114350780844688,294.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.4939180314540863,0.050000000745058,0.0488781668245792,293.3031005859375,297.1499938964844,293.1499938964844,0.0661898404359817,-1297.7825927734375,304.16436767578125,0.6699786186218262,0.1152187883853912,0.0823677107691764,293.14630126953125,297.1499938964844,293.1499938964844,0.3018999099731445,-5828.67236328125,304.1314392089844,0.9990000128746032,0.4793044626712799,0.370877593755722,293.3096008300781,297.1499938964844,293.1499938964844,0.006214237306267,-2227.58984375,299.0873413085937,0.4939180314540863,0.050000000745058,0.2318569868803024,291.1283569335937,291.1499938964844,263.8013000488281,261.7301330566406,281.6299133300781,294.07861328125,291.1271057128906,1.0,0.2380055338144302,0.8361616730690002,0.8361616730690002,1.0,1.0,-1.014585018157959,0.4173703193664551,0.5972146987915039,0.2195357233285904,0.0,0.0,0.4401757717132568,45.632568359375,55.0,-16.02758026123047,-9680.9716796875,138.02984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6203918457031,307.21142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.419921875,18000.0,0.0,0.0,0.2109082788228988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3611767292022705,0.3611816167831421,-4.8865344979276415e-06,0.0,0.0002140450815204,0.0,0.0,17.70930290222168,0.0,0.0,0.0,0.3254988491535187,4.0,0.0,1.0
659220,293.15167236328125,297.1499938964844,293.1499938964844,0.0708715319633483,-1753.4974365234375,304.1496887207031,0.6760810017585754,0.1221162974834442,0.1113359183073043,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.4899262189865112,0.050000000745058,0.0489504188299179,293.3030090332031,297.1499938964844,293.1499938964844,0.0632088333368301,-1257.19287109375,304.16455078125,0.6569553017616272,0.111359991133213,0.0797328427433967,293.1625366210937,297.1499938964844,293.1499938964844,0.311115026473999,-5972.25,304.122314453125,0.9990000128746032,0.4761144518852234,0.3800037503242492,293.3111267089844,297.1499938964844,293.1499938964844,0.0061693293973803,-2215.660400390625,299.0238952636719,0.4899262189865112,0.050000000745058,0.2321997135877609,291.1188659667969,291.1499938964844,263.814697265625,261.7454833984375,281.6494140625,294.11724853515625,291.1178894042969,1.0,0.2416453510522842,0.8361495137214661,0.8361495137214661,1.0,1.0,-1.0227549076080322,0.4210328161716461,0.601722002029419,0.2214059829711914,0.0,0.0,0.4449896812438965,47.56554412841797,58.0,-13.091318130493164,-9733.95703125,143.4706268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4861145019531,307.14617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.421875,18000.0,0.0,0.0,0.2106332629919052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3671499490737915,0.3671548664569855,-4.908336450171191e-06,0.0,0.0002137659757863,0.0,0.0,18.132762908935547,0.0,0.0,0.0,0.3271994292736053,4.0,0.0,1.0
659280,293.15167236328125,297.1499938964844,293.1499938964844,0.0708715319633483,-1753.4974365234375,304.1496887207031,0.6760810017585754,0.1221162974834442,0.1113359183073043,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.4899262189865112,0.050000000745058,0.0489504188299179,293.3030090332031,297.1499938964844,293.1499938964844,0.0632088333368301,-1257.19287109375,304.16455078125,0.6569553017616272,0.111359991133213,0.0797328427433967,293.1625366210937,297.1499938964844,293.1499938964844,0.311115026473999,-5972.25,304.122314453125,0.9990000128746032,0.4761144518852234,0.3800037503242492,293.3111267089844,297.1499938964844,293.1499938964844,0.0061693293973803,-2215.660400390625,299.0238952636719,0.4899262189865112,0.050000000745058,0.2321997135877609,291.1188659667969,291.1499938964844,263.814697265625,261.7454833984375,281.6494140625,294.11724853515625,291.1178894042969,1.0,0.2416453510522842,0.8361495137214661,0.8361495137214661,1.0,1.0,-1.0227549076080322,0.4210328161716461,0.601722002029419,0.2214059829711914,0.0,0.0,0.4449896812438965,47.56554412841797,58.0,-13.091318130493164,-9733.95703125,143.4706268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4861145019531,307.14617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.421875,18000.0,0.0,0.0,0.2106332629919052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3671499490737915,0.3671548664569855,-4.908336450171191e-06,0.0,0.0002137659757863,0.0,0.0,18.132762908935547,0.0,0.0,0.0,0.3271994292736053,4.0,0.0,1.0
659340,293.1529235839844,297.1499938964844,293.1499938964844,0.0707738846540451,-1751.8104248046875,304.14996337890625,0.669541597366333,0.1218195930123329,0.1111651360988617,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.4856304228305816,0.050000000745058,0.0490318797528743,293.3028259277344,297.1499938964844,293.1499938964844,0.0601712651550769,-1216.3128662109375,304.1647644042969,0.6440620422363281,0.1075184270739555,0.0770964473485946,293.1814270019531,297.1499938964844,293.1499938964844,0.3213422000408172,-6129.68994140625,304.11456298828125,0.9990000128746032,0.4719697833061218,0.3900374472141266,293.313232421875,297.1499938964844,293.1499938964844,0.0061231586150825,-2203.116943359375,298.95916748046875,0.4856304228305816,0.050000000745058,0.2325861304998397,291.1116027832031,291.1499938964844,263.8263854980469,261.7594299316406,281.67047119140625,294.1620483398437,291.11090087890625,1.0,0.2456832379102707,0.8361374139785767,0.8361374139785767,1.0,1.0,-1.0319896936416626,0.4251846075057983,0.6068050861358643,0.2235056757926941,0.0,0.0,0.4506221413612366,49.745731353759766,61.0,-10.10715675354004,-9797.013671875,149.7050323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32958984375,307.0726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17947.525390625,18000.0,0.0,0.0,0.2111662179231643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744575679302215,0.3744624853134155,-4.936743152939016e-06,0.0,0.0002143068704754,0.0,0.0,18.663806915283203,0.0,0.0,0.0,0.3293266296386719,4.0,0.0,1.0
659400,293.1529235839844,297.1499938964844,293.1499938964844,0.0707738846540451,-1751.8104248046875,304.14996337890625,0.669541597366333,0.1218195930123329,0.1111651360988617,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.4856304228305816,0.050000000745058,0.0490318797528743,293.3028259277344,297.1499938964844,293.1499938964844,0.0601712651550769,-1216.3128662109375,304.1647644042969,0.6440620422363281,0.1075184270739555,0.0770964473485946,293.1814270019531,297.1499938964844,293.1499938964844,0.3213422000408172,-6129.68994140625,304.11456298828125,0.9990000128746032,0.4719697833061218,0.3900374472141266,293.313232421875,297.1499938964844,293.1499938964844,0.0061231586150825,-2203.116943359375,298.95916748046875,0.4856304228305816,0.050000000745058,0.2325861304998397,291.1116027832031,291.1499938964844,263.8263854980469,261.7594299316406,281.67047119140625,294.1620483398437,291.11090087890625,1.0,0.2456832379102707,0.8361374139785767,0.8361374139785767,1.0,1.0,-1.0319896936416626,0.4251846075057983,0.6068050861358643,0.2235056757926941,0.0,0.0,0.4506221413612366,49.745731353759766,61.0,-10.10715675354004,-9797.013671875,149.7050323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32958984375,307.0726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17947.525390625,18000.0,0.0,0.0,0.2111662179231643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744575679302215,0.3744624853134155,-4.936743152939016e-06,0.0,0.0002143068704754,0.0,0.0,18.663806915283203,0.0,0.0,0.0,0.3293266296386719,4.0,0.0,1.0
659460,293.15435791015625,297.1499938964844,293.1499938964844,0.0706147104501724,-1748.9959716796875,304.1502380371094,0.6628021597862244,0.1214533671736717,0.1109370440244674,294.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.4810569584369659,0.050000000745058,0.049120970070362,293.3022766113281,297.1499938964844,293.1499938964844,0.0571627095341682,-1176.3212890625,304.16485595703125,0.6317076086997986,0.1037620604038238,0.0745294243097305,293.2021484375,297.1499938964844,293.1499938964844,0.332344651222229,-6297.177734375,304.1080627441406,0.9990000128746032,0.4669747352600097,0.4007231295108795,293.3157653808594,297.1499938964844,293.1499938964844,0.006075897719711,-2190.04443359375,298.89312744140625,0.4810569584369659,0.050000000745058,0.2330087274312973,291.10601806640625,291.1499938964844,263.8363952636719,261.7720642089844,281.69122314453125,294.2113952636719,291.10552978515625,1.0,0.2500189542770386,0.836066722869873,0.836066722869873,1.0,1.0,-1.04207444190979,0.4297740161418915,0.6123003959655762,0.2256563305854797,0.0,0.0,0.456874132156372,52.12771224975586,49.0,-7.638903617858887,-9869.228515625,156.6277618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,306.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17938.998046875,18000.0,0.0,0.0,0.2124672532081604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3828269243240356,0.382831871509552,-4.970801910531009e-06,0.0,0.0002156272530555,0.0,0.0,19.28728485107422,0.0,0.0,0.0,0.3318133950233459,4.0,0.0,1.0
