time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659520,293.15435791015625,297.1499938964844,293.1499938964844,0.0706147104501724,-1748.9959716796875,304.1502380371094,0.6628021597862244,0.1214533671736717,0.1109370440244674,294.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.4810569584369659,0.050000000745058,0.049120970070362,293.3022766113281,297.1499938964844,293.1499938964844,0.0571627095341682,-1176.3212890625,304.16485595703125,0.6317076086997986,0.1037620604038238,0.0745294243097305,293.2021484375,297.1499938964844,293.1499938964844,0.332344651222229,-6297.177734375,304.1080627441406,0.9990000128746032,0.4669747352600097,0.4007231295108795,293.3157653808594,297.1499938964844,293.1499938964844,0.006075897719711,-2190.04443359375,298.89312744140625,0.4810569584369659,0.050000000745058,0.2330087274312973,291.10601806640625,291.1499938964844,263.8363952636719,261.7720642089844,281.69122314453125,294.2113952636719,291.10552978515625,1.0,0.2500189542770386,0.836066722869873,0.836066722869873,1.0,1.0,-1.04207444190979,0.4297740161418915,0.6123003959655762,0.2256563305854797,0.0,0.0,0.456874132156372,52.12771224975586,49.0,-7.638903617858887,-9869.228515625,156.6277618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,306.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17938.998046875,18000.0,0.0,0.0,0.2124672532081604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3828269243240356,0.382831871509552,-4.970801910531009e-06,0.0,0.0002156272530555,0.0,0.0,19.28728485107422,0.0,0.0,0.0,0.3318133950233459,4.0,0.0,1.0
659580,293.1557006835937,297.1499938964844,293.1499938964844,0.070237398147583,-1742.024169921875,304.1507873535156,0.6627447009086609,0.121070921421051,0.1105800792574882,294.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.4815697371959686,0.050000000745058,0.0491109453141689,293.30157470703125,297.1499938964844,293.1499938964844,0.0539655536413192,-1134.1771240234375,304.1652526855469,0.625269889831543,0.1000466421246528,0.0719155296683311,293.21685791015625,297.1499938964844,293.1499938964844,0.3317390084266662,-6281.17041015625,304.1236572265625,0.9990000128746032,0.4626403152942657,0.3995341360569,293.318359375,297.1499938964844,293.1499938964844,0.0060105468146502,-2169.937255859375,298.8319091796875,0.4815697371959686,0.050000000745058,0.2329611778259277,291.1148681640625,291.1499938964844,263.8448181152344,261.783447265625,281.7159118652344,294.2493591308594,291.118408203125,1.0,0.2485262155532837,0.8359960317611694,0.8359960317611694,1.0,1.0,-1.0370204448699951,0.4276821613311767,0.6093382835388184,0.2239948362112045,0.0,0.0,0.4614000022411346,51.79787826538086,37.0,20.30219841003418,-9868.216796875,154.6667938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,306.9608459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17948.478515625,18000.0,0.0,0.0,0.2143582701683044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907881081104278,0.390793114900589,-5.008067546441453e-06,0.0,0.0002175464032916,0.0,0.0,19.90781784057617,0.0,0.0,0.0,0.3342233598232269,4.0,0.0,1.0
659640,293.1557006835937,297.1499938964844,293.1499938964844,0.070237398147583,-1742.024169921875,304.1507873535156,0.6627447009086609,0.121070921421051,0.1105800792574882,294.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.4815697371959686,0.050000000745058,0.0491109453141689,293.30157470703125,297.1499938964844,293.1499938964844,0.0539655536413192,-1134.1771240234375,304.1652526855469,0.625269889831543,0.1000466421246528,0.0719155296683311,293.21685791015625,297.1499938964844,293.1499938964844,0.3317390084266662,-6281.17041015625,304.1236572265625,0.9990000128746032,0.4626403152942657,0.3995341360569,293.318359375,297.1499938964844,293.1499938964844,0.0060105468146502,-2169.937255859375,298.8319091796875,0.4815697371959686,0.050000000745058,0.2329611778259277,291.1148681640625,291.1499938964844,263.8448181152344,261.783447265625,281.7159118652344,294.2493591308594,291.118408203125,1.0,0.2485262155532837,0.8359960317611694,0.8359960317611694,1.0,1.0,-1.0370204448699951,0.4276821613311767,0.6093382835388184,0.2239948362112045,0.0,0.0,0.4614000022411346,51.79787826538086,37.0,20.30219841003418,-9868.216796875,154.6667938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,306.9608459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17948.478515625,18000.0,0.0,0.0,0.2143582701683044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907881081104278,0.390793114900589,-5.008067546441453e-06,0.0,0.0002175464032916,0.0,0.0,19.90781784057617,0.0,0.0,0.0,0.3342233598232269,4.0,0.0,1.0
659700,293.1562194824219,297.1499938964844,293.1499938964844,0.0699507296085357,-1736.6185302734375,304.15118408203125,0.6650919914245605,0.1209010630846023,0.1103812530636787,294.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.4836151599884033,0.050000000745058,0.0490710027515888,293.30108642578125,297.1499938964844,293.1499938964844,0.0522750727832317,-1111.9873046875,304.1655578613281,0.6240070462226868,0.0982195734977722,0.070601113140583,293.218017578125,297.1499938964844,293.1499938964844,0.3269855976104736,-6204.3154296875,304.1371154785156,0.9990000128746032,0.4615588784217834,0.3947627246379852,293.31951904296875,297.1499938964844,293.1499938964844,0.0059695560485124,-2156.3017578125,298.8065490722656,0.4836151599884033,0.050000000745058,0.2327717095613479,291.13189697265625,291.1499938964844,263.84844970703125,261.7886657714844,281.72222900390625,294.2502746582031,291.13623046875,1.0,0.2460444271564483,0.8359606862068176,0.8359606862068176,1.0,1.0,-1.02920401096344,0.424296498298645,0.6049075722694397,0.2218578457832336,0.0,0.0,0.4609211087226867,50.67873001098633,37.0,35.30876541137695,-9821.0537109375,150.5979461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93853759765625,306.94403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.69140625,18000.0,0.0,0.0,0.2153449654579162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391763836145401,0.3917688429355621,-5.0190383262815885e-06,0.0,0.0002185477642342,0.0,0.0,20.007349014282227,0.0,0.0,0.0,0.3345977962017059,4.0,0.0,1.0
659760,293.1565246582031,297.1499938964844,293.1499938964844,0.069656565785408,-1731.0733642578125,304.1514892578125,0.6688856482505798,0.1207578778266906,0.1101845279335975,294.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.4866355955600738,0.050000000745058,0.0490126013755798,293.30047607421875,297.1499938964844,293.1499938964844,0.0505765751004219,-1089.819580078125,304.1658020019531,0.6238859295845032,0.0964244678616523,0.0692918002605438,293.2149658203125,297.1499938964844,293.1499938964844,0.3198842406272888,-6091.42431640625,304.1523742675781,0.9990000128746032,0.4612951874732971,0.3876806795597076,293.3204650878906,297.1499938964844,293.1499938964844,0.0059260656125843,-2141.728271484375,298.7822570800781,0.4866355955600738,0.050000000745058,0.2324946820735931,291.1505432128906,291.1499938964844,263.8516845703125,261.7935791015625,281.7235717773437,294.23828125,291.1549987792969,1.0,0.2425561994314193,0.8359624147415161,0.8359624147415161,1.0,1.0,-1.0184953212738037,0.4196299910545349,0.5988653302192688,0.2190397977828979,0.0,0.0,0.4590152204036712,49.05574035644531,40.0,44.13637924194336,-9745.9189453125,144.9513397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966064453125,306.9287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.24609375,18000.0,0.0,0.0,0.2162330746650695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3904097974300384,0.390414834022522,-5.0201215344714e-06,0.0,0.0002194490953115,0.0,0.0,19.927011489868164,0.0,0.0,0.0,0.334288477897644,4.0,0.0,1.0
659820,293.1568908691406,297.1499938964844,293.1499938964844,0.0692354589700698,-1723.1920166015625,304.15167236328125,0.6729832887649536,0.1205165907740593,0.1098975464701652,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.4899263083934784,0.050000000745058,0.0489505231380462,293.29901123046875,297.1499938964844,293.1499938964844,0.0473475009202957,-1048.135009765625,304.1658935546875,0.6205233931541443,0.0929096713662147,0.0667722523212432,293.2039794921875,297.1499938964844,293.1499938964844,0.3117778301239013,-5964.435546875,304.1645812988281,0.9990000128746032,0.4618788659572601,0.3800044953823089,293.3218994140625,297.1499938964844,293.1499938964844,0.0058503407053649,-2116.91259765625,298.73052978515625,0.4899263083934784,0.050000000745058,0.2322002053260803,291.1776428222656,291.1499938964844,263.8570861816406,261.80255126953125,281.7099914550781,294.2020568847656,291.1786499023437,1.0,0.2390566766262054,0.8359658122062683,0.8359658122062683,1.0,1.0,-1.0054800510406494,0.4141172766685486,0.591362714767456,0.2152325361967086,0.0,0.0,0.4531654119491577,47.30137634277344,43.0,28.738525390625,-9614.9091796875,138.59597778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777770996094,306.88153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.703125,18000.0,0.0,0.0,0.2174987345933914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3831005096435547,0.3831055164337158,-4.997482392354868e-06,0.0,0.0002207335637649,0.0,0.0,19.396635055541992,0.0,0.0,0.0,0.3322429060935974,4.0,0.0,1.0
659880,293.1568908691406,297.1499938964844,293.1499938964844,0.0692354589700698,-1723.1920166015625,304.15167236328125,0.6729832887649536,0.1205165907740593,0.1098975464701652,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.4899263083934784,0.050000000745058,0.0489505231380462,293.29901123046875,297.1499938964844,293.1499938964844,0.0473475009202957,-1048.135009765625,304.1658935546875,0.6205233931541443,0.0929096713662147,0.0667722523212432,293.2039794921875,297.1499938964844,293.1499938964844,0.3117778301239013,-5964.435546875,304.1645812988281,0.9990000128746032,0.4618788659572601,0.3800044953823089,293.3218994140625,297.1499938964844,293.1499938964844,0.0058503407053649,-2116.91259765625,298.73052978515625,0.4899263083934784,0.050000000745058,0.2322002053260803,291.1776428222656,291.1499938964844,263.8570861816406,261.80255126953125,281.7099914550781,294.2020568847656,291.1786499023437,1.0,0.2390566766262054,0.8359658122062683,0.8359658122062683,1.0,1.0,-1.0054800510406494,0.4141172766685486,0.591362714767456,0.2152325361967086,0.0,0.0,0.4531654119491577,47.30137634277344,43.0,28.738525390625,-9614.9091796875,138.59597778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8777770996094,306.88153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.703125,18000.0,0.0,0.0,0.2174987345933914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3831005096435547,0.3831055164337158,-4.997482392354868e-06,0.0,0.0002207335637649,0.0,0.0,19.396635055541992,0.0,0.0,0.0,0.3322429060935974,4.0,0.0,1.0
659940,293.1571655273437,297.1499938964844,293.1499938964844,0.0690239891409874,-1719.4166259765625,304.1514587402344,0.6744673848152161,0.1202899739146232,0.1096706539392471,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4912894666194916,0.050000000745058,0.0489254631102085,293.2972412109375,297.1499938964844,293.1499938964844,0.044348020106554,-1009.9729614257812,304.16558837890625,0.6147388815879822,0.0894930064678192,0.0643497556447982,293.196044921875,297.1499938964844,293.1499938964844,0.3084822297096252,-5914.54345703125,304.1650085449219,0.9990000128746032,0.4621247351169586,0.3768590986728668,293.3228454589844,297.1499938964844,293.1499938964844,0.0057882014662027,-2098.023681640625,298.6693420410156,0.4912894666194916,0.050000000745058,0.2320813238620758,291.1796875,291.1499938964844,263.8611145019531,261.8104248046875,281.6980285644531,294.18389892578125,291.17950439453125,1.0,0.2373575121164322,0.8359692692756653,0.8359692692756653,1.0,1.0,-0.9983501434326172,0.4112981855869293,0.5870519876480103,0.2126371264457702,0.0,0.0,0.448970228433609,46.556488037109375,46.0,7.411111831665039,-9536.6845703125,135.5391082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9217224121094,306.8722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.306640625,18000.0,0.0,0.0,0.2180740088224411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3766378760337829,0.3766428530216217,-4.967913355358178e-06,0.0,0.0002213174011558,0.0,0.0,18.901302337646484,0.0,0.0,0.0,0.3302932679653168,4.0,0.0,1.0
660000,293.1571655273437,297.1499938964844,293.1499938964844,0.0690239891409874,-1719.4166259765625,304.1514587402344,0.6744673848152161,0.1202899739146232,0.1096706539392471,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4912894666194916,0.050000000745058,0.0489254631102085,293.2972412109375,297.1499938964844,293.1499938964844,0.044348020106554,-1009.9729614257812,304.16558837890625,0.6147388815879822,0.0894930064678192,0.0643497556447982,293.196044921875,297.1499938964844,293.1499938964844,0.3084822297096252,-5914.54345703125,304.1650085449219,0.9990000128746032,0.4621247351169586,0.3768590986728668,293.3228454589844,297.1499938964844,293.1499938964844,0.0057882014662027,-2098.023681640625,298.6693420410156,0.4912894666194916,0.050000000745058,0.2320813238620758,291.1796875,291.1499938964844,263.8611145019531,261.8104248046875,281.6980285644531,294.18389892578125,291.17950439453125,1.0,0.2373575121164322,0.8359692692756653,0.8359692692756653,1.0,1.0,-0.9983501434326172,0.4112981855869293,0.5870519876480103,0.2126371264457702,0.0,0.0,0.448970228433609,46.556488037109375,46.0,7.411111831665039,-9536.6845703125,135.5391082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9217224121094,306.8722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18044.306640625,18000.0,0.0,0.0,0.2180740088224411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3766378760337829,0.3766428530216217,-4.967913355358178e-06,0.0,0.0002213174011558,0.0,0.0,18.901302337646484,0.0,0.0,0.0,0.3302932679653168,4.0,0.0,1.0
660060,293.1575927734375,297.1499938964844,293.1499938964844,0.0688505545258522,-1716.39111328125,304.1512756347656,0.673846960067749,0.1200244277715683,0.1094463914632797,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.4911976754665375,0.050000000745058,0.0489271730184555,293.29541015625,297.1499938964844,293.1499938964844,0.0414479523897171,-973.3162231445312,304.16522216796875,0.6066462993621826,0.0861365497112274,0.0619973130524158,293.193115234375,297.1499938964844,293.1499938964844,0.308520644903183,-5917.24462890625,304.15985107421875,0.9990000128746032,0.461561769247055,0.3770703673362732,293.3236999511719,297.1499938964844,293.1499938964844,0.0057316273450851,-2081.17431640625,298.6055603027344,0.4911976754665375,0.050000000745058,0.2320894449949264,291.17608642578125,291.1499938964844,263.8638000488281,261.8172302246094,281.6895446777344,294.1866149902344,291.17529296875,1.0,0.2371213138103485,0.8361160755157471,0.8361160755157471,1.0,1.0,-0.9955211877822876,0.4105237424373626,0.5849974751472473,0.2107395082712173,0.0,0.0,0.4456807374954223,46.53698348999024,49.0,-3.972126722335816,-9499.88671875,134.8037567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9958801269531,306.88946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.47265625,18000.0,0.0,0.0,0.2181020677089691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716771304607391,0.3716820776462555,-4.944661213812651e-06,0.0,0.0002213458792539,0.0,0.0,18.523889541625977,0.0,0.0,0.0,0.3287863433361053,4.0,0.0,1.0
660120,293.1575927734375,297.1499938964844,293.1499938964844,0.0688505545258522,-1716.39111328125,304.1512756347656,0.673846960067749,0.1200244277715683,0.1094463914632797,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.4911976754665375,0.050000000745058,0.0489271730184555,293.29541015625,297.1499938964844,293.1499938964844,0.0414479523897171,-973.3162231445312,304.16522216796875,0.6066462993621826,0.0861365497112274,0.0619973130524158,293.193115234375,297.1499938964844,293.1499938964844,0.308520644903183,-5917.24462890625,304.15985107421875,0.9990000128746032,0.461561769247055,0.3770703673362732,293.3236999511719,297.1499938964844,293.1499938964844,0.0057316273450851,-2081.17431640625,298.6055603027344,0.4911976754665375,0.050000000745058,0.2320894449949264,291.17608642578125,291.1499938964844,263.8638000488281,261.8172302246094,281.6895446777344,294.1866149902344,291.17529296875,1.0,0.2371213138103485,0.8361160755157471,0.8361160755157471,1.0,1.0,-0.9955211877822876,0.4105237424373626,0.5849974751472473,0.2107395082712173,0.0,0.0,0.4456807374954223,46.53698348999024,49.0,-3.972126722335816,-9499.88671875,134.8037567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9958801269531,306.88946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.47265625,18000.0,0.0,0.0,0.2181020677089691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716771304607391,0.3716820776462555,-4.944661213812651e-06,0.0,0.0002213458792539,0.0,0.0,18.523889541625977,0.0,0.0,0.0,0.3287863433361053,4.0,0.0,1.0
660180,293.1583557128906,297.1499938964844,293.1499938964844,0.0686655864119529,-1713.2088623046875,304.1511535644531,0.6714124083518982,0.119673304259777,0.1091760769486427,294.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.4899178445339203,0.050000000745058,0.0489507876336574,293.2937316894531,297.1499938964844,293.1499938964844,0.0386060774326324,-937.460205078125,304.1648864746094,0.5964623093605042,0.0827918052673339,0.0596776530146598,293.1954040527344,297.1499938964844,293.1499938964844,0.3113697469234466,-5963.61279296875,304.1517639160156,0.9990000128746032,0.4600159823894501,0.3800248205661773,293.3249206542969,297.1499938964844,293.1499938964844,0.005678329616785,-2065.58349609375,298.5387268066406,0.4899178445339203,0.050000000745058,0.2322014570236206,291.1681823730469,291.1499938964844,263.8652038574219,261.82305908203125,281.68408203125,294.2090759277344,291.16705322265625,1.0,0.2380680292844772,0.8362628817558289,0.8362628817558289,1.0,1.0,-0.9961201548576356,0.411422848701477,0.5846973061561584,0.2092469930648803,0.0,0.0,0.4437618255615234,47.1063232421875,52.0,-10.44301700592041,-9496.0322265625,135.91746520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0767822265625,306.91864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.626953125,18000.0,0.0,0.0,0.2177454531192779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3684341311454773,0.3684390783309936,-4.928189355268842e-06,0.0,0.0002209839585702,0.0,0.0,18.275129318237305,0.0,0.0,0.0,0.3277901709079742,4.0,0.0,1.0
660240,293.1583557128906,297.1499938964844,293.1499938964844,0.0686655864119529,-1713.2088623046875,304.1511535644531,0.6714124083518982,0.119673304259777,0.1091760769486427,294.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.4899178445339203,0.050000000745058,0.0489507876336574,293.2937316894531,297.1499938964844,293.1499938964844,0.0386060774326324,-937.460205078125,304.1648864746094,0.5964623093605042,0.0827918052673339,0.0596776530146598,293.1954040527344,297.1499938964844,293.1499938964844,0.3113697469234466,-5963.61279296875,304.1517639160156,0.9990000128746032,0.4600159823894501,0.3800248205661773,293.3249206542969,297.1499938964844,293.1499938964844,0.005678329616785,-2065.58349609375,298.5387268066406,0.4899178445339203,0.050000000745058,0.2322014570236206,291.1681823730469,291.1499938964844,263.8652038574219,261.82305908203125,281.68408203125,294.2090759277344,291.16705322265625,1.0,0.2380680292844772,0.8362628817558289,0.8362628817558289,1.0,1.0,-0.9961201548576356,0.411422848701477,0.5846973061561584,0.2092469930648803,0.0,0.0,0.4437618255615234,47.1063232421875,52.0,-10.44301700592041,-9496.0322265625,135.91746520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0767822265625,306.91864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.626953125,18000.0,0.0,0.0,0.2177454531192779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3684341311454773,0.3684390783309936,-4.928189355268842e-06,0.0,0.0002209839585702,0.0,0.0,18.275129318237305,0.0,0.0,0.0,0.3277901709079742,4.0,0.0,1.0
660300,293.158935546875,297.1499938964844,293.1499938964844,0.0685513988137245,-1711.234130859375,304.1511535644531,0.6696114540100098,0.11945391446352,0.1090112552046775,294.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.4889098405838012,0.050000000745058,0.0489696227014064,293.29302978515625,297.1499938964844,293.1499938964844,0.0371932201087474,-919.585205078125,304.1647644042969,0.5906426310539246,0.081110343337059,0.0585194639861583,293.1983947753906,297.1499938964844,293.1499938964844,0.3136846721172333,-6000.40966796875,304.1472473144531,0.9990000128746032,0.4588558673858642,0.382366418838501,293.3257141113281,297.1499938964844,293.1499938964844,0.0056521035730838,-2057.935546875,298.5043029785156,0.4889098405838012,0.050000000745058,0.2322908192873001,291.16357421875,291.1499938964844,263.8654479980469,261.8255920410156,281.68243408203125,294.22723388671875,291.16241455078125,1.0,0.2389109879732132,0.8363363146781921,0.8363363146781921,1.0,1.0,-0.9974718689918518,0.4123990535736084,0.5850728154182434,0.2085888236761093,0.0,0.0,0.4433209300041199,47.57867813110352,52.0,-11.96411418914795,-9504.6240234375,137.05616760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1139221191406,306.934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9375,18000.0,0.0,0.0,0.2174820303916931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675366640090942,0.3675415813922882,-4.922947027807823e-06,0.0,0.0002207166107837,0.0,0.0,18.204330444335938,0.0,0.0,0.0,0.3275042474269867,4.0,0.0,1.0
660360,293.15966796875,297.1499938964844,293.1499938964844,0.0684161037206649,-1708.8817138671875,304.15118408203125,0.667479395866394,0.1192008256912231,0.1088215038180351,294.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.487696498632431,0.050000000745058,0.0489925555884838,293.2924194335937,297.1499938964844,293.1499938964844,0.0357810519635677,-901.6416015625,304.1646423339844,0.5843684673309326,0.0794167965650558,0.0573572441935539,293.2024841308594,297.1499938964844,293.1499938964844,0.3165093660354614,-6044.88623046875,304.1426086425781,0.9990000128746032,0.4574407637119293,0.3851980865001678,293.32666015625,297.1499938964844,293.1499938964844,0.0056260325945913,-2050.322021484375,298.4692687988281,0.487696498632431,0.050000000745058,0.232399582862854,291.15887451171875,291.1499938964844,263.86541748046875,261.8279113769531,281.6815795898437,294.249755859375,291.15771484375,1.0,0.2399621456861496,0.8363513350486755,0.8363513350486755,1.0,1.0,-0.9994053840637208,0.41366907954216,0.5857362747192383,0.2079586684703827,0.0,0.0,0.4432007372379303,48.15967178344727,55.0,-12.75269603729248,-9518.6708984375,138.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.146484375,306.9502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5078125,18000.0,0.0,0.0,0.2171951681375503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3670850992202759,0.3670900166034698,-4.919620550936088e-06,0.0,0.0002204254851676,0.0,0.0,18.16647148132324,0.0,0.0,0.0,0.3273501992225647,4.0,0.0,1.0
660420,293.1614990234375,297.1499938964844,293.1499938964844,0.0680685937404632,-1702.798828125,304.1513671875,0.662368655204773,0.1185827329754829,0.1083552539348602,294.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.4847350120544433,0.050000000745058,0.0490494817495346,293.2915954589844,297.1499938964844,293.1499938964844,0.0329542979598045,-865.3307495117188,304.1644592285156,0.5705628395080566,0.0759780630469322,0.0550088509917259,293.213623046875,297.1499938964844,293.1499938964844,0.3235092759132385,-6153.87158203125,304.1334228515625,0.9990000128746032,0.453855961561203,0.3921402990818023,293.3291015625,297.1499938964844,293.1499938964844,0.005573587026447,-2034.925048828125,298.3971862792969,0.4847350120544433,0.050000000745058,0.2326696217060089,291.1496276855469,291.1499938964844,263.864501953125,261.83184814453125,281.682373046875,294.30731201171875,291.1485290527344,1.0,0.2426051050424575,0.8363813757896423,0.8363813757896423,1.0,1.0,-1.0047508478164673,0.4169740676879883,0.5877767205238342,0.2067500948905944,0.0,0.0,0.4438774883747101,49.61391067504883,43.0,-12.896929740905762,-9560.10546875,142.36671447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932983398437,306.9756774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4609375,18000.0,0.0,0.0,0.2166389524936676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674585521221161,0.36746346950531,-4.918444574286696e-06,0.0,0.000219861001824,0.0,0.0,18.1846981048584,0.0,0.0,0.0,0.3274191915988922,4.0,0.0,1.0
660480,293.1614990234375,297.1499938964844,293.1499938964844,0.0680685937404632,-1702.798828125,304.1513671875,0.662368655204773,0.1185827329754829,0.1083552539348602,294.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.4847350120544433,0.050000000745058,0.0490494817495346,293.2915954589844,297.1499938964844,293.1499938964844,0.0329542979598045,-865.3307495117188,304.1644592285156,0.5705628395080566,0.0759780630469322,0.0550088509917259,293.213623046875,297.1499938964844,293.1499938964844,0.3235092759132385,-6153.87158203125,304.1334228515625,0.9990000128746032,0.453855961561203,0.3921402990818023,293.3291015625,297.1499938964844,293.1499938964844,0.005573587026447,-2034.925048828125,298.3971862792969,0.4847350120544433,0.050000000745058,0.2326696217060089,291.1496276855469,291.1499938964844,263.864501953125,261.83184814453125,281.682373046875,294.30731201171875,291.1485290527344,1.0,0.2426051050424575,0.8363813757896423,0.8363813757896423,1.0,1.0,-1.0047508478164673,0.4169740676879883,0.5877767205238342,0.2067500948905944,0.0,0.0,0.4438774883747101,49.61391067504883,43.0,-12.896929740905762,-9560.10546875,142.36671447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932983398437,306.9756774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4609375,18000.0,0.0,0.0,0.2166389524936676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674585521221161,0.36746346950531,-4.918444574286696e-06,0.0,0.000219861001824,0.0,0.0,18.1846981048584,0.0,0.0,0.0,0.3274191915988922,4.0,0.0,1.0
660540,293.1635131835937,297.1499938964844,293.1499938964844,0.0674560964107513,-1691.7742919921875,304.1519470214844,0.6634256839752197,0.1178812310099601,0.1077007204294204,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.4865106642246246,0.050000000745058,0.0490152537822723,293.2909545898437,297.1499938964844,293.1499938964844,0.0300131421536207,-826.4671630859375,304.16455078125,0.5624777674674988,0.0725194290280342,0.0525632165372371,293.2209167480469,297.1499938964844,293.1499938964844,0.3197255134582519,-6091.68603515625,304.1458740234375,0.9990000128746032,0.4507417380809784,0.3879755735397339,293.3320007324219,297.1499938964844,293.1499938964844,0.0055055725388228,-2013.187255859375,298.3290100097656,0.4865106642246246,0.050000000745058,0.2325072735548019,291.15399169921875,291.1499938964844,263.86248779296875,261.8349609375,281.69512939453125,294.3538513183594,291.1572265625,1.0,0.2397553622722625,0.8364114165306091,0.8364114165306091,1.0,1.0,-0.9958024621009828,0.413634181022644,0.5821682810783386,0.2030028700828552,0.0,0.0,0.4434968829154968,48.6005744934082,31.0,15.073027610778809,-9531.73046875,138.36981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22174072265625,307.033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.498046875,18000.0,0.0,0.0,0.2161237895488739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681829571723938,0.3681879043579101,-4.9223663154407404e-06,0.0,0.0002193381660617,0.0,0.0,18.24076271057129,0.0,0.0,0.0,0.3276093602180481,4.0,0.0,1.0
660600,293.1635131835937,297.1499938964844,293.1499938964844,0.0674560964107513,-1691.7742919921875,304.1519470214844,0.6634256839752197,0.1178812310099601,0.1077007204294204,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.4865106642246246,0.050000000745058,0.0490152537822723,293.2909545898437,297.1499938964844,293.1499938964844,0.0300131421536207,-826.4671630859375,304.16455078125,0.5624777674674988,0.0725194290280342,0.0525632165372371,293.2209167480469,297.1499938964844,293.1499938964844,0.3197255134582519,-6091.68603515625,304.1458740234375,0.9990000128746032,0.4507417380809784,0.3879755735397339,293.3320007324219,297.1499938964844,293.1499938964844,0.0055055725388228,-2013.187255859375,298.3290100097656,0.4865106642246246,0.050000000745058,0.2325072735548019,291.15399169921875,291.1499938964844,263.86248779296875,261.8349609375,281.69512939453125,294.3538513183594,291.1572265625,1.0,0.2397553622722625,0.8364114165306091,0.8364114165306091,1.0,1.0,-0.9958024621009828,0.413634181022644,0.5821682810783386,0.2030028700828552,0.0,0.0,0.4434968829154968,48.6005744934082,31.0,15.073027610778809,-9531.73046875,138.36981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22174072265625,307.033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.498046875,18000.0,0.0,0.0,0.2161237895488739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681829571723938,0.3681879043579101,-4.9223663154407404e-06,0.0,0.0002193381660617,0.0,0.0,18.24076271057129,0.0,0.0,0.0,0.3276093602180481,4.0,0.0,1.0
660660,293.1649475097656,297.1499938964844,293.1499938964844,0.066625103354454,-1676.550537109375,304.1526794433594,0.6706748604774475,0.117247499525547,0.1069975346326828,294.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.4927120208740234,0.050000000745058,0.0488999411463737,293.2899475097656,297.1499938964844,293.1499938964844,0.0270052682608366,-785.0341186523438,304.1646728515625,0.5601022839546204,0.0691506937146186,0.0501009188592433,293.2134094238281,297.1499938964844,293.1499938964844,0.3052652478218078,-5862.87353515625,304.1715393066406,0.9990000128746032,0.450436919927597,0.3736089169979095,293.33465576171875,297.1499938964844,293.1499938964844,0.005420608446002,-1983.830322265625,298.2733764648437,0.4927120208740234,0.050000000745058,0.231960266828537,291.1864929199219,291.1499938964844,263.8594970703125,261.8372802734375,281.69482421875,294.341064453125,291.1907043457031,1.0,0.232657179236412,0.8364248871803284,0.8364248871803284,1.0,1.0,-0.973968505859375,0.4042432904243469,0.5697252154350281,0.1972175240516662,0.0,0.0,0.4365331530570984,45.39912796020508,34.0,39.45708847045898,-9379.48046875,127.65424346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27081298828125,307.07098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.23828125,18000.0,0.0,0.0,0.2152617275714874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3614740073680877,0.3614788949489593,-4.9064728955272585e-06,0.0,0.0002184632903663,0.0,0.0,17.792028427124023,0.0,0.0,0.0,0.3258121609687805,4.0,0.0,1.0
660720,293.1649475097656,297.1499938964844,293.1499938964844,0.066625103354454,-1676.550537109375,304.1526794433594,0.6706748604774475,0.117247499525547,0.1069975346326828,294.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.4927120208740234,0.050000000745058,0.0488999411463737,293.2899475097656,297.1499938964844,293.1499938964844,0.0270052682608366,-785.0341186523438,304.1646728515625,0.5601022839546204,0.0691506937146186,0.0501009188592433,293.2134094238281,297.1499938964844,293.1499938964844,0.3052652478218078,-5862.87353515625,304.1715393066406,0.9990000128746032,0.450436919927597,0.3736089169979095,293.33465576171875,297.1499938964844,293.1499938964844,0.005420608446002,-1983.830322265625,298.2733764648437,0.4927120208740234,0.050000000745058,0.231960266828537,291.1864929199219,291.1499938964844,263.8594970703125,261.8372802734375,281.69482421875,294.341064453125,291.1907043457031,1.0,0.232657179236412,0.8364248871803284,0.8364248871803284,1.0,1.0,-0.973968505859375,0.4042432904243469,0.5697252154350281,0.1972175240516662,0.0,0.0,0.4365331530570984,45.39912796020508,34.0,39.45708847045898,-9379.48046875,127.65424346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27081298828125,307.07098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.23828125,18000.0,0.0,0.0,0.2152617275714874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3614740073680877,0.3614788949489593,-4.9064728955272585e-06,0.0,0.0002184632903663,0.0,0.0,17.792028427124023,0.0,0.0,0.0,0.3258121609687805,4.0,0.0,1.0
660780,293.1656799316406,297.1499938964844,293.1499938964844,0.0659902021288871,-1665.05908203125,304.15283203125,0.6757275462150574,0.1167172268033027,0.1064307764172554,294.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2078857421875,0.4971135854721069,0.050000000745058,0.0488237328827381,293.28839111328125,297.1499938964844,293.1499938964844,0.0244338493794202,-747.683349609375,304.1640930175781,0.5552125573158264,0.0659217685461044,0.0477643348276615,293.1978759765625,297.1499938964844,293.1499938964844,0.2950433492660522,-5703.8271484375,304.1808776855469,0.9990000128746032,0.4519795477390289,0.3637993633747101,293.3365783691406,297.1499938964844,293.1499938964844,0.0053439177572727,-1957.9320068359373,298.2144470214844,0.4971135854721069,0.050000000745058,0.2315987646579742,291.2087707519531,291.1499938964844,263.8555908203125,261.8388366699219,281.6703491210937,294.299072265625,291.2088317871094,1.0,0.2282051891088485,0.8364383578300476,0.8364383578300476,1.0,1.0,-0.9581791758537292,0.3976818919181824,0.5604973435401917,0.1925079971551895,0.0,0.0,0.4268093705177307,43.25755310058594,37.0,20.325942993164062,-9216.45703125,120.4362335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671875,307.0634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.509765625,18000.0,0.0,0.0,0.2136353105306625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491328954696655,0.3491377532482147,-4.863899903284619e-06,0.0,0.0002168126811739,0.0,0.0,16.938634872436523,0.0,0.0,0.0,0.322425365447998,4.0,0.0,1.0
660840,293.1656799316406,297.1499938964844,293.1499938964844,0.0659902021288871,-1665.05908203125,304.15283203125,0.6757275462150574,0.1167172268033027,0.1064307764172554,294.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2078857421875,0.4971135854721069,0.050000000745058,0.0488237328827381,293.28839111328125,297.1499938964844,293.1499938964844,0.0244338493794202,-747.683349609375,304.1640930175781,0.5552125573158264,0.0659217685461044,0.0477643348276615,293.1978759765625,297.1499938964844,293.1499938964844,0.2950433492660522,-5703.8271484375,304.1808776855469,0.9990000128746032,0.4519795477390289,0.3637993633747101,293.3365783691406,297.1499938964844,293.1499938964844,0.0053439177572727,-1957.9320068359373,298.2144470214844,0.4971135854721069,0.050000000745058,0.2315987646579742,291.2087707519531,291.1499938964844,263.8555908203125,261.8388366699219,281.6703491210937,294.299072265625,291.2088317871094,1.0,0.2282051891088485,0.8364383578300476,0.8364383578300476,1.0,1.0,-0.9581791758537292,0.3976818919181824,0.5604973435401917,0.1925079971551895,0.0,0.0,0.4268093705177307,43.25755310058594,37.0,20.325942993164062,-9216.45703125,120.4362335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671875,307.0634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.509765625,18000.0,0.0,0.0,0.2136353105306625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491328954696655,0.3491377532482147,-4.863899903284619e-06,0.0,0.0002168126811739,0.0,0.0,16.938634872436523,0.0,0.0,0.0,0.322425365447998,4.0,0.0,1.0
660900,293.1659545898437,297.1499938964844,293.1499938964844,0.0657846108078956,-1661.4825439453125,304.1526794433594,0.6771135330200195,0.1164648756384849,0.1061809509992599,294.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.20721435546875,0.4984767436981201,0.050000000745058,0.0488012246787548,293.2874450683594,297.1499938964844,293.1499938964844,0.0232935454696416,-730.4248046875,304.1636047363281,0.5516092777252197,0.0643524304032325,0.0466405227780342,293.1913757324219,297.1499938964844,293.1499938964844,0.292073518037796,-5658.63818359375,304.1806335449219,0.9990000128746032,0.4526518881320953,0.3608505129814148,293.3372802734375,297.1499938964844,293.1499938964844,0.0053115440532565,-1947.791259765625,298.1793518066406,0.4984767436981201,0.050000000745058,0.2314919978380203,291.2066345214844,291.1499938964844,263.8533020019531,261.83935546875,281.6580810546875,294.28594970703125,291.2055053710937,1.0,0.2267432510852813,0.8364450931549072,0.8364450931549072,1.0,1.0,-0.952834963798523,0.3955900967121124,0.5572448372840881,0.1905939131975174,0.0,0.0,0.4232223629951477,42.609954833984375,37.0,5.199501514434815,-9157.0634765625,118.16287994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4264221191406,307.06591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.869140625,18000.0,0.0,0.0,0.2125483900308609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438229560852051,0.3438278138637543,-4.8413985496154055e-06,0.0,0.0002157095877919,0.0,0.0,16.564931869506836,0.0,0.0,0.0,0.3209250569343567,4.0,0.0,1.0
660960,293.1662292480469,297.1499938964844,293.1499938964844,0.0656013563275337,-1658.3336181640625,304.15252685546875,0.6778619885444641,0.1162093728780746,0.1059393063187599,294.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027587890625,0.4993861615657806,0.050000000745058,0.0487865097820758,293.2864685058594,297.1499938964844,293.1499938964844,0.0221970286220312,-713.4530029296875,304.1631164550781,0.5473907589912415,0.0628061518073082,0.0455406196415424,293.1861572265625,297.1499938964844,293.1499938964844,0.2901128232479095,-5629.49072265625,304.1786193847656,0.9990000128746032,0.4531553387641907,0.3589086830615997,293.3379211425781,297.1499938964844,293.1499938964844,0.0052810399793088,-1938.3956298828125,298.1430358886719,0.4993861615657806,0.050000000745058,0.2314222007989883,291.20172119140625,291.1499938964844,263.8507995605469,261.8397216796875,281.64678955078125,294.2787780761719,291.20025634765625,1.0,0.2257221490144729,0.8365578055381775,0.8365578055381775,1.0,1.0,-0.948791801929474,0.3941141664981842,0.5546776056289673,0.1888976395130157,0.0,0.0,0.420261412858963,42.17356872558594,40.0,-4.885611057281494,-9113.8349609375,116.54344177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.486572265625,307.076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.759765625,18000.0,0.0,0.0,0.2113333940505981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3395636677742004,0.3395684957504272,-4.822443770535756e-06,0.0,0.000214476531255,0.0,0.0,16.265480041503906,0.0,0.0,0.0,0.3197028934955597,4.0,0.0,1.0
661020,293.1668701171875,297.1499938964844,293.1499938964844,0.0652545690536499,-1652.4268798828125,304.1522521972656,0.677567183971405,0.1156712472438812,0.1054549291729927,294.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.4999542534351349,0.050000000745058,0.0487774647772312,293.2844543457031,297.1499938964844,293.1499938964844,0.0201652739197015,-680.4585571289062,304.1621398925781,0.537299633026123,0.0597575940191745,0.04339300096035,293.17999267578125,297.1499938964844,293.1499938964844,0.2888484895229339,-5613.1416015625,304.17108154296875,0.9990000128746032,0.4535003006458282,0.3577063381671905,293.33917236328125,297.1499938964844,293.1499938964844,0.0052232653833925,-1920.8056640625,298.0685119628906,0.4999542534351349,0.050000000745058,0.2313793003559112,291.1886291503906,291.1499938964844,263.84521484375,261.8399658203125,281.6259765625,294.27862548828125,291.1865539550781,1.0,0.2248475253582,0.836783230304718,0.836783230304718,1.0,1.0,-0.9441255927085876,0.3927651643753052,0.5513604283332825,0.1860508322715759,0.0,0.0,0.4159419536590576,41.852725982666016,43.0,-17.247711181640625,-9060.9453125,114.98223876953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5946960449219,307.0998840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18040.017578125,18000.0,0.0,0.0,0.2086814045906067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332578837871551,0.3332626819610595,-4.794177584699355e-06,0.0,0.0002117850963259,0.0,0.0,15.826677322387695,0.0,0.0,0.0,0.3179010152816772,4.0,0.0,1.0
661080,293.1668701171875,297.1499938964844,293.1499938964844,0.0652545690536499,-1652.4268798828125,304.1522521972656,0.677567183971405,0.1156712472438812,0.1054549291729927,294.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.4999542534351349,0.050000000745058,0.0487774647772312,293.2844543457031,297.1499938964844,293.1499938964844,0.0201652739197015,-680.4585571289062,304.1621398925781,0.537299633026123,0.0597575940191745,0.04339300096035,293.17999267578125,297.1499938964844,293.1499938964844,0.2888484895229339,-5613.1416015625,304.17108154296875,0.9990000128746032,0.4535003006458282,0.3577063381671905,293.33917236328125,297.1499938964844,293.1499938964844,0.0052232653833925,-1920.8056640625,298.0685119628906,0.4999542534351349,0.050000000745058,0.2313793003559112,291.1886291503906,291.1499938964844,263.84521484375,261.8399658203125,281.6259765625,294.27862548828125,291.1865539550781,1.0,0.2248475253582,0.836783230304718,0.836783230304718,1.0,1.0,-0.9441255927085876,0.3927651643753052,0.5513604283332825,0.1860508322715759,0.0,0.0,0.4159419536590576,41.852725982666016,43.0,-17.247711181640625,-9060.9453125,114.98223876953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5946960449219,307.0998840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18040.017578125,18000.0,0.0,0.0,0.2086814045906067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332578837871551,0.3332626819610595,-4.794177584699355e-06,0.0,0.0002117850963259,0.0,0.0,15.826677322387695,0.0,0.0,0.0,0.3179010152816772,4.0,0.0,1.0
661140,293.1670227050781,297.1499938964844,293.1499938964844,0.0649889484047889,-1648.0357666015625,304.1519470214844,0.6753833293914795,0.1152091175317764,0.1050220355391502,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.4991077184677124,0.050000000745058,0.0487910769879817,293.2822265625,297.1499938964844,293.1499938964844,0.0183406621217727,-648.7538452148438,304.1611328125,0.5256097316741943,0.0567977465689182,0.0413133688271045,293.17926025390625,297.1499938964844,293.1499938964844,0.290676087141037,-5645.2373046875,304.1609802246094,0.9990000128746032,0.4529004991054535,0.3595016300678253,293.3403015136719,297.1499938964844,293.1499938964844,0.0051698354072868,-1904.935791015625,297.9910583496094,0.4991077184677124,0.050000000745058,0.231443852186203,291.1698303222656,291.1499938964844,263.8388977050781,261.8396301269531,281.5943908691406,294.2721252441406,291.1669921875,1.0,0.2252887636423111,0.8370086550712585,0.8370086550712585,1.0,1.0,-0.9433570504188538,0.393233060836792,0.5501239895820618,0.1838341802358627,0.0,0.0,0.4144863784313202,42.146034240722656,46.0,-26.55478858947754,-9053.8623046875,115.28211975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6689758300781,307.1182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.20703125,18000.0,0.0,0.0,0.2059963494539261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3302485346794128,0.3302533030509949,-4.777947651746217e-06,0.0,0.0002090601046802,0.0,0.0,15.611223220825195,0.0,0.0,0.0,0.317009299993515,4.0,0.0,1.0
661200,293.1670227050781,297.1499938964844,293.1499938964844,0.0649889484047889,-1648.0357666015625,304.1519470214844,0.6753833293914795,0.1152091175317764,0.1050220355391502,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.4991077184677124,0.050000000745058,0.0487910769879817,293.2822265625,297.1499938964844,293.1499938964844,0.0183406621217727,-648.7538452148438,304.1611328125,0.5256097316741943,0.0567977465689182,0.0413133688271045,293.17926025390625,297.1499938964844,293.1499938964844,0.290676087141037,-5645.2373046875,304.1609802246094,0.9990000128746032,0.4529004991054535,0.3595016300678253,293.3403015136719,297.1499938964844,293.1499938964844,0.0051698354072868,-1904.935791015625,297.9910583496094,0.4991077184677124,0.050000000745058,0.231443852186203,291.1698303222656,291.1499938964844,263.8388977050781,261.8396301269531,281.5943908691406,294.2721252441406,291.1669921875,1.0,0.2252887636423111,0.8370086550712585,0.8370086550712585,1.0,1.0,-0.9433570504188538,0.393233060836792,0.5501239895820618,0.1838341802358627,0.0,0.0,0.4144863784313202,42.146034240722656,46.0,-26.55478858947754,-9053.8623046875,115.28211975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6689758300781,307.1182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.20703125,18000.0,0.0,0.0,0.2059963494539261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3302485346794128,0.3302533030509949,-4.777947651746217e-06,0.0,0.0002090601046802,0.0,0.0,15.611223220825195,0.0,0.0,0.0,0.317009299993515,4.0,0.0,1.0
661260,293.1664428710937,297.1499938964844,293.1499938964844,0.064871922135353,-1646.307373046875,304.1514892578125,0.6719962358474731,0.1148924678564071,0.1047378927469253,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.4971705973148346,0.050000000745058,0.0488229356706142,293.2796325683594,297.1499938964844,293.1499938964844,0.0167327746748924,-618.7669677734375,304.1600952148437,0.5133213400840759,0.0539779439568519,0.0393402390182018,293.1830749511719,297.1499938964844,293.1499938964844,0.294991135597229,-5715.70654296875,304.150146484375,0.9990000128746032,0.4513911306858063,0.3636762201786041,293.341064453125,297.1499938964844,293.1499938964844,0.0051201442256569,-1890.388916015625,297.9125061035156,0.4971705973148346,0.050000000745058,0.231594979763031,291.1478271484375,291.1499938964844,263.8319091796875,261.8387756347656,281.557373046875,294.2640686035156,291.1450500488281,1.0,0.2268019765615463,0.8371111750602722,0.8371111750602722,1.0,1.0,-0.9458764791488647,0.3952058851718902,0.5506706237792969,0.1821843534708023,0.0,0.0,0.4162527024745941,42.93614959716797,49.0,-29.724952697753903,-9092.103515625,117.1172332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6921081542969,307.1307067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.78125,18000.0,0.0,0.0,0.203625202178955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312198221683502,0.3312245905399322,-4.77575849799905e-06,0.0,0.0002066536981146,0.0,0.0,15.658292770385742,0.0,0.0,0.0,0.3171826004981994,4.0,0.0,1.0
