time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661320,293.1664428710937,297.1499938964844,293.1499938964844,0.064871922135353,-1646.307373046875,304.1514892578125,0.6719962358474731,0.1148924678564071,0.1047378927469253,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.4971705973148346,0.050000000745058,0.0488229356706142,293.2796325683594,297.1499938964844,293.1499938964844,0.0167327746748924,-618.7669677734375,304.1600952148437,0.5133213400840759,0.0539779439568519,0.0393402390182018,293.1830749511719,297.1499938964844,293.1499938964844,0.294991135597229,-5715.70654296875,304.150146484375,0.9990000128746032,0.4513911306858063,0.3636762201786041,293.341064453125,297.1499938964844,293.1499938964844,0.0051201442256569,-1890.388916015625,297.9125061035156,0.4971705973148346,0.050000000745058,0.231594979763031,291.1478271484375,291.1499938964844,263.8319091796875,261.8387756347656,281.557373046875,294.2640686035156,291.1450500488281,1.0,0.2268019765615463,0.8371111750602722,0.8371111750602722,1.0,1.0,-0.9458764791488647,0.3952058851718902,0.5506706237792969,0.1821843534708023,0.0,0.0,0.4162527024745941,42.93614959716797,49.0,-29.724952697753903,-9092.103515625,117.1172332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6921081542969,307.1307067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.78125,18000.0,0.0,0.0,0.203625202178955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312198221683502,0.3312245905399322,-4.77575849799905e-06,0.0,0.0002066536981146,0.0,0.0,15.658292770385742,0.0,0.0,0.0,0.3171826004981994,4.0,0.0,1.0
661380,293.16552734375,297.1499938964844,293.1499938964844,0.0648366510868072,-1645.9847412109375,304.15106201171875,0.6676986813545227,0.1146645843982696,0.1045611426234245,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.494413673877716,0.050000000745058,0.0488700792193412,293.2767028808594,297.1499938964844,293.1499938964844,0.0153108201920986,-590.244140625,304.1591186523437,0.5010657906532288,0.0512882396578788,0.0374724604189395,293.1907958984375,297.1499938964844,293.1499938964844,0.3012620806694031,-5815.67431640625,304.1396789550781,0.9990000128746032,0.4489956200122833,0.3697693347930908,293.341552734375,297.1499938964844,293.1499938964844,0.005072203464806,-1876.1746826171875,297.8352355957031,0.494413673877716,0.050000000745058,0.2318186163902282,291.1278076171875,291.1499938964844,263.8243103027344,261.83746337890625,281.52117919921875,294.2621459960937,291.1254577636719,1.0,0.2291872054338455,0.8372136354446411,0.8372136354446411,1.0,1.0,-0.9510594606399536,0.3983747363090515,0.5526847243309021,0.1810704469680786,0.0,0.0,0.4205803275108337,44.14275741577149,52.0,-27.555280685424805,-9162.9619140625,120.24211120605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6553649902344,307.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.783203125,18000.0,0.0,0.0,0.2018801122903823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356236219406128,0.3356284201145172,-4.787078978552017e-06,0.0,0.0002048826427198,0.0,0.0,15.936724662780762,0.0,0.0,0.0,0.3183029890060425,4.0,0.0,1.0
661440,293.16552734375,297.1499938964844,293.1499938964844,0.0648366510868072,-1645.9847412109375,304.15106201171875,0.6676986813545227,0.1146645843982696,0.1045611426234245,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.494413673877716,0.050000000745058,0.0488700792193412,293.2767028808594,297.1499938964844,293.1499938964844,0.0153108201920986,-590.244140625,304.1591186523437,0.5010657906532288,0.0512882396578788,0.0374724604189395,293.1907958984375,297.1499938964844,293.1499938964844,0.3012620806694031,-5815.67431640625,304.1396789550781,0.9990000128746032,0.4489956200122833,0.3697693347930908,293.341552734375,297.1499938964844,293.1499938964844,0.005072203464806,-1876.1746826171875,297.8352355957031,0.494413673877716,0.050000000745058,0.2318186163902282,291.1278076171875,291.1499938964844,263.8243103027344,261.83746337890625,281.52117919921875,294.2621459960937,291.1254577636719,1.0,0.2291872054338455,0.8372136354446411,0.8372136354446411,1.0,1.0,-0.9510594606399536,0.3983747363090515,0.5526847243309021,0.1810704469680786,0.0,0.0,0.4205803275108337,44.14275741577149,52.0,-27.555280685424805,-9162.9619140625,120.24211120605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6553649902344,307.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.783203125,18000.0,0.0,0.0,0.2018801122903823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356236219406128,0.3356284201145172,-4.787078978552017e-06,0.0,0.0002048826427198,0.0,0.0,15.936724662780762,0.0,0.0,0.0,0.3183029890060425,4.0,0.0,1.0
661500,293.1650085449219,297.1499938964844,293.1499938964844,0.0648348554968833,-1646.0833740234375,304.15087890625,0.6652835607528687,0.114570677280426,0.1044986620545387,294.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.4927982985973358,0.050000000745058,0.0488986521959304,293.275146484375,297.1499938964844,293.1499938964844,0.0147406067699193,-577.7039184570312,304.1582946777344,0.4950090050697326,0.050000000745058,0.0365749448537826,293.1959228515625,297.1499938964844,293.1499938964844,0.3050124049186706,-5874.7392578125,304.1347351074219,0.9990000128746032,0.447471559047699,0.3734145760536194,293.3417053222656,297.1499938964844,293.1499938964844,0.0050486507825553,-1869.0908203125,297.79718017578125,0.4927982985973358,0.050000000745058,0.2319541573524475,291.1189880371094,291.1499938964844,263.8203125,261.8366394042969,281.5043640136719,294.26416015625,291.1168518066406,1.0,0.2306537479162216,0.837264895439148,0.837264895439148,1.0,1.0,-0.9544787406921388,0.4003203511238098,0.5541583895683289,0.1807077378034591,0.0,0.0,0.4235429465770721,44.88248062133789,52.0,-25.57708549499512,-9207.1640625,122.22858428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6145324707031,307.11822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.990234375,18000.0,0.0,0.0,0.2013171166181564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389177322387695,0.3389225304126739,-4.797216661245329e-06,0.0,0.0002043112908722,0.0,0.0,16.151641845703125,0.0,0.0,0.0,0.3191739618778229,4.0,0.0,1.0
661560,293.1644592285156,297.1499938964844,293.1499938964844,0.0648381188511848,-1646.2587890625,304.15069580078125,0.6628145575523376,0.1144850775599479,0.104446955025196,294.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.4911169409751892,0.050000000745058,0.0489290915429592,293.27374267578125,297.1499938964844,293.1499938964844,0.014308862388134,-569.2754516601562,304.1395568847656,0.4912503957748413,0.050000000745058,0.0361664779484272,293.2017517089844,297.1499938964844,293.1499938964844,0.308986634016037,-5936.86474609375,304.1303100585937,0.9990000128746032,0.4457455575466156,0.3772593736648559,293.3418884277344,297.1499938964844,293.1499938964844,0.0050251157954335,-1861.9383544921875,297.75946044921875,0.4911169409751892,0.050000000745058,0.2320985496044159,291.1109313964844,291.1499938964844,263.8161926269531,261.835693359375,281.4886169433594,294.2687072753906,291.10894775390625,1.0,0.2322822511196136,0.8372682929039001,0.8372682929039001,1.0,1.0,-0.9587498903274536,0.4026414752006531,0.5561084151268005,0.180526003241539,0.0,0.0,0.4269588887691498,45.67913818359375,55.0,-23.745922088623047,-9257.6044921875,124.51968383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5599975585937,307.1024780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17950.78515625,18000.0,0.0,0.0,0.2009861767292022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3428521454334259,0.3428569734096527,-4.81007236885489e-06,0.0,0.0002039754181168,0.0,0.0,16.412504196166992,0.0,0.0,0.0,0.3202324211597442,4.0,0.0,1.0
661620,293.1634216308594,297.1499938964844,293.1499938964844,0.0648609772324562,-1646.8779296875,304.1504211425781,0.6576710939407349,0.1143325939774513,0.1043684557080268,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973205566406,0.4875081181526184,0.050000000745058,0.0489965267479419,293.2725830078125,297.1499938964844,293.1499938964844,0.0142288301140069,-568.4063110351562,304.0972900390625,0.4875073432922363,0.050000000745058,0.036188505589962,293.2149963378906,297.1499938964844,293.1499938964844,0.3177149295806885,-6072.0634765625,304.1223449707031,0.9990000128746032,0.441750705242157,0.3856416940689087,293.3422241210937,297.1499938964844,293.1499938964844,0.0049785370938479,-1847.6605224609373,297.6842956542969,0.4875081181526184,0.050000000745058,0.232418417930603,291.0958557128906,291.1499938964844,263.8075866699219,261.8335876464844,281.465087890625,294.2921142578125,291.0942077636719,1.0,0.2359724193811416,0.8372751474380493,0.8372751474380493,1.0,1.0,-0.9692065715789796,0.4081017971038818,0.5611047744750977,0.1806620955467224,0.0,0.0,0.4352138042449951,47.46233367919922,43.0,-20.45354652404785,-9373.3974609375,129.9269561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130859375,307.0556945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17931.919921875,18000.0,0.0,0.0,0.2010968029499054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526834547519684,0.3526882827281952,-4.844016530114459e-06,0.0,0.0002040876861428,0.0,0.0,17.079254150390625,0.0,0.0,0.0,0.3229375183582306,4.0,0.0,1.0
661680,293.1634216308594,297.1499938964844,293.1499938964844,0.0648609772324562,-1646.8779296875,304.1504211425781,0.6576710939407349,0.1143325939774513,0.1043684557080268,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973205566406,0.4875081181526184,0.050000000745058,0.0489965267479419,293.2725830078125,297.1499938964844,293.1499938964844,0.0142288301140069,-568.4063110351562,304.0972900390625,0.4875073432922363,0.050000000745058,0.036188505589962,293.2149963378906,297.1499938964844,293.1499938964844,0.3177149295806885,-6072.0634765625,304.1223449707031,0.9990000128746032,0.441750705242157,0.3856416940689087,293.3422241210937,297.1499938964844,293.1499938964844,0.0049785370938479,-1847.6605224609373,297.6842956542969,0.4875081181526184,0.050000000745058,0.232418417930603,291.0958557128906,291.1499938964844,263.8075866699219,261.8335876464844,281.465087890625,294.2921142578125,291.0942077636719,1.0,0.2359724193811416,0.8372751474380493,0.8372751474380493,1.0,1.0,-0.9692065715789796,0.4081017971038818,0.5611047744750977,0.1806620955467224,0.0,0.0,0.4352138042449951,47.46233367919922,43.0,-20.45354652404785,-9373.3974609375,129.9269561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130859375,307.0556945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17931.919921875,18000.0,0.0,0.0,0.2010968029499054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526834547519684,0.3526882827281952,-4.844016530114459e-06,0.0,0.0002040876861428,0.0,0.0,17.079254150390625,0.0,0.0,0.0,0.3229375183582306,4.0,0.0,1.0
661740,293.1621398925781,297.1499938964844,293.1499938964844,0.0647298693656921,-1644.5128173828125,304.1505126953125,0.659231960773468,0.1142477616667747,0.1042472943663597,294.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.4888426959514618,0.050000000745058,0.0489712916314601,293.2715759277344,297.1499938964844,293.1499938964844,0.0141006140038371,-566.1697998046875,304.0558776855469,0.4888426959514618,0.050000000745058,0.0361700281500816,293.2230834960937,297.1499938964844,293.1499938964844,0.3151906132698059,-6028.0634765625,304.1363830566406,0.9990000128746032,0.43843474984169,0.3825259506702423,293.3424072265625,297.1499938964844,293.1499938964844,0.0049196230247616,-1827.785888671875,297.61767578125,0.4888426959514618,0.050000000745058,0.2322987169027328,291.097412109375,291.1499938964844,263.7986145019531,261.8311462402344,281.45489501953125,294.3023986816406,291.10064697265625,1.0,0.234022170305252,0.8372819423675537,0.8372819423675537,1.0,1.0,-0.965132772922516,0.4067061841487884,0.5584266185760498,0.1786865144968032,0.0,0.0,0.4425974190235138,46.75465393066406,31.0,12.009925842285156,-9417.7919921875,127.78656005859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362670898437,307.0384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17929.951171875,18000.0,0.0,0.0,0.2021648734807968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3635748922824859,0.3635797798633575,-4.887393970420817e-06,0.0,0.0002051716437563,0.0,0.0,17.852676391601562,0.0,0.0,0.0,0.3260313868522644,4.0,0.0,1.0
661800,293.1621398925781,297.1499938964844,293.1499938964844,0.0647298693656921,-1644.5128173828125,304.1505126953125,0.659231960773468,0.1142477616667747,0.1042472943663597,294.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.4888426959514618,0.050000000745058,0.0489712916314601,293.2715759277344,297.1499938964844,293.1499938964844,0.0141006140038371,-566.1697998046875,304.0558776855469,0.4888426959514618,0.050000000745058,0.0361700281500816,293.2230834960937,297.1499938964844,293.1499938964844,0.3151906132698059,-6028.0634765625,304.1363830566406,0.9990000128746032,0.43843474984169,0.3825259506702423,293.3424072265625,297.1499938964844,293.1499938964844,0.0049196230247616,-1827.785888671875,297.61767578125,0.4888426959514618,0.050000000745058,0.2322987169027328,291.097412109375,291.1499938964844,263.7986145019531,261.8311462402344,281.45489501953125,294.3023986816406,291.10064697265625,1.0,0.234022170305252,0.8372819423675537,0.8372819423675537,1.0,1.0,-0.965132772922516,0.4067061841487884,0.5584266185760498,0.1786865144968032,0.0,0.0,0.4425974190235138,46.75465393066406,31.0,12.009925842285156,-9417.7919921875,127.78656005859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362670898437,307.0384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17929.951171875,18000.0,0.0,0.0,0.2021648734807968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3635748922824859,0.3635797798633575,-4.887393970420817e-06,0.0,0.0002051716437563,0.0,0.0,17.852676391601562,0.0,0.0,0.0,0.3260313868522644,4.0,0.0,1.0
661860,293.1605529785156,297.1499938964844,293.1499938964844,0.0644163116812706,-1638.5364990234375,304.15087890625,0.6672797799110413,0.1142654940485954,0.1041364595293998,294.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.4947889745235443,0.050000000745058,0.0488635897636413,293.2695007324219,297.1499938964844,293.1499938964844,0.0139023456722497,-561.8538818359375,304.01873779296875,0.4947889745235443,0.050000000745058,0.0360904820263385,293.2156982421875,297.1499938964844,293.1499938964844,0.3015952408313751,-5810.982421875,304.1637878417969,0.9990000128746032,0.4380499124526977,0.3689305186271667,293.34210205078125,297.1499938964844,293.1499938964844,0.0048462715931236,-1800.849365234375,297.568359375,0.4947889745235443,0.050000000745058,0.2317878305912017,291.130615234375,291.1499938964844,263.7892761230469,261.8284606933594,281.4317321777344,294.2580261230469,291.1352844238281,1.0,0.2276901602745056,0.8372697234153748,0.8372697234153748,1.0,1.0,-0.9478482007980348,0.3991765677928924,0.5486716628074646,0.1745746582746505,0.0,0.0,0.4430777132511139,43.82442474365234,34.0,40.89990234375,-9334.095703125,118.99449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859680175781,307.00421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.1328125,18000.0,0.0,0.0,0.2036422342061996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3670344948768616,0.3670394122600555,-4.9134464461531024e-06,0.0,0.0002066709857899,0.0,0.0,18.14293098449707,0.0,0.0,0.0,0.3271964192390442,4.0,0.0,1.0
661920,293.1605529785156,297.1499938964844,293.1499938964844,0.0644163116812706,-1638.5364990234375,304.15087890625,0.6672797799110413,0.1142654940485954,0.1041364595293998,294.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.4947889745235443,0.050000000745058,0.0488635897636413,293.2695007324219,297.1499938964844,293.1499938964844,0.0139023456722497,-561.8538818359375,304.01873779296875,0.4947889745235443,0.050000000745058,0.0360904820263385,293.2156982421875,297.1499938964844,293.1499938964844,0.3015952408313751,-5810.982421875,304.1637878417969,0.9990000128746032,0.4380499124526977,0.3689305186271667,293.34210205078125,297.1499938964844,293.1499938964844,0.0048462715931236,-1800.849365234375,297.568359375,0.4947889745235443,0.050000000745058,0.2317878305912017,291.130615234375,291.1499938964844,263.7892761230469,261.8284606933594,281.4317321777344,294.2580261230469,291.1352844238281,1.0,0.2276901602745056,0.8372697234153748,0.8372697234153748,1.0,1.0,-0.9478482007980348,0.3991765677928924,0.5486716628074646,0.1745746582746505,0.0,0.0,0.4430777132511139,43.82442474365234,34.0,40.89990234375,-9334.095703125,118.99449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859680175781,307.00421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.1328125,18000.0,0.0,0.0,0.2036422342061996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3670344948768616,0.3670394122600555,-4.9134464461531024e-06,0.0,0.0002066709857899,0.0,0.0,18.14293098449707,0.0,0.0,0.0,0.3271964192390442,4.0,0.0,1.0
661980,293.15875244140625,297.1499938964844,293.1499938964844,0.0642580986022949,-1635.444091796875,304.1508178710937,0.6732551455497742,0.1143624410033226,0.1041409522294998,294.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4990213513374328,0.050000000745058,0.0487926118075847,293.2667541503906,297.1499938964844,293.1499938964844,0.013744581490755,-558.4699096679688,303.9844970703125,0.4990213513374328,0.050000000745058,0.0360380560159683,293.1998291015625,297.1499938964844,293.1499938964844,0.2919144928455353,-5659.03857421875,304.1748046875,0.9990000128746032,0.439605176448822,0.3596868515014648,293.3411560058594,297.1499938964844,293.1499938964844,0.0047794198617339,-1776.636962890625,297.5179443359375,0.4990213513374328,0.050000000745058,0.2314511388540268,291.1573486328125,291.1499938964844,263.7796936035156,261.8255615234375,281.38897705078125,294.1890563964844,291.15826416015625,1.0,0.2239056974649429,0.8372575044631958,0.8372575044631958,1.0,1.0,-0.9362018704414368,0.3942692875862121,0.5419325828552246,0.1714090704917907,0.0,0.0,0.4399679899215698,41.88350296020508,37.0,26.73052215576172,-9235.7119140625,113.2763900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028686523437,306.9349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.75,18000.0,0.0,0.0,0.2049171477556228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637500405311584,0.36375492811203,-4.908871233055834e-06,0.0,0.0002079648547805,0.0,0.0,17.933774948120117,0.0,0.0,0.0,0.3264010846614837,4.0,0.0,1.0
662040,293.15875244140625,297.1499938964844,293.1499938964844,0.0642580986022949,-1635.444091796875,304.1508178710937,0.6732551455497742,0.1143624410033226,0.1041409522294998,294.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4990213513374328,0.050000000745058,0.0487926118075847,293.2667541503906,297.1499938964844,293.1499938964844,0.013744581490755,-558.4699096679688,303.9844970703125,0.4990213513374328,0.050000000745058,0.0360380560159683,293.1998291015625,297.1499938964844,293.1499938964844,0.2919144928455353,-5659.03857421875,304.1748046875,0.9990000128746032,0.439605176448822,0.3596868515014648,293.3411560058594,297.1499938964844,293.1499938964844,0.0047794198617339,-1776.636962890625,297.5179443359375,0.4990213513374328,0.050000000745058,0.2314511388540268,291.1573486328125,291.1499938964844,263.7796936035156,261.8255615234375,281.38897705078125,294.1890563964844,291.15826416015625,1.0,0.2239056974649429,0.8372575044631958,0.8372575044631958,1.0,1.0,-0.9362018704414368,0.3942692875862121,0.5419325828552246,0.1714090704917907,0.0,0.0,0.4399679899215698,41.88350296020508,37.0,26.73052215576172,-9235.7119140625,113.2763900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028686523437,306.9349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.75,18000.0,0.0,0.0,0.2049171477556228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3637500405311584,0.36375492811203,-4.908871233055834e-06,0.0,0.0002079648547805,0.0,0.0,17.933774948120117,0.0,0.0,0.0,0.3264010846614837,4.0,0.0,1.0
662100,293.1578063964844,297.1499938964844,293.1499938964844,0.0642878860235214,-1635.97802734375,304.150634765625,0.6751624345779419,0.114438384771347,0.1041808724403381,294.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.5003130435943604,0.050000000745058,0.04877195879817,293.2652587890625,297.1499938964844,293.1499938964844,0.0136915761977434,-557.4979858398438,303.9680480957031,0.5003130435943604,0.050000000745058,0.0360228046774864,293.1929626464844,297.1499938964844,293.1499938964844,0.2891148328781128,-5615.986328125,304.17535400390625,0.9990000128746032,0.4403246641159057,0.356952428817749,293.3404541015625,297.1499938964844,293.1499938964844,0.0047507206909358,-1766.8955078125,297.4873046875,0.5003130435943604,0.050000000745058,0.2313531786203384,291.1584777832031,291.1499938964844,263.7748413085937,261.8240661621094,281.3681030273437,294.1607971191406,291.1581726074219,1.0,0.2227473258972168,0.8372513651847839,0.8372513651847839,1.0,1.0,-0.9328063130378724,0.3929232060909271,0.5398831367492676,0.1702720820903778,0.0,0.0,0.4392612278461456,41.31474685668945,37.0,12.8900728225708,-9205.89453125,111.62728881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,306.9103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.41015625,18000.0,0.0,0.0,0.2054310142993927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3622968196868896,0.3623017072677612,-4.90240063300007e-06,0.0,0.0002084863663185,0.0,0.0,17.82699203491211,0.0,0.0,0.0,0.3259892165660858,4.0,0.0,1.0
662160,293.15679931640625,297.1499938964844,293.1499938964844,0.064354732632637,-1637.1964111328125,304.150390625,0.6764909625053406,0.1145321130752563,0.1042443811893463,294.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.5011560320854187,0.050000000745058,0.0487587414681911,293.263671875,297.1499938964844,293.1499938964844,0.0136471642181277,-556.742919921875,303.9520263671875,0.5011560320854187,0.050000000745058,0.0360130406916141,293.1872253417969,297.1499938964844,293.1499938964844,0.2872900664806366,-5588.52978515625,304.1740417480469,0.9990000128746032,0.4409059286117553,0.3551906049251556,293.33966064453125,297.1499938964844,293.1499938964844,0.0047242320142686,-1758.050537109375,297.4555358886719,0.5011560320854187,0.050000000745058,0.2312904745340347,291.1566772460937,291.1499938964844,263.7698974609375,261.8225402832031,281.3483581542969,294.1371765136719,291.1560363769531,1.0,0.2220167070627212,0.8373491764068604,0.8373491764068604,1.0,1.0,-0.9306643009185792,0.3921520709991455,0.5385121703147888,0.1693754494190216,0.0,0.0,0.4389897286891937,40.94743728637695,40.0,3.380396842956543,-9191.578125,110.5788116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97271728515625,306.8973083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.189453125,18000.0,0.0,0.0,0.2058799266815185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3615829646587372,0.3615878522396087,-4.897859071206767e-06,0.0,0.0002089419576805,0.0,0.0,17.770193099975586,0.0,0.0,0.0,0.3257600963115692,4.0,0.0,1.0
662220,293.1548156738281,297.1499938964844,293.1499938964844,0.0645616874098777,-1640.9581298828125,304.14990234375,0.6775656342506409,0.1147621273994445,0.1044319123029708,294.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5016152858734131,0.050000000745058,0.0487516298890113,293.2604064941406,297.1499938964844,293.1499938964844,0.0135752884671092,-555.6337890625,303.9212341308594,0.5016152858734131,0.050000000745058,0.0360077880322933,293.1796569824219,297.1499938964844,293.1499938964844,0.2861734330654144,-5573.81201171875,304.16778564453125,0.9990000128746032,0.4415082335472107,0.3542385697364807,293.337890625,297.1499938964844,293.1499938964844,0.0046747354790568,-1741.6884765625,297.39117431640625,0.5016152858734131,0.050000000745058,0.231256753206253,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.3129577636719,294.1028137207031,291.1488647460937,1.0,0.2216851115226745,0.8375447988510132,0.8375447988510132,1.0,1.0,-0.929689884185791,0.3921022415161133,0.5375876426696777,0.1682216227054596,0.0,0.0,0.4393962919712066,40.73755645751953,43.0,-7.933380603790283,-9195.4111328125,110.03575897216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96759033203125,306.8888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.318359375,18000.0,0.0,0.0,0.2066547572612762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3615426123142242,0.3615475296974182,-4.894784069620073e-06,0.0,0.0002097283140756,0.0,0.0,17.75775146484375,0.0,0.0,0.0,0.325704276561737,4.0,0.0,1.0
662280,293.1548156738281,297.1499938964844,293.1499938964844,0.0645616874098777,-1640.9581298828125,304.14990234375,0.6775656342506409,0.1147621273994445,0.1044319123029708,294.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5016152858734131,0.050000000745058,0.0487516298890113,293.2604064941406,297.1499938964844,293.1499938964844,0.0135752884671092,-555.6337890625,303.9212341308594,0.5016152858734131,0.050000000745058,0.0360077880322933,293.1796569824219,297.1499938964844,293.1499938964844,0.2861734330654144,-5573.81201171875,304.16778564453125,0.9990000128746032,0.4415082335472107,0.3542385697364807,293.337890625,297.1499938964844,293.1499938964844,0.0046747354790568,-1741.6884765625,297.39117431640625,0.5016152858734131,0.050000000745058,0.231256753206253,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.3129577636719,294.1028137207031,291.1488647460937,1.0,0.2216851115226745,0.8375447988510132,0.8375447988510132,1.0,1.0,-0.929689884185791,0.3921022415161133,0.5375876426696777,0.1682216227054596,0.0,0.0,0.4393962919712066,40.73755645751953,43.0,-7.933380603790283,-9195.4111328125,110.03575897216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96759033203125,306.8888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.318359375,18000.0,0.0,0.0,0.2066547572612762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3615426123142242,0.3615475296974182,-4.894784069620073e-06,0.0,0.0002097283140756,0.0,0.0,17.75775146484375,0.0,0.0,0.0,0.325704276561737,4.0,0.0,1.0
662340,293.15289306640625,297.1499938964844,293.1499938964844,0.0648425295948982,-1646.05810546875,304.14947509765625,0.676816463470459,0.1150295436382293,0.1046788394451141,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5006784200668335,0.050000000745058,0.048766229301691,293.2570495605469,297.1499938964844,293.1499938964844,0.0135216750204563,-554.9613037109375,303.8916931152344,0.5006784200668335,0.050000000745058,0.0360185727477073,293.1772766113281,297.1499938964844,293.1499938964844,0.2879718840122223,-5604.92822265625,304.1588439941406,0.9990000128746032,0.441248744726181,0.3561866581439972,293.3361511230469,297.1499938964844,293.1499938964844,0.0046288222074508,-1726.689697265625,297.3256225585937,0.5006784200668335,0.050000000745058,0.2313259989023208,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.282958984375,294.0832214355469,291.1387023925781,1.0,0.2226266413927078,0.837740421295166,0.837740421295166,1.0,1.0,-0.9324367642402648,0.3937150239944458,0.5387217402458191,0.1678188890218734,0.0,0.0,0.4413646757602691,41.117454528808594,46.0,-13.340201377868652,-9236.1650390625,111.23432159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968017578125,306.89422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1640625,18000.0,0.0,0.0,0.2073787897825241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.363477498292923,0.3634823858737945,-4.899481155007379e-06,0.0,0.0002104630984831,0.0,0.0,17.886783599853516,0.0,0.0,0.0,0.3262206315994262,4.0,0.0,1.0
662400,293.15289306640625,297.1499938964844,293.1499938964844,0.0648425295948982,-1646.05810546875,304.14947509765625,0.676816463470459,0.1150295436382293,0.1046788394451141,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5006784200668335,0.050000000745058,0.048766229301691,293.2570495605469,297.1499938964844,293.1499938964844,0.0135216750204563,-554.9613037109375,303.8916931152344,0.5006784200668335,0.050000000745058,0.0360185727477073,293.1772766113281,297.1499938964844,293.1499938964844,0.2879718840122223,-5604.92822265625,304.1588439941406,0.9990000128746032,0.441248744726181,0.3561866581439972,293.3361511230469,297.1499938964844,293.1499938964844,0.0046288222074508,-1726.689697265625,297.3256225585937,0.5006784200668335,0.050000000745058,0.2313259989023208,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.282958984375,294.0832214355469,291.1387023925781,1.0,0.2226266413927078,0.837740421295166,0.837740421295166,1.0,1.0,-0.9324367642402648,0.3937150239944458,0.5387217402458191,0.1678188890218734,0.0,0.0,0.4413646757602691,41.117454528808594,46.0,-13.340201377868652,-9236.1650390625,111.23432159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968017578125,306.89422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1640625,18000.0,0.0,0.0,0.2073787897825241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.363477498292923,0.3634823858737945,-4.899481155007379e-06,0.0,0.0002104630984831,0.0,0.0,17.886783599853516,0.0,0.0,0.0,0.3262206315994262,4.0,0.0,1.0
662460,293.151123046875,297.1499938964844,293.1499938964844,0.0651605501770973,-1651.81494140625,304.14910888671875,0.6745954155921936,0.1153157800436019,0.1049634590744972,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.4986457526683807,0.050000000745058,0.0487987510859966,293.2537841796875,297.1499938964844,293.1499938964844,0.013479902409017,-554.5503540039062,303.8631896972656,0.4986457526683807,0.050000000745058,0.0360425896942615,293.1797180175781,297.1499938964844,293.1499938964844,0.2921494245529175,-5672.876953125,304.14892578125,0.9990000128746032,0.4400742352008819,0.3604900240898132,293.3345947265625,297.1499938964844,293.1499938964844,0.0045849154703319,-1712.3427734375,297.2598876953125,0.4986457526683807,0.050000000745058,0.2314802557229995,291.129638671875,291.1499938964844,263.7387084960937,261.8118896484375,281.2576904296875,294.07574462890625,291.1283569335937,1.0,0.224603071808815,0.8378167152404785,0.8378167152404785,1.0,1.0,-0.9381952285766602,0.3966552019119262,0.5415400266647339,0.1680463999509811,0.0,0.0,0.4447804689407348,41.984256744384766,49.0,-14.428553581237791,-9307.234375,113.87833404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599609375,306.9049987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17971.02734375,18000.0,0.0,0.0,0.2081992924213409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674508333206177,0.3674557507038116,-4.912660642730771e-06,0.0,0.0002112958172801,0.0,0.0,18.16497611999512,0.0,0.0,0.0,0.3273346126079559,4.0,0.0,1.0
662520,293.151123046875,297.1499938964844,293.1499938964844,0.0651605501770973,-1651.81494140625,304.14910888671875,0.6745954155921936,0.1153157800436019,0.1049634590744972,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.4986457526683807,0.050000000745058,0.0487987510859966,293.2537841796875,297.1499938964844,293.1499938964844,0.013479902409017,-554.5503540039062,303.8631896972656,0.4986457526683807,0.050000000745058,0.0360425896942615,293.1797180175781,297.1499938964844,293.1499938964844,0.2921494245529175,-5672.876953125,304.14892578125,0.9990000128746032,0.4400742352008819,0.3604900240898132,293.3345947265625,297.1499938964844,293.1499938964844,0.0045849154703319,-1712.3427734375,297.2598876953125,0.4986457526683807,0.050000000745058,0.2314802557229995,291.129638671875,291.1499938964844,263.7387084960937,261.8118896484375,281.2576904296875,294.07574462890625,291.1283569335937,1.0,0.224603071808815,0.8378167152404785,0.8378167152404785,1.0,1.0,-0.9381952285766602,0.3966552019119262,0.5415400266647339,0.1680463999509811,0.0,0.0,0.4447804689407348,41.984256744384766,49.0,-14.428553581237791,-9307.234375,113.87833404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9599609375,306.9049987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17971.02734375,18000.0,0.0,0.0,0.2081992924213409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674508333206177,0.3674557507038116,-4.912660642730771e-06,0.0,0.0002112958172801,0.0,0.0,18.16497611999512,0.0,0.0,0.0,0.3273346126079559,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.0654963552951812,-1657.87646484375,304.1488647460937,0.6712386608123779,0.1156093925237655,0.1052712723612785,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.4957919716835022,0.050000000745058,0.0488463826477527,293.2506103515625,297.1499938964844,293.1499938964844,0.0134470695629715,-554.3240966796875,303.8356018066406,0.4957919716835022,0.050000000745058,0.0360777713358402,293.1863708496094,297.1499938964844,293.1499938964844,0.2982897460460663,-5770.642578125,304.1390686035156,0.9990000128746032,0.437976062297821,0.3667027354240417,293.3332824707031,297.1499938964844,293.1499938964844,0.004542376846075,-1698.36962890625,297.1942138671875,0.4957919716835022,0.050000000745058,0.231706216931343,291.11981201171875,291.1499938964844,263.7249450683594,261.8054504394531,281.2359924316406,294.078125,291.1186218261719,1.0,0.2274215370416641,0.837893009185791,0.837893009185791,1.0,1.0,-0.9463908672332764,0.4006646573543548,0.5457262396812439,0.1688233017921447,0.0,0.0,0.4494759440422058,43.26148986816406,52.0,-13.780738830566406,-9401.55078125,117.7590103149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349975585937,306.9133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17957.736328125,18000.0,0.0,0.0,0.2092538326978683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3732660412788391,0.3732709586620331,-4.93400602863403e-06,0.0,0.0002123660378856,0.0,0.0,18.58307838439941,0.0,0.0,0.0,0.3290084302425384,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.0654963552951812,-1657.87646484375,304.1488647460937,0.6712386608123779,0.1156093925237655,0.1052712723612785,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.4957919716835022,0.050000000745058,0.0488463826477527,293.2506103515625,297.1499938964844,293.1499938964844,0.0134470695629715,-554.3240966796875,303.8356018066406,0.4957919716835022,0.050000000745058,0.0360777713358402,293.1863708496094,297.1499938964844,293.1499938964844,0.2982897460460663,-5770.642578125,304.1390686035156,0.9990000128746032,0.437976062297821,0.3667027354240417,293.3332824707031,297.1499938964844,293.1499938964844,0.004542376846075,-1698.36962890625,297.1942138671875,0.4957919716835022,0.050000000745058,0.231706216931343,291.11981201171875,291.1499938964844,263.7249450683594,261.8054504394531,281.2359924316406,294.078125,291.1186218261719,1.0,0.2274215370416641,0.837893009185791,0.837893009185791,1.0,1.0,-0.9463908672332764,0.4006646573543548,0.5457262396812439,0.1688233017921447,0.0,0.0,0.4494759440422058,43.26148986816406,52.0,-13.780738830566406,-9401.55078125,117.7590103149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349975585937,306.9133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17957.736328125,18000.0,0.0,0.0,0.2092538326978683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3732660412788391,0.3732709586620331,-4.93400602863403e-06,0.0,0.0002123660378856,0.0,0.0,18.58307838439941,0.0,0.0,0.0,0.3290084302425384,4.0,0.0,1.0
662700,293.1488342285156,297.1499938964844,293.1499938964844,0.0656673833727836,-1660.9578857421875,304.14874267578125,0.6692385673522949,0.1157567650079727,0.1054308414459228,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.4941345155239105,0.050000000745058,0.0488750860095024,293.2490539550781,297.1499938964844,293.1499938964844,0.0134333688765764,-554.2647705078125,303.8221435546875,0.4941345155239105,0.050000000745058,0.0360989719629287,293.1910705566406,297.1499938964844,293.1499938964844,0.3019765317440033,-5828.70703125,304.1343688964844,0.9990000128746032,0.4365902245044708,0.3703963756561279,293.33270263671875,297.1499938964844,293.1499938964844,0.0045214407145977,-1691.4547119140625,297.1614074707031,0.4941345155239105,0.050000000745058,0.2318423688411712,291.115234375,291.1499938964844,263.7171936035156,261.8014831542969,281.2265319824219,294.08258056640625,291.1141357421875,1.0,0.2290911823511123,0.8379311561584473,0.8379311561584473,1.0,1.0,-0.9512383937835692,0.4029934108257293,0.5482450127601624,0.1693968027830124,0.0,0.0,0.4522552788257599,44.032840728759766,52.0,-13.09880256652832,-9455.71484375,120.10698699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149475097656,306.9154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17951.2578125,18000.0,0.0,0.0,0.209904134273529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3768230080604553,0.3768279552459717,-4.9476616368338e-06,0.0,0.000213026010897,0.0,0.0,18.84332847595215,0.0,0.0,0.0,0.3300482034683227,4.0,0.0,1.0
662760,293.1481628417969,297.1499938964844,293.1499938964844,0.0658388510346412,-1664.0435791015625,304.148681640625,0.6670751571655273,0.1159038916230201,0.1055930703878402,294.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.4923568665981293,0.050000000745058,0.0489066839218139,293.2474975585937,297.1499938964844,293.1499938964844,0.0134211592376232,-554.23291015625,303.80889892578125,0.4923568665981293,0.050000000745058,0.0361223071813583,293.19659423828125,297.1499938964844,293.1499938964844,0.3060155510902405,-5891.91259765625,304.1298828125,0.9990000128746032,0.4349879622459411,0.3744201064109802,293.3322448730469,297.1499938964844,293.1499938964844,0.0045006470754742,-1684.5546875,297.128662109375,0.4923568665981293,0.050000000745058,0.2319922447204589,291.1109924316406,291.1499938964844,263.7088928222656,261.7970275878906,281.2181396484375,294.08905029296875,291.1099853515625,1.0,0.2309081405401229,0.8379226326942444,0.8379226326942444,1.0,1.0,-0.956507921218872,0.4054988026618957,0.5510091185569763,0.1700812876224517,0.0,0.0,0.4552839994430542,44.88274765014648,40.0,-12.227582931518556,-9513.66015625,122.70098114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8897399902344,306.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.0,18000.0,0.0,0.0,0.2106515020132064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3807791471481323,0.3807840943336487,-4.963265837432118e-06,0.0,0.0002137844858225,0.0,0.0,19.136474609375,0.0,0.0,0.0,0.3312167823314667,4.0,0.0,1.0
662820,293.1466979980469,297.1499938964844,293.1499938964844,0.0660353079438209,-1667.4130859375,304.1488037109375,0.6699497103691101,0.1162431016564369,0.1058549880981445,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.4939723610877991,0.050000000745058,0.0488779246807098,293.244140625,297.1499938964844,293.1499938964844,0.0133405746892094,-552.6006469726562,303.7844543457031,0.4939723610877991,0.050000000745058,0.0361010693013668,293.20245361328125,297.1499938964844,293.1499938964844,0.3027878105640411,-5837.58203125,304.142578125,0.9990000128746032,0.4325931966304779,0.3707609474658966,293.33123779296875,297.1499938964844,293.1499938964844,0.004449222702533,-1666.3143310546875,297.0703125,0.4939723610877991,0.050000000745058,0.2318558245897293,291.1151733398437,291.1499938964844,263.6907958984375,261.78680419921875,281.2030029296875,294.08404541015625,291.1184997558594,1.0,0.228794053196907,0.8379055857658386,0.8379055857658386,1.0,1.0,-0.9522140622138976,0.4037736654281616,0.5484403967857361,0.1686877161264419,0.0,0.0,0.4600574076175689,44.09756851196289,28.0,15.257482528686523,-9554.50390625,120.43460845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8347473144531,306.95587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.8515625,18000.0,0.0,0.0,0.212355688214302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.388687252998352,0.3886922597885132,-4.998573331249645e-06,0.0,0.0002155140246031,0.0,0.0,19.74422073364257,0.0,0.0,0.0,0.3335882127285003,4.0,0.0,1.0
662880,293.1466979980469,297.1499938964844,293.1499938964844,0.0660353079438209,-1667.4130859375,304.1488037109375,0.6699497103691101,0.1162431016564369,0.1058549880981445,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.4939723610877991,0.050000000745058,0.0488779246807098,293.244140625,297.1499938964844,293.1499938964844,0.0133405746892094,-552.6006469726562,303.7844543457031,0.4939723610877991,0.050000000745058,0.0361010693013668,293.20245361328125,297.1499938964844,293.1499938964844,0.3027878105640411,-5837.58203125,304.142578125,0.9990000128746032,0.4325931966304779,0.3707609474658966,293.33123779296875,297.1499938964844,293.1499938964844,0.004449222702533,-1666.3143310546875,297.0703125,0.4939723610877991,0.050000000745058,0.2318558245897293,291.1151733398437,291.1499938964844,263.6907958984375,261.78680419921875,281.2030029296875,294.08404541015625,291.1184997558594,1.0,0.228794053196907,0.8379055857658386,0.8379055857658386,1.0,1.0,-0.9522140622138976,0.4037736654281616,0.5484403967857361,0.1686877161264419,0.0,0.0,0.4600574076175689,44.09756851196289,28.0,15.257482528686523,-9554.50390625,120.43460845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8347473144531,306.95587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.8515625,18000.0,0.0,0.0,0.212355688214302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.388687252998352,0.3886922597885132,-4.998573331249645e-06,0.0,0.0002155140246031,0.0,0.0,19.74422073364257,0.0,0.0,0.0,0.3335882127285003,4.0,0.0,1.0
662940,293.1450500488281,297.1499938964844,293.1499938964844,0.0660394430160522,-1666.9952392578125,304.1492004394531,0.6797752976417542,0.1166595667600631,0.1061071828007698,294.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5004651546478271,0.050000000745058,0.0487695895135402,293.2401733398437,297.1499938964844,293.1499938964844,0.0131963333114981,-549.0009765625,303.763916015625,0.5004651546478271,0.050000000745058,0.0360210537910461,293.1927795410156,297.1499938964844,293.1499938964844,0.2886808812618255,-5611.59375,304.16876220703125,0.9990000128746032,0.4331917762756347,0.3566333949565887,293.3299560546875,297.1499938964844,293.1499938964844,0.004385576583445,-1641.947265625,297.0294494628906,0.5004651546478271,0.050000000745058,0.2313419431447982,291.1490173339844,291.1499938964844,263.6708374023437,261.77496337890625,281.1690979003906,294.028076171875,291.1539001464844,1.0,0.2223019897937774,0.8378885984420776,0.8378885984420776,1.0,1.0,-0.9347217082977296,0.3961135745048523,0.538608193397522,0.1647278070449829,0.0,0.0,0.4580544829368591,41.15694427490234,31.0,42.665714263916016,-9473.896484375,111.79537963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133239746094,306.9902648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.685546875,18000.0,0.0,0.0,0.2138922959566116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3889155983924866,0.3889206051826477,-5.012665496906266e-06,0.0,0.0002170734951505,0.0,0.0,19.808008193969727,0.0,0.0,0.0,0.3338214457035064,4.0,0.0,1.0
663000,293.1450500488281,297.1499938964844,293.1499938964844,0.0660394430160522,-1666.9952392578125,304.1492004394531,0.6797752976417542,0.1166595667600631,0.1061071828007698,294.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5004651546478271,0.050000000745058,0.0487695895135402,293.2401733398437,297.1499938964844,293.1499938964844,0.0131963333114981,-549.0009765625,303.763916015625,0.5004651546478271,0.050000000745058,0.0360210537910461,293.1927795410156,297.1499938964844,293.1499938964844,0.2886808812618255,-5611.59375,304.16876220703125,0.9990000128746032,0.4331917762756347,0.3566333949565887,293.3299560546875,297.1499938964844,293.1499938964844,0.004385576583445,-1641.947265625,297.0294494628906,0.5004651546478271,0.050000000745058,0.2313419431447982,291.1490173339844,291.1499938964844,263.6708374023437,261.77496337890625,281.1690979003906,294.028076171875,291.1539001464844,1.0,0.2223019897937774,0.8378885984420776,0.8378885984420776,1.0,1.0,-0.9347217082977296,0.3961135745048523,0.538608193397522,0.1647278070449829,0.0,0.0,0.4580544829368591,41.15694427490234,31.0,42.665714263916016,-9473.896484375,111.79537963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133239746094,306.9902648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.685546875,18000.0,0.0,0.0,0.2138922959566116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3889155983924866,0.3889206051826477,-5.012665496906266e-06,0.0,0.0002170734951505,0.0,0.0,19.808008193969727,0.0,0.0,0.0,0.3338214457035064,4.0,0.0,1.0
663060,293.1433410644531,297.1499938964844,293.1499938964844,0.0661753714084625,-1669.0477294921875,304.14923095703125,0.6873177886009216,0.1171360537409782,0.1064552068710327,294.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5052570700645447,0.050000000745058,0.0486972741782665,293.23565673828125,297.1499938964844,293.1499938964844,0.0130863608792424,-546.2662353515625,303.7460021972656,0.5052570700645447,0.050000000745058,0.0359676405787467,293.1743469238281,297.1499938964844,293.1499938964844,0.2785098552703857,-5451.03173828125,304.178955078125,0.9990000128746032,0.4358440041542053,0.3468803763389587,293.328125,297.1499938964844,293.1499938964844,0.0043272688053548,-1619.915771484375,296.9876708984375,0.5052570700645447,0.050000000745058,0.2309989035129547,291.1772155761719,291.1499938964844,263.6492004394531,261.7616271972656,281.1180419921875,293.9504089355469,291.1783752441406,1.0,0.2183674573898315,0.8380036950111389,0.8380036950111389,1.0,1.0,-0.92286616563797,0.3910281360149383,0.531838059425354,0.1618341207504272,0.0,0.0,0.452206552028656,39.18886184692383,34.0,28.55639266967773,-9377.810546875,106.13518524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85479736328125,306.987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.837890625,18000.0,0.0,0.0,0.2147601991891861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3817830383777618,0.3817880153656006,-4.9915538511413615e-06,0.0,0.0002179543080274,0.0,0.0,19.29543685913086,0.0,0.0,0.0,0.3318395614624023,4.0,0.0,1.0
