time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663120,293.1433410644531,297.1499938964844,293.1499938964844,0.0661753714084625,-1669.0477294921875,304.14923095703125,0.6873177886009216,0.1171360537409782,0.1064552068710327,294.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5052570700645447,0.050000000745058,0.0486972741782665,293.23565673828125,297.1499938964844,293.1499938964844,0.0130863608792424,-546.2662353515625,303.7460021972656,0.5052570700645447,0.050000000745058,0.0359676405787467,293.1743469238281,297.1499938964844,293.1499938964844,0.2785098552703857,-5451.03173828125,304.178955078125,0.9990000128746032,0.4358440041542053,0.3468803763389587,293.328125,297.1499938964844,293.1499938964844,0.0043272688053548,-1619.915771484375,296.9876708984375,0.5052570700645447,0.050000000745058,0.2309989035129547,291.1772155761719,291.1499938964844,263.6492004394531,261.7616271972656,281.1180419921875,293.9504089355469,291.1783752441406,1.0,0.2183674573898315,0.8380036950111389,0.8380036950111389,1.0,1.0,-0.92286616563797,0.3910281360149383,0.531838059425354,0.1618341207504272,0.0,0.0,0.452206552028656,39.18886184692383,34.0,28.55639266967773,-9377.810546875,106.13518524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85479736328125,306.987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.837890625,18000.0,0.0,0.0,0.2147601991891861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3817830383777618,0.3817880153656006,-4.9915538511413615e-06,0.0,0.0002179543080274,0.0,0.0,19.29543685913086,0.0,0.0,0.0,0.3318395614624023,4.0,0.0,1.0
663180,293.1415100097656,297.1499938964844,293.1499938964844,0.066563569009304,-1675.9605712890625,304.1488342285156,0.6918476819992065,0.1176732257008552,0.1068890839815139,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.5078051686286926,0.050000000745058,0.0486613549292087,293.2308044433594,297.1499938964844,293.1499938964844,0.0130334356799721,-545.224365234375,303.729736328125,0.5078051686286926,0.050000000745058,0.0359411127865314,293.1593017578125,297.1499938964844,293.1499938964844,0.2734451591968536,-5373.1455078125,304.17755126953125,0.9990000128746032,0.4382854998111725,0.341932475566864,293.3258361816406,297.1499938964844,293.1499938964844,0.0042794654145836,-1603.2015380859375,296.93218994140625,0.5078051686286926,0.050000000745058,0.2308285236358642,291.17694091796875,291.1499938964844,263.6260986328125,261.7470397949219,281.0712890625,293.8902282714844,291.1761169433594,1.0,0.2163489460945129,0.8381187915802002,0.8381187915802002,1.0,1.0,-0.91716730594635,0.3886986076831817,0.528468668460846,0.1601707488298416,0.0,0.0,0.4484707713127136,38.20858383178711,37.0,3.014323711395264,-9331.16015625,103.40489959716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384460449219,307.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.626953125,18000.0,0.0,0.0,0.2149444818496704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3756317794322967,0.3756367564201355,-4.962789262208389e-06,0.0,0.0002181413292419,0.0,0.0,18.82303810119629,0.0,0.0,0.0,0.3299866318702698,4.0,0.0,1.0
663240,293.1415100097656,297.1499938964844,293.1499938964844,0.066563569009304,-1675.9605712890625,304.1488342285156,0.6918476819992065,0.1176732257008552,0.1068890839815139,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.5078051686286926,0.050000000745058,0.0486613549292087,293.2308044433594,297.1499938964844,293.1499938964844,0.0130334356799721,-545.224365234375,303.729736328125,0.5078051686286926,0.050000000745058,0.0359411127865314,293.1593017578125,297.1499938964844,293.1499938964844,0.2734451591968536,-5373.1455078125,304.17755126953125,0.9990000128746032,0.4382854998111725,0.341932475566864,293.3258361816406,297.1499938964844,293.1499938964844,0.0042794654145836,-1603.2015380859375,296.93218994140625,0.5078051686286926,0.050000000745058,0.2308285236358642,291.17694091796875,291.1499938964844,263.6260986328125,261.7470397949219,281.0712890625,293.8902282714844,291.1761169433594,1.0,0.2163489460945129,0.8381187915802002,0.8381187915802002,1.0,1.0,-0.91716730594635,0.3886986076831817,0.528468668460846,0.1601707488298416,0.0,0.0,0.4484707713127136,38.20858383178711,37.0,3.014323711395264,-9331.16015625,103.40489959716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384460449219,307.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.626953125,18000.0,0.0,0.0,0.2149444818496704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3756317794322967,0.3756367564201355,-4.962789262208389e-06,0.0,0.0002181413292419,0.0,0.0,18.82303810119629,0.0,0.0,0.0,0.3299866318702698,4.0,0.0,1.0
663300,293.1405944824219,297.1499938964844,293.1499938964844,0.066804826259613,-1680.3004150390625,304.1485900878906,0.69319087266922,0.117963045835495,0.1071360409259796,294.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.508368194103241,0.050000000745058,0.0486536473035812,293.2282409667969,297.1499938964844,293.1499938964844,0.0130178341642022,-544.9945678710938,303.722412109375,0.508368194103241,0.050000000745058,0.0359354168176651,293.1537475585937,297.1499938964844,293.1499938964844,0.2723112106323242,-5356.650390625,304.1745910644531,0.9990000128746032,0.4392602145671844,0.340861052274704,293.3246154785156,297.1499938964844,293.1499938964844,0.0042579337023198,-1595.85205078125,296.903076171875,0.508368194103241,0.050000000745058,0.2307919561862945,291.1732788085937,291.1499938964844,263.61407470703125,261.73931884765625,281.0502624511719,293.86700439453125,291.1720886230469,1.0,0.2159541994333267,0.8381763100624084,0.8381763100624084,1.0,1.0,-0.9161170125007628,0.3883370459079742,0.5277799963951111,0.1596979796886444,0.0,0.0,0.4472793042659759,37.99707794189453,37.0,-4.798020839691162,-9327.0078125,102.85690307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98565673828125,307.021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.818359375,18000.0,0.0,0.0,0.2148476839065551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736118674278259,0.3736168444156647,-4.95222229801584e-06,0.0,0.0002180430747102,0.0,0.0,18.66549301147461,0.0,0.0,0.0,0.3293561637401581,4.0,0.0,1.0
663360,293.1396484375,297.1499938964844,293.1499938964844,0.0670695304870605,-1685.0777587890625,304.1483764648437,0.6939806342124939,0.1182634904980659,0.1073993742465972,294.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.5085018873214722,0.050000000745058,0.0486518293619155,293.22564697265625,297.1499938964844,293.1499938964844,0.013007859699428,-544.9121704101562,303.7156066894531,0.5085018873214722,0.050000000745058,0.0359340757131576,293.14959716796875,297.1499938964844,293.1499938964844,0.2719945311546325,-5353.19384765625,304.1706848144531,0.9990000128746032,0.4400298595428467,0.3406077027320862,293.3233642578125,297.1499938964844,293.1499938964844,0.0042373682372272,-1588.9136962890625,296.8734130859375,0.5085018873214722,0.050000000745058,0.2307833284139633,291.16827392578125,291.1499938964844,263.60174560546875,261.7313232421875,281.03076171875,293.84796142578125,291.1667175292969,1.0,0.2159172445535659,0.8382563591003418,0.8382563591003418,1.0,1.0,-0.9161141514778136,0.3884419500827789,0.5276722311973572,0.159440129995346,0.0,0.0,0.4465605020523071,37.94587707519531,40.0,-10.776483535766602,-9332.830078125,102.77662658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03192138671875,307.0409851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18022.9765625,18000.0,0.0,0.0,0.2146667242050171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721970319747925,0.3722019791603088,-4.944249212712748e-06,0.0,0.0002178594295401,0.0,0.0,18.55364227294922,0.0,0.0,0.0,0.3289083540439605,4.0,0.0,1.0
663420,293.13787841796875,297.1499938964844,293.1499938964844,0.0676521137356758,-1695.6295166015625,304.14794921875,0.6940802335739136,0.1188852563500404,0.1079632714390754,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5076349377632141,0.050000000745058,0.0486637130379676,293.2204284667969,297.1499938964844,293.1499938964844,0.0130020231008529,-545.11181640625,303.703369140625,0.5076349377632141,0.050000000745058,0.0359428524971008,293.1454467773437,297.1499938964844,293.1499938964844,0.2735377550125122,-5380.76416015625,304.16119384765625,0.9990000128746032,0.4408928453922272,0.3422580361366272,293.3208923339844,297.1499938964844,293.1499938964844,0.0041987653821706,-1576.07763671875,296.81268310546875,0.5076349377632141,0.050000000745058,0.2308396995067596,291.1549987792969,291.1499938964844,263.5762939453125,261.71466064453125,280.9962158203125,293.821044921875,291.153076171875,1.0,0.2167862057685852,0.8384163975715637,0.8384163975715637,1.0,1.0,-0.9188629388809204,0.3898678421974182,0.5289950966835022,0.1595051437616348,0.0,0.0,0.4467531144618988,38.26604080200195,43.0,-18.04834175109864,-9372.775390625,103.84857940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11114501953125,307.0821228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.091796875,18000.0,0.0,0.0,0.2141800373792648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3714912533760071,0.3714962005615234,-4.936782715958543e-06,0.0,0.0002173655084334,0.0,0.0,18.486234664916992,0.0,0.0,0.0,0.3286362886428833,4.0,0.0,1.0
663480,293.13787841796875,297.1499938964844,293.1499938964844,0.0676521137356758,-1695.6295166015625,304.14794921875,0.6940802335739136,0.1188852563500404,0.1079632714390754,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5076349377632141,0.050000000745058,0.0486637130379676,293.2204284667969,297.1499938964844,293.1499938964844,0.0130020231008529,-545.11181640625,303.703369140625,0.5076349377632141,0.050000000745058,0.0359428524971008,293.1454467773437,297.1499938964844,293.1499938964844,0.2735377550125122,-5380.76416015625,304.16119384765625,0.9990000128746032,0.4408928453922272,0.3422580361366272,293.3208923339844,297.1499938964844,293.1499938964844,0.0041987653821706,-1576.07763671875,296.81268310546875,0.5076349377632141,0.050000000745058,0.2308396995067596,291.1549987792969,291.1499938964844,263.5762939453125,261.71466064453125,280.9962158203125,293.821044921875,291.153076171875,1.0,0.2167862057685852,0.8384163975715637,0.8384163975715637,1.0,1.0,-0.9188629388809204,0.3898678421974182,0.5289950966835022,0.1595051437616348,0.0,0.0,0.4467531144618988,38.26604080200195,43.0,-18.04834175109864,-9372.775390625,103.84857940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11114501953125,307.0821228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.091796875,18000.0,0.0,0.0,0.2141800373792648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3714912533760071,0.3714962005615234,-4.936782715958543e-06,0.0,0.0002173655084334,0.0,0.0,18.486234664916992,0.0,0.0,0.0,0.3286362886428833,4.0,0.0,1.0
663540,293.1362609863281,297.1499938964844,293.1499938964844,0.0682711154222488,-1706.860107421875,304.1476135253906,0.6925085186958313,0.1195193007588386,0.1085592061281204,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5055285692214966,0.050000000745058,0.0486933849751949,293.2152404785156,297.1499938964844,293.1499938964844,0.0130093684419989,-545.6270751953125,303.6927490234375,0.5055285692214966,0.050000000745058,0.0359647683799266,293.146484375,297.1499938964844,293.1499938964844,0.2775375843048095,-5446.7841796875,304.1507873535156,0.9990000128746032,0.4408087432384491,0.3463455140590668,293.31866455078125,297.1499938964844,293.1499938964844,0.0041621825657784,-1563.9798583984375,296.7513732910156,0.5055285692214966,0.050000000745058,0.2309804558753967,291.14044189453125,291.1499938964844,263.54998779296875,261.6972351074219,280.9674072265625,293.8070068359375,291.1385498046875,1.0,0.2187213450670242,0.8385764360427856,0.8385764360427856,1.0,1.0,-0.9247139096260072,0.3926504254341125,0.5320634841918945,0.1602605730295181,0.0,0.0,0.4490059614181518,39.07085418701172,46.0,-20.114580154418945,-9444.841796875,106.34194946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596374511719,307.118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.916015625,18000.0,0.0,0.0,0.2137422561645507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736642003059387,0.3736691176891327,-4.941384759149514e-06,0.0,0.0002169212239095,0.0,0.0,18.631929397583008,0.0,0.0,0.0,0.3292139768600464,4.0,0.0,1.0
663600,293.1362609863281,297.1499938964844,293.1499938964844,0.0682711154222488,-1706.860107421875,304.1476135253906,0.6925085186958313,0.1195193007588386,0.1085592061281204,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5055285692214966,0.050000000745058,0.0486933849751949,293.2152404785156,297.1499938964844,293.1499938964844,0.0130093684419989,-545.6270751953125,303.6927490234375,0.5055285692214966,0.050000000745058,0.0359647683799266,293.146484375,297.1499938964844,293.1499938964844,0.2775375843048095,-5446.7841796875,304.1507873535156,0.9990000128746032,0.4408087432384491,0.3463455140590668,293.31866455078125,297.1499938964844,293.1499938964844,0.0041621825657784,-1563.9798583984375,296.7513732910156,0.5055285692214966,0.050000000745058,0.2309804558753967,291.14044189453125,291.1499938964844,263.54998779296875,261.6972351074219,280.9674072265625,293.8070068359375,291.1385498046875,1.0,0.2187213450670242,0.8385764360427856,0.8385764360427856,1.0,1.0,-0.9247139096260072,0.3926504254341125,0.5320634841918945,0.1602605730295181,0.0,0.0,0.4490059614181518,39.07085418701172,46.0,-20.114580154418945,-9444.841796875,106.34194946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596374511719,307.118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.916015625,18000.0,0.0,0.0,0.2137422561645507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736642003059387,0.3736691176891327,-4.941384759149514e-06,0.0,0.0002169212239095,0.0,0.0,18.631929397583008,0.0,0.0,0.0,0.3292139768600464,4.0,0.0,1.0
663660,293.1348571777344,297.1499938964844,293.1499938964844,0.0689005255699157,-1718.284423828125,304.1473693847656,0.6896198391914368,0.1201526522636413,0.109171062707901,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5025058388710022,0.050000000745058,0.0487380437552928,293.21014404296875,297.1499938964844,293.1499938964844,0.0130266025662422,-546.3533325195312,303.6837158203125,0.5025058388710022,0.050000000745058,0.0359977521002292,293.152099609375,297.1499938964844,293.1499938964844,0.2835474610328674,-5543.685546875,304.1405334472656,0.9990000128746032,0.4397670328617096,0.3524079918861389,293.3167419433594,297.1499938964844,293.1499938964844,0.0041267522610723,-1552.211181640625,296.6902160644531,0.5025058388710022,0.050000000745058,0.2311922907829284,291.1264953613281,291.1499938964844,263.5230407714844,261.67919921875,280.9440612792969,293.803466796875,291.124755859375,1.0,0.2215235084295272,0.8386263251304626,0.8386263251304626,1.0,1.0,-0.9330711364746094,0.3965067863464355,0.5365643501281738,0.161616638302803,0.0,0.0,0.4530829787254333,40.284027099609375,49.0,-19.444839477539062,-9541.162109375,110.05074310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683044433594,307.1416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17964.064453125,18000.0,0.0,0.0,0.2135877162218094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784616589546203,0.3784666061401367,-4.9575810407986864e-06,0.0,0.0002167643833672,0.0,0.0,18.97631454467773,0.0,0.0,0.0,0.3305852115154266,4.0,0.0,1.0
663720,293.1348571777344,297.1499938964844,293.1499938964844,0.0689005255699157,-1718.284423828125,304.1473693847656,0.6896198391914368,0.1201526522636413,0.109171062707901,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5025058388710022,0.050000000745058,0.0487380437552928,293.21014404296875,297.1499938964844,293.1499938964844,0.0130266025662422,-546.3533325195312,303.6837158203125,0.5025058388710022,0.050000000745058,0.0359977521002292,293.152099609375,297.1499938964844,293.1499938964844,0.2835474610328674,-5543.685546875,304.1405334472656,0.9990000128746032,0.4397670328617096,0.3524079918861389,293.3167419433594,297.1499938964844,293.1499938964844,0.0041267522610723,-1552.211181640625,296.6902160644531,0.5025058388710022,0.050000000745058,0.2311922907829284,291.1264953613281,291.1499938964844,263.5230407714844,261.67919921875,280.9440612792969,293.803466796875,291.124755859375,1.0,0.2215235084295272,0.8386263251304626,0.8386263251304626,1.0,1.0,-0.9330711364746094,0.3965067863464355,0.5365643501281738,0.161616638302803,0.0,0.0,0.4530829787254333,40.284027099609375,49.0,-19.444839477539062,-9541.162109375,110.05074310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683044433594,307.1416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17964.064453125,18000.0,0.0,0.0,0.2135877162218094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3784616589546203,0.3784666061401367,-4.9575810407986864e-06,0.0,0.0002167643833672,0.0,0.0,18.97631454467773,0.0,0.0,0.0,0.3305852115154266,4.0,0.0,1.0
663780,293.1336669921875,297.1499938964844,293.1499938964844,0.0695290118455886,-1729.694091796875,304.1471862792969,0.6857445240020752,0.1207799464464187,0.1097907498478889,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.4988480508327484,0.050000000745058,0.0487954914569854,293.2050170898437,297.1499938964844,293.1499938964844,0.0130523685365915,-547.2472534179688,303.67657470703125,0.4988480508327484,0.050000000745058,0.0360401831567287,293.1616516113281,297.1499938964844,293.1499938964844,0.2912081778049469,-5665.35693359375,304.1309509277344,0.9990000128746032,0.4377841055393219,0.3600572645664215,293.3151550292969,297.1499938964844,293.1499938964844,0.0040919994935393,-1540.5714111328125,296.6293640136719,0.4988480508327484,0.050000000745058,0.2314648032188415,291.1138000488281,291.1499938964844,263.49560546875,261.6607360839844,280.92559814453125,293.8083190917969,291.1123046875,1.0,0.2250269502401352,0.8386762142181396,0.8386762142181396,1.0,1.0,-0.9434418082237244,0.4012155830860138,0.542226254940033,0.1635130196809768,0.0,0.0,0.4587750136852264,41.84593963623047,52.0,-17.631006240844727,-9656.1220703125,114.82250213623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346130371094,307.1483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17946.310546875,18000.0,0.0,0.0,0.2139069437980651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3856687247753143,0.3856737017631531,-4.984892711945577e-06,0.0,0.0002170883526559,0.0,0.0,19.51031494140625,0.0,0.0,0.0,0.3327052593231201,4.0,0.0,1.0
663840,293.1336669921875,297.1499938964844,293.1499938964844,0.0695290118455886,-1729.694091796875,304.1471862792969,0.6857445240020752,0.1207799464464187,0.1097907498478889,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.4988480508327484,0.050000000745058,0.0487954914569854,293.2050170898437,297.1499938964844,293.1499938964844,0.0130523685365915,-547.2472534179688,303.67657470703125,0.4988480508327484,0.050000000745058,0.0360401831567287,293.1616516113281,297.1499938964844,293.1499938964844,0.2912081778049469,-5665.35693359375,304.1309509277344,0.9990000128746032,0.4377841055393219,0.3600572645664215,293.3151550292969,297.1499938964844,293.1499938964844,0.0040919994935393,-1540.5714111328125,296.6293640136719,0.4988480508327484,0.050000000745058,0.2314648032188415,291.1138000488281,291.1499938964844,263.49560546875,261.6607360839844,280.92559814453125,293.8083190917969,291.1123046875,1.0,0.2250269502401352,0.8386762142181396,0.8386762142181396,1.0,1.0,-0.9434418082237244,0.4012155830860138,0.542226254940033,0.1635130196809768,0.0,0.0,0.4587750136852264,41.84593963623047,52.0,-17.631006240844727,-9656.1220703125,114.82250213623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1346130371094,307.1483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17946.310546875,18000.0,0.0,0.0,0.2139069437980651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3856687247753143,0.3856737017631531,-4.984892711945577e-06,0.0,0.0002170883526559,0.0,0.0,19.51031494140625,0.0,0.0,0.0,0.3327052593231201,4.0,0.0,1.0
663900,293.1331481933594,297.1499938964844,293.1499938964844,0.0698397010564804,-1735.333984375,304.1471252441406,0.6835306882858276,0.1210889816284179,0.1101011484861373,294.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.4968539476394653,0.050000000745058,0.0488284118473529,293.2025146484375,297.1499938964844,293.1499938964844,0.0130674606189131,-547.73388671875,303.6734924316406,0.4968539476394653,0.050000000745058,0.0360644981265068,293.1676940917969,297.1499938964844,293.1499938964844,0.2955552041530609,-5733.7490234375,304.12652587890625,0.9990000128746032,0.4364502131938934,0.3643683791160583,293.3144836425781,297.1499938964844,293.1499938964844,0.0040747374296188,-1534.741943359375,296.59912109375,0.4968539476394653,0.050000000745058,0.231620967388153,291.1080627441406,291.1499938964844,263.4817810058594,261.6513977050781,280.91845703125,293.81402587890625,291.1067199707031,1.0,0.2269952446222305,0.8387011289596558,0.8387011289596558,1.0,1.0,-0.9492443799972534,0.4038266241550445,0.5454177260398865,0.1646440774202346,0.0,0.0,0.4621471464633941,42.741302490234375,52.0,-16.395845413208008,-9719.076171875,117.5661163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1026306152344,307.1454772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17938.0078125,18000.0,0.0,0.0,0.2142890840768814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.390108197927475,0.3901132047176361,-5.002666057407623e-06,0.0,0.0002174761903006,0.0,0.0,19.846555709838867,0.0,0.0,0.0,0.3340276181697845,4.0,0.0,1.0
663960,293.1326904296875,297.1499938964844,293.1499938964844,0.0701459795236587,-1740.8922119140625,304.1470947265625,0.68117755651474,0.1213939487934112,0.1104105338454246,294.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039428710937,0.4947798550128937,0.050000000745058,0.0488638393580913,293.2001037597656,297.1499938964844,293.1499938964844,0.0130835874006152,-548.235595703125,303.670654296875,0.4947798550128937,0.050000000745058,0.0360906645655632,293.1744689941406,297.1499938964844,293.1499938964844,0.3001949489116668,-5806.3115234375,304.1223449707031,0.9990000128746032,0.4348962604999542,0.3689513206481933,293.3139038085937,297.1499938964844,293.1499938964844,0.0040575335733592,-1528.89306640625,296.569091796875,0.4947798550128937,0.050000000745058,0.2317890077829361,291.1028747558594,291.1499938964844,263.4678955078125,261.6420288085937,280.91290283203125,293.822021484375,291.1016845703125,1.0,0.2290853410959243,0.8386836647987366,0.8386836647987366,1.0,1.0,-0.9553915858268738,0.4065761268138885,0.5488154292106628,0.1658837646245956,0.0,0.0,0.4658107459545135,43.70494842529297,55.0,-14.951971054077148,-9784.8359375,120.52837371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0614929199219,307.1386413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17930.224609375,18000.0,0.0,0.0,0.2148358523845672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3950487077236175,0.3950537145137787,-5.023093763156794e-06,0.0,0.0002180310839321,0.0,0.0,20.22671890258789,0.0,0.0,0.0,0.3355098068714142,4.0,0.0,1.0
664020,293.13189697265625,297.1499938964844,293.1499938964844,0.0707418471574783,-1751.6981201171875,304.1470642089844,0.6761659383773804,0.1219901889562606,0.1110238879919052,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.4904471039772033,0.050000000745058,0.0489415004849433,293.19549560546875,297.1499938964844,293.1499938964844,0.0131182121112942,-549.2650146484375,303.6656799316406,0.4904471039772033,0.050000000745058,0.0361480265855789,293.1899108886719,297.1499938964844,293.1499938964844,0.3102269768714905,-5961.8486328125,304.1148986816406,0.9990000128746032,0.4311499297618866,0.3788042664527893,293.3129577636719,297.1499938964844,293.1499938964844,0.0040231300517916,-1517.0677490234375,296.5096740722656,0.4904471039772033,0.050000000745058,0.2321574091911316,291.09429931640625,291.1499938964844,263.44012451171875,261.6232604980469,280.9065856933594,293.844970703125,291.09344482421875,1.0,0.2335756570100784,0.8386487364768982,0.8386487364768982,1.0,1.0,-0.9685571789741516,0.4124259650707245,0.5561311841011047,0.1686660200357437,0.0,0.0,0.473838210105896,45.8177490234375,43.0,-11.714163780212402,-9922.6953125,127.06263732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556884765625,307.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17916.51953125,18000.0,0.0,0.0,0.216453731060028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4062387943267822,0.4062438607215881,-5.071498435427202e-06,0.0,0.0002196730201831,0.0,0.0,21.11022186279297,0.0,0.0,0.0,0.3389042615890503,4.0,0.0,1.0
664080,293.13189697265625,297.1499938964844,293.1499938964844,0.0707418471574783,-1751.6981201171875,304.1470642089844,0.6761659383773804,0.1219901889562606,0.1110238879919052,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.4904471039772033,0.050000000745058,0.0489415004849433,293.19549560546875,297.1499938964844,293.1499938964844,0.0131182121112942,-549.2650146484375,303.6656799316406,0.4904471039772033,0.050000000745058,0.0361480265855789,293.1899108886719,297.1499938964844,293.1499938964844,0.3102269768714905,-5961.8486328125,304.1148986816406,0.9990000128746032,0.4311499297618866,0.3788042664527893,293.3129577636719,297.1499938964844,293.1499938964844,0.0040231300517916,-1517.0677490234375,296.5096740722656,0.4904471039772033,0.050000000745058,0.2321574091911316,291.09429931640625,291.1499938964844,263.44012451171875,261.6232604980469,280.9065856933594,293.844970703125,291.09344482421875,1.0,0.2335756570100784,0.8386487364768982,0.8386487364768982,1.0,1.0,-0.9685571789741516,0.4124259650707245,0.5561311841011047,0.1686660200357437,0.0,0.0,0.473838210105896,45.8177490234375,43.0,-11.714163780212402,-9922.6953125,127.06263732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556884765625,307.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17916.51953125,18000.0,0.0,0.0,0.216453731060028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4062387943267822,0.4062438607215881,-5.071498435427202e-06,0.0,0.0002196730201831,0.0,0.0,21.11022186279297,0.0,0.0,0.0,0.3389042615890503,4.0,0.0,1.0
664140,293.1310729980469,297.1499938964844,293.1499938964844,0.0711712166666984,-1759.2960205078125,304.1473388671875,0.6785336136817932,0.1226161420345306,0.1115594059228897,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.4912757575511932,0.050000000745058,0.0489262714982032,293.1909484863281,297.1499938964844,293.1499938964844,0.0130970906466245,-548.7010498046875,303.6627197265625,0.4912757575511932,0.050000000745058,0.0361367762088775,293.20001220703125,297.1499938964844,293.1499938964844,0.308902233839035,-5935.68603515625,304.1294250488281,0.9990000128746032,0.4280564188957214,0.3768949210643768,293.31207275390625,297.1499938964844,293.1499938964844,0.0039799739606678,-1501.1715087890625,296.4582824707031,0.4912757575511932,0.050000000745058,0.2320851534605026,291.09912109375,291.1499938964844,263.4125061035156,261.60455322265625,280.8971252441406,293.85064697265625,291.1023254394531,1.0,0.2322793006896972,0.8386138081550598,0.8386138081550598,1.0,1.0,-0.966797411441803,0.4116736650466919,0.5551236867904663,0.1682042926549911,0.0,0.0,0.4806970357894897,45.41115188598633,31.0,15.354135513305664,-9981.6162109375,125.97525787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83740234375,307.12188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17919.86328125,18000.0,0.0,0.0,0.218654066324234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4177419543266296,0.4177470803260803,-5.1270176300022285e-06,0.0,0.0002219060843344,0.0,0.0,22.06205177307129,0.0,0.0,0.0,0.3424517810344696,4.0,0.0,1.0
664200,293.1310729980469,297.1499938964844,293.1499938964844,0.0711712166666984,-1759.2960205078125,304.1473388671875,0.6785336136817932,0.1226161420345306,0.1115594059228897,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.4912757575511932,0.050000000745058,0.0489262714982032,293.1909484863281,297.1499938964844,293.1499938964844,0.0130970906466245,-548.7010498046875,303.6627197265625,0.4912757575511932,0.050000000745058,0.0361367762088775,293.20001220703125,297.1499938964844,293.1499938964844,0.308902233839035,-5935.68603515625,304.1294250488281,0.9990000128746032,0.4280564188957214,0.3768949210643768,293.31207275390625,297.1499938964844,293.1499938964844,0.0039799739606678,-1501.1715087890625,296.4582824707031,0.4912757575511932,0.050000000745058,0.2320851534605026,291.09912109375,291.1499938964844,263.4125061035156,261.60455322265625,280.8971252441406,293.85064697265625,291.1023254394531,1.0,0.2322793006896972,0.8386138081550598,0.8386138081550598,1.0,1.0,-0.966797411441803,0.4116736650466919,0.5551236867904663,0.1682042926549911,0.0,0.0,0.4806970357894897,45.41115188598633,31.0,15.354135513305664,-9981.6162109375,125.97525787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83740234375,307.12188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17919.86328125,18000.0,0.0,0.0,0.218654066324234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4177419543266296,0.4177470803260803,-5.1270176300022285e-06,0.0,0.0002219060843344,0.0,0.0,22.06205177307129,0.0,0.0,0.0,0.3424517810344696,4.0,0.0,1.0
664260,293.13006591796875,297.1499938964844,293.1499938964844,0.0713943615555763,-1762.8087158203125,304.1478576660156,0.687919557094574,0.1233026310801506,0.1120674535632133,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.4968979656696319,0.050000000745058,0.0488276369869709,293.18621826171875,297.1499938964844,293.1499938964844,0.0130111556500196,-546.1586303710938,303.6630554199219,0.4968979656696319,0.050000000745058,0.0360639281570911,293.1938171386719,297.1499938964844,293.1499938964844,0.2964119911193847,-5734.39892578125,304.15728759765625,0.9990000128746032,0.4280125498771667,0.3642721176147461,293.3108825683594,297.1499938964844,293.1499938964844,0.0039258175529539,-1479.750732421875,296.4247436523437,0.4968979656696319,0.050000000745058,0.2316172868013382,291.1321105957031,291.1499938964844,263.3851928710937,261.5861511230469,280.8621520996094,293.80255126953125,291.1368103027344,1.0,0.2264753729104995,0.8385770320892334,0.8385770320892334,1.0,1.0,-0.9514937400817872,0.4049965739250183,0.5464971661567688,0.1646391749382019,0.0,0.0,0.4809977412223816,42.73776245117188,34.0,41.68765258789063,-9919.2607421875,118.06851959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7566223144531,307.1287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.29296875,18000.0,0.0,0.0,0.2208946198225021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4214166402816772,0.4214217960834503,-5.1585680012067314e-06,0.0,0.0002241799520561,0.0,0.0,22.42384910583496,0.0,0.0,0.0,0.3437676727771759,4.0,0.0,1.0
664320,293.13006591796875,297.1499938964844,293.1499938964844,0.0713943615555763,-1762.8087158203125,304.1478576660156,0.687919557094574,0.1233026310801506,0.1120674535632133,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.4968979656696319,0.050000000745058,0.0488276369869709,293.18621826171875,297.1499938964844,293.1499938964844,0.0130111556500196,-546.1586303710938,303.6630554199219,0.4968979656696319,0.050000000745058,0.0360639281570911,293.1938171386719,297.1499938964844,293.1499938964844,0.2964119911193847,-5734.39892578125,304.15728759765625,0.9990000128746032,0.4280125498771667,0.3642721176147461,293.3108825683594,297.1499938964844,293.1499938964844,0.0039258175529539,-1479.750732421875,296.4247436523437,0.4968979656696319,0.050000000745058,0.2316172868013382,291.1321105957031,291.1499938964844,263.3851928710937,261.5861511230469,280.8621520996094,293.80255126953125,291.1368103027344,1.0,0.2264753729104995,0.8385770320892334,0.8385770320892334,1.0,1.0,-0.9514937400817872,0.4049965739250183,0.5464971661567688,0.1646391749382019,0.0,0.0,0.4809977412223816,42.73776245117188,34.0,41.68765258789063,-9919.2607421875,118.06851959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7566223144531,307.1287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.29296875,18000.0,0.0,0.0,0.2208946198225021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4214166402816772,0.4214217960834503,-5.1585680012067314e-06,0.0,0.0002241799520561,0.0,0.0,22.42384910583496,0.0,0.0,0.0,0.3437676727771759,4.0,0.0,1.0
664380,293.1291809082031,297.1499938964844,293.1499938964844,0.0716351494193077,-1766.8076171875,304.1480407714844,0.6938652992248535,0.1238786280155181,0.1125287637114524,294.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.500270664691925,0.050000000745058,0.048772670328617,293.18231201171875,297.1499938964844,293.1499938964844,0.0129599776118993,-544.5715942382812,303.6647033691406,0.500270664691925,0.050000000745058,0.0360233299434185,293.18133544921875,297.1499938964844,293.1499938964844,0.2888556718826294,-5614.5771484375,304.1679992675781,0.9990000128746032,0.4296236932277679,0.3570417761802673,293.30963134765625,297.1499938964844,293.1499938964844,0.0038849348202347,-1463.6549072265625,296.3985595703125,0.500270664691925,0.050000000745058,0.2313565462827682,291.15728759765625,291.1499938964844,263.3637390136719,261.5717163085937,280.8220520019531,293.74481201171875,291.1595153808594,1.0,0.2236387878656387,0.8385476469993591,0.8385476469993591,1.0,1.0,-0.942937195301056,0.4012978076934814,0.5416393876075745,0.1625764518976211,0.0,0.0,0.4780772924423218,41.24675369262695,34.0,35.151729583740234,-9857.0302734375,113.7484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74224853515625,307.1129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18025.1171875,18000.0,0.0,0.0,0.2223309576511383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4184113144874573,0.4184164702892303,-5.154064183443552e-06,0.0,0.0002256376610603,0.0,0.0,22.20848655700684,0.0,0.0,0.0,0.3429889380931854,4.0,0.0,1.0
664440,293.12896728515625,297.1499938964844,293.1499938964844,0.0717229917645454,-1768.357421875,304.14801025390625,0.6950027346611023,0.1240256279706955,0.1126502007246017,294.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5008704662322998,0.050000000745058,0.048763234168291,293.1813049316406,297.1499938964844,293.1499938964844,0.0129536995664238,-544.3761596679688,303.6651916503906,0.5008704662322998,0.050000000745058,0.0360163561999797,293.1783447265625,297.1499938964844,293.1499938964844,0.2875542342662811,-5594.16552734375,304.16912841796875,0.9990000128746032,0.4300369322299957,0.3557856678962707,293.30926513671875,297.1499938964844,293.1499938964844,0.0038756811991333,-1460.1661376953125,296.3902587890625,0.5008704662322998,0.050000000745058,0.2313117831945419,291.1602783203125,291.1499938964844,263.3584289550781,261.56817626953125,280.812744140625,293.73199462890625,291.16168212890625,1.0,0.2231239676475525,0.8385403156280518,0.8385403156280518,1.0,1.0,-0.9415016174316406,0.4006792902946472,0.5408223271369934,0.1622260957956314,0.0,0.0,0.4774388372898102,40.99114227294922,37.0,29.66363906860352,-9844.2470703125,113.0213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7448425292969,307.10870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.052734375,18000.0,0.0,0.0,0.2226304560899734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4173544943332672,0.4173596203327179,-5.150062406755751e-06,0.0,0.0002259416214656,0.0,0.0,22.12386131286621,0.0,0.0,0.0,0.3426879048347473,4.0,0.0,1.0
664500,293.12841796875,297.1499938964844,293.1499938964844,0.0719790831208229,-1772.951904296875,304.1479187011719,0.6973815560340881,0.1244001686573028,0.1129649057984352,294.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.502038300037384,0.050000000745058,0.0487451516091823,293.17877197265625,297.1499938964844,293.1499938964844,0.0129464007914066,-544.1404418945312,303.66668701171875,0.502038300037384,0.050000000745058,0.0360030010342597,293.17156982421875,297.1499938964844,293.1499938964844,0.2850628793239593,-5555.48974609375,304.1701354980469,0.9990000128746032,0.4310087859630584,0.353366494178772,293.3082580566406,297.1499938964844,293.1499938964844,0.0038540384266525,-1452.2001953125,296.3671264648437,0.502038300037384,0.050000000745058,0.2312260121107101,291.1632995605469,291.1499938964844,263.3453063964844,261.5594177246094,280.79119873046875,293.7034912109375,291.1634826660156,1.0,0.2221542298793792,0.8385219573974609,0.8385219573974609,1.0,1.0,-0.9388342499732972,0.3995364010334015,0.539297878742218,0.1615588814020156,0.0,0.0,0.4762247204780578,40.50208282470703,37.0,16.866355895996094,-9822.744140625,111.65303802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7598571777344,307.10601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.9921875,18000.0,0.0,0.0,0.2232769131660461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.415138304233551,0.4151434600353241,-5.139592303748941e-06,0.0,0.0002265976800117,0.0,0.0,21.93916130065918,0.0,0.0,0.0,0.3420207798480987,4.0,0.0,1.0
664560,293.1278686523437,297.1499938964844,293.1499938964844,0.0722667053341865,-1778.1597900390625,304.14776611328125,0.6991469264030457,0.1247842386364936,0.1132949888706207,294.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.5027627348899841,0.050000000745058,0.0487341247498989,293.1761474609375,297.1499938964844,293.1499938964844,0.0129470750689506,-544.1278076171875,303.668701171875,0.5027627348899841,0.050000000745058,0.0359948612749576,293.1659545898437,297.1499938964844,293.1499938964844,0.2835100889205932,-5531.92529296875,304.1692810058594,0.9990000128746032,0.4318449795246124,0.3518834710121155,293.3072204589844,297.1499938964844,293.1499938964844,0.0038341465406119,-1445.0106201171875,296.3424987792969,0.5027627348899841,0.050000000745058,0.2311737090349197,291.1631774902344,291.1499938964844,263.3323974609375,261.5508117675781,280.7719421386719,293.6799011230469,291.1629333496094,1.0,0.221595898270607,0.8386051058769226,0.8386051058769226,1.0,1.0,-0.9373639822006226,0.398922711610794,0.5384412407875061,0.1611690372228622,0.0,0.0,0.4753481149673462,40.20521545410156,40.0,7.400079250335693,-9814.4697265625,110.85818481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7836303710937,307.1124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.591796875,18000.0,0.0,0.0,0.2237965315580368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.413519024848938,0.413524180650711,-5.13060922457953e-06,0.0,0.0002271250268677,0.0,0.0,21.79975700378418,0.0,0.0,0.0,0.3415041267871856,4.0,0.0,1.0
664620,293.1267395019531,297.1499938964844,293.1499938964844,0.0729025229811668,-1789.7423095703125,304.1474609375,0.7010163068771362,0.1255735158920288,0.1139944344758987,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5030014514923096,0.050000000745058,0.0487305261194705,293.1707458496094,297.1499938964844,293.1499938964844,0.0129656717181205,-544.5545654296875,303.67437744140625,0.5030014514923096,0.050000000745058,0.0359922014176845,293.1585388183594,297.1499938964844,293.1499938964844,0.2828569114208221,-5523.94189453125,304.1638488769531,0.9990000128746032,0.4329504072666168,0.3513977825641632,293.30499267578125,297.1499938964844,293.1499938964844,0.0037972873542457,-1431.887939453125,296.29156494140625,0.5030014514923096,0.050000000745058,0.2311566323041916,291.1588134765625,291.1499938964844,263.30731201171875,261.5342712402344,280.7405090332031,293.64654541015625,291.15789794921875,1.0,0.2215674221515655,0.838771402835846,0.838771402835846,1.0,1.0,-0.9375911951065063,0.3990774154663086,0.5385137796401978,0.1611136198043823,0.0,0.0,0.4744147956371307,40.114200592041016,43.0,-4.84276819229126,-9826.953125,110.76271057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440856933594,307.1383361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5078125,18000.0,0.0,0.0,0.2245388925075531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4115456640720367,0.4115507900714874,-5.11846656081616e-06,0.0,0.0002278784231748,0.0,0.0,21.626087188720703,0.0,0.0,0.0,0.3408541679382324,4.0,0.0,1.0
664680,293.1267395019531,297.1499938964844,293.1499938964844,0.0729025229811668,-1789.7423095703125,304.1474609375,0.7010163068771362,0.1255735158920288,0.1139944344758987,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5030014514923096,0.050000000745058,0.0487305261194705,293.1707458496094,297.1499938964844,293.1499938964844,0.0129656717181205,-544.5545654296875,303.67437744140625,0.5030014514923096,0.050000000745058,0.0359922014176845,293.1585388183594,297.1499938964844,293.1499938964844,0.2828569114208221,-5523.94189453125,304.1638488769531,0.9990000128746032,0.4329504072666168,0.3513977825641632,293.30499267578125,297.1499938964844,293.1499938964844,0.0037972873542457,-1431.887939453125,296.29156494140625,0.5030014514923096,0.050000000745058,0.2311566323041916,291.1588134765625,291.1499938964844,263.30731201171875,261.5342712402344,280.7405090332031,293.64654541015625,291.15789794921875,1.0,0.2215674221515655,0.838771402835846,0.838771402835846,1.0,1.0,-0.9375911951065063,0.3990774154663086,0.5385137796401978,0.1611136198043823,0.0,0.0,0.4744147956371307,40.114200592041016,43.0,-4.84276819229126,-9826.953125,110.76271057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440856933594,307.1383361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5078125,18000.0,0.0,0.0,0.2245388925075531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4115456640720367,0.4115507900714874,-5.11846656081616e-06,0.0,0.0002278784231748,0.0,0.0,21.626087188720703,0.0,0.0,0.0,0.3408541679382324,4.0,0.0,1.0
664740,293.1257019042969,297.1499938964844,293.1499938964844,0.0735965147614479,-1802.4569091796875,304.14715576171875,0.7009825110435486,0.1263755112886428,0.1147292777895927,294.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.50187087059021,0.050000000745058,0.048747718334198,293.1652526855469,297.1499938964844,293.1499938964844,0.013003496453166,-545.476318359375,303.6820678710937,0.50187087059021,0.050000000745058,0.036004900932312,293.15643310546875,297.1499938964844,293.1499938964844,0.2850243747234344,-5560.5166015625,304.15557861328125,0.9990000128746032,0.4331705570220947,0.3537111282348633,293.30279541015625,297.1499938964844,293.1499938964844,0.0037633460015058,-1420.0159912109375,296.2386779785156,0.50187087059021,0.050000000745058,0.2312381863594055,291.1502380371094,291.1499938964844,263.2833251953125,261.5187072753906,280.7176818847656,293.6292724609375,291.1489562988281,1.0,0.2227654457092285,0.8389377593994141,0.8389377593994141,1.0,1.0,-0.9413824081420898,0.4007811248302459,0.5406012535095215,0.1618860065937042,0.0,0.0,0.4749307632446289,40.59004592895508,46.0,-11.531845092773438,-9872.55859375,112.35321044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9046936035156,307.172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.2250317484140396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4115564823150635,0.4115616083145141,-5.11507596456795e-06,0.0,0.0002283786161569,0.0,0.0,21.6141414642334,0.0,0.0,0.0,0.3408121466636657,4.0,0.0,1.0
664800,293.1257019042969,297.1499938964844,293.1499938964844,0.0735965147614479,-1802.4569091796875,304.14715576171875,0.7009825110435486,0.1263755112886428,0.1147292777895927,294.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.50187087059021,0.050000000745058,0.048747718334198,293.1652526855469,297.1499938964844,293.1499938964844,0.013003496453166,-545.476318359375,303.6820678710937,0.50187087059021,0.050000000745058,0.036004900932312,293.15643310546875,297.1499938964844,293.1499938964844,0.2850243747234344,-5560.5166015625,304.15557861328125,0.9990000128746032,0.4331705570220947,0.3537111282348633,293.30279541015625,297.1499938964844,293.1499938964844,0.0037633460015058,-1420.0159912109375,296.2386779785156,0.50187087059021,0.050000000745058,0.2312381863594055,291.1502380371094,291.1499938964844,263.2833251953125,261.5187072753906,280.7176818847656,293.6292724609375,291.1489562988281,1.0,0.2227654457092285,0.8389377593994141,0.8389377593994141,1.0,1.0,-0.9413824081420898,0.4007811248302459,0.5406012535095215,0.1618860065937042,0.0,0.0,0.4749307632446289,40.59004592895508,46.0,-11.531845092773438,-9872.55859375,112.35321044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9046936035156,307.172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.287109375,18000.0,0.0,0.0,0.2250317484140396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4115564823150635,0.4115616083145141,-5.11507596456795e-06,0.0,0.0002283786161569,0.0,0.0,21.6141414642334,0.0,0.0,0.0,0.3408121466636657,4.0,0.0,1.0
664860,293.1247863769531,297.1499938964844,293.1499938964844,0.0743142738938331,-1815.642333984375,304.1469116210937,0.699404776096344,0.1271738111972808,0.1154806464910507,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.4996744692325592,0.050000000745058,0.0487821511924266,293.1597900390625,297.1499938964844,293.1499938964844,0.0130551345646381,-546.7254028320312,303.6914978027344,0.4996744692325592,0.050000000745058,0.0360303297638893,293.1592712402344,297.1499938964844,293.1499938964844,0.2895019054412842,-5632.9873046875,304.146240234375,0.9990000128746032,0.4324425756931305,0.3582991361618042,293.3008117675781,297.1499938964844,293.1499938964844,0.0037311271298676,-1408.815185546875,296.18505859375,0.4996744692325592,0.050000000745058,0.2314015179872512,291.1401672363281,291.1499938964844,263.2607116699219,261.5042724609375,280.70269775390625,293.62548828125,291.1388854980469,1.0,0.2249603420495987,0.8389934301376343,0.8389934301376343,1.0,1.0,-0.9480578303337096,0.4037276804447174,0.5443301200866699,0.1633393466472625,0.0,0.0,0.4769132733345032,41.53572082519531,49.0,-13.872435569763184,-9945.4150390625,115.3536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498291015625,307.2053527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.015625,18000.0,0.0,0.0,0.225464791059494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4137809872627258,0.4137861132621765,-5.122007678437512e-06,0.0,0.0002288180985487,0.0,0.0,21.784563064575195,0.0,0.0,0.0,0.3414517641067505,4.0,0.0,1.0
